Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.557237,60.07125,58.30282,4.78315,4.78315,0,0,0,4.78315,11.65,0,8.881784E-16,0,0.557237,5.034894,4.78315,0,0,13.97629,17.02032,0,4.477657,-4.477657,21.02114,53.90026,0.1396948,5.261465,0.4457896,0,17.57756
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.046219,64.23921,60.82124,4.324866,4.324866,0,0,0,4.324866,24.19079,0,0,0,1.046219,4.55249,4.324866,0,0,18.95146,12.54266,0,3.506271,-3.506271,17.32521,44.42352,0.1396948,4.757352,0.8369753,0,13.58888
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.960086,68.6852,62.07559,1.507893,1.507893,0,-1,0,1.507893,129.9884,0,0,0,1.960086,1.587256,1.507893,0,0,22.84732,9.03639,0.3728303,0,0.3728303,17.67891,45.33044,0.1396881,1.658682,1.568069,0,10.99648
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.122911,66.01408,62.29923,0,0,0,0,0,0,0,0,0,0,1.122911,0,0,0,0,22.47449,9.371938,1.122911,0,1.122911,18.74419,48.06194,0.139668,0,0.8983287,0,10.49485
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7156934,64.92091,62.57149,0,0,0,0,0,0,0,0,0,0,0.7156934,0,0,0,0,21.35158,10.38256,0.7156934,0,0.7156934,19.42316,49.80287,0.1396551,0,0.5725547,0,11.09825
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3187917,62.39388,61.36576,4.934975,4.934975,0,0,0,4.934975,6.459845,0,8.881784E-16,0,0.3187917,5.194711,4.934975,0,0,20.63589,11.02668,0,4.875919,-4.875919,14.28349,36.62426,0.1396551,5.428473,0.2550334,0,11.34547
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,59.12933,59.12933,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,26.05357,6.150763,3.584889,0,3.584889,17.68441,45.34456,0.1397271,9.049075,0,12,6.150763
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,56.82483,56.82483,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.46868,9.377163,0,1.215437,-1.215437,16.40323,42.05948,0.1397271,1.270131,0,0,9.377163
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,54.4231,54.4231,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.81917,8.161727,0,0.07357519,-0.07357519,16.32568,41.86062,0.1397271,0.07688608,0,0,8.161727
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,52.40059,52.40059,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.90092,8.088151,0,1.386416,-1.386416,14.86426,38.11342,0.1397271,1.448805,0,0,8.088151
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,50.42669,50.42669,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.44138,6.701735,0,1.761257,-1.761257,13.00774,33.3531,0.1397271,1.840514,0,0,6.701735
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39833,4.940478,0,0,0,13.00774,33.3531,0.1397271,0,0,0,4.940478
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,48.23888,48.23888,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.39833,4.940478,0,0.7142826,-0.7142826,12.25482,31.42254,0.1397271,0.7464254,0,0,4.940478
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.19198,4.226195,0,0,0,12.25482,31.42254,0.1397271,0,0,0,4.226195
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,46.35249,46.35249,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.19198,4.226195,0,2.345061,-2.345061,9.782905,25.08432,0.1397271,2.450589,0,0,4.226195
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,45.70101,45.70101,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.79761,1.881134,0,0.3461682,-0.3461682,9.418012,24.1487,0.1397271,0.3617457,0,0,1.881134
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.99119,44.99119,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0.1138543,0,1.504375,1.429156,0,0,31.18224,1.534966,0,1.504375,-1.504375,7.832261,20.08268,0.1397271,1.572072,0,0,1.534966
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,44.41749,44.41749,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.85376,0.03059084,8.36,0,8.36,15.76325,40.41852,0.1398363,1.519177,0,12,0.03059084
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4349636,45.30937,44.05772,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.63055,0,0,0,0.4349636,0,0,8.8,8.36,24.49376,7.554591,8.794964,0,8.794964,24.10689,61.81241,0.1399466,1.796658,0.3479709,12,7.989554
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.576279,51.3904,43.6785,6.139047,6.139047,12,0,3.372,6.139047,41.96546,0,0,0,2.576279,0,0,5.860953,5.567905,15.6988,15.47006,8.144185,0,8.144185,31.83314,81.62328,0.1400998,6.752952,2.061023,12,18.04634
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.620444,59.87811,45.23428,4.316237,4.316237,0,0,0,4.316237,107.048,0,0,0,4.620444,4.543407,4.316237,0,0,7.554615,22.79982,0.07703655,0,0.07703655,31.90622,81.81067,0.1400984,4.74786,3.696355,0,27.42027
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.307171,66.73222,49.08483,6.064991,6.064991,0,-1,0,6.064991,87.50501,0,0,0,5.307171,6.384201,6.064991,0,0,7.477579,22.86916,0,1.07703,-1.07703,30.77094,78.89967,0.1400984,6.67149,4.245737,0,28.17633
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.776881,73.09147,52.97428,4.868612,4.868612,0,0,0,4.868612,118.6556,0,0,0,5.776881,5.124855,4.868612,0,0,8.674278,21.79213,0.6520267,0,0.6520267,31.3895,80.48574,0.1400867,5.355473,4.621505,0,27.56901
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.815314,81.26759,56.01777,6.469054,6.469054,0,0,0,6.469054,105.3526,0,0,0,6.815314,6.809531,6.469054,0,0,8.022252,22.37895,0.00578302,0,0.00578302,31.39499,80.49981,0.1400866,7.11596,5.452251,0,29.19427
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.084177,85.70541,58.52647,5.407423,5.407423,0,0,0,5.407423,131.0084,0,0,0,7.084177,5.692024,5.407423,0,0,8.016469,22.38416,1.392153,0,1.392153,32.7157,83.88625,0.1400616,5.948165,5.667342,0,29.46833
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.298597,90.03565,61.03516,1.680769,1.680769,0,0,0,1.680769,434.2415,0,0,0,7.298597,1.769231,1.680769,0,0,6.624316,23.63709,5.529366,0,5.529366,37.96132,97.33652,0.1399625,1.848846,5.838878,0,30.93569
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.465207,87.45408,62.29923,5.354064,5.354064,0,-1,0,5.354064,120.7533,0,0,0,6.465207,5.635857,5.354064,0,0,1.09495,28.61352,0.8293499,0,0.8293499,38.74811,99.35393,0.1399477,5.889471,5.172166,0,35.07873
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.122716,81.53101,62.51315,1.440907,1.440907,0,0,0,1.440907,355.5202,3.340372,0,0,5.122716,1.516744,1.440907,0,0,0.2655997,29.35994,0.2655997,0,0.2655997,39.00008,100,0.1399429,1.584998,4.098173,0,34.48265
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.178303,73.92174,62.78541,4.171413,4.171413,0,0,0,4.171413,76.19249,0,0,0,3.178303,4.390961,4.171413,0,0,0,29.59898,0,1.212658,-1.212658,37.72182,96.72243,0.1399429,4.588555,2.542643,0,32.77728
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.559148,66.77548,61.58941,5.956833,5.956833,0,0,0,5.956833,26.17411,0,0,0,1.559148,6.27035,5.956833,0,0,1.347398,28.38632,0,4.711203,-4.711203,32.75578,83.98901,0.1399429,6.552516,1.247318,0,29.94547
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,59.28491,59.28491,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.582067,23.67512,0.04211052,0,0.04211052,32.79573,84.09145,0.1399437,13.15124,0,12,23.67512
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,56.94152,56.94152,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.539957,23.71302,0,3.056082,-3.056082,29.57434,75.83148,0.1399437,3.193606,0,0,23.71302
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,54.55923,54.55923,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.935604,20.65693,0,0.7703693,-0.7703693,28.7623,73.74933,0.1399437,0.8050359,0,0,20.65693
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79157,19.88657,0,0,0,28.7623,73.74933,0.1399437,0,0,0,19.88657
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,50.5142,50.5142,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.79157,19.88657,0,0.2766328,-0.2766328,28.4707,73.00165,0.1399437,0.2890813,0,0,19.88657
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,49.30848,49.30848,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.09894,19.60993,0,1.868675,-1.868675,26.50094,67.951,0.1399437,1.952765,0,0,19.60993
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,48.29722,48.29722,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.17524,17.74126,0,0.05845648,-0.05845648,26.43933,67.79301,0.1399437,0.06108703,0,0,17.74126
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.22762,47.22762,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.2402,17.6828,0,0.9010321,-0.9010321,25.48955,65.3577,0.1399437,0.9415786,0,0,17.6828
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,46.38166,46.38166,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.24134,16.78177,0,0.8554972,-0.8554972,24.58778,63.04546,0.1399437,0.8939946,0,0,16.78177
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,45.70101,45.70101,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.1919,15.92627,0,0.5793626,-0.5793626,23.97708,61.47956,0.1399437,0.6054339,0,0,15.92627
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.99119,44.99119,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.83563,15.34691,0,0.2672332,-0.2672332,23.69539,60.75729,0.1399437,0.2792587,0,0,15.34691
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,44.38832,44.38832,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.13256,15.07968,0,0.3556191,-0.3556191,23.32053,59.79612,0.1399437,0.3716219,0,0,15.07968
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2598895,44.77385,44.02855,0.3196848,0.3196848,0,0,0,0.3196848,81.29556,0,0,0,0.2598895,0.3365103,0.3196848,0,0,16.52769,14.72406,0,0.07662075,-0.07662075,23.23977,59.58903,0.1399437,0.3516532,0.2079116,0,14.98395
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.464129,50.97628,43.62016,4.846786,4.846786,0,0,0,4.846786,50.84048,0,0,0,2.464129,5.10188,4.846786,0,0,16.61282,14.64744,0,2.63775,-2.63775,20.45934,52.45973,0.1399437,5.331464,1.971304,0,17.11157
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.58134,59.74045,45.23428,2.716367,2.716367,0,0,0,2.716367,168.6569,0,0,0,4.58134,2.859333,2.716367,0,0,19.54366,12.00969,1.722007,0,1.722007,22.09298,56.64854,0.1399129,2.988003,3.665072,0,16.59103
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.359172,70.97559,49.17234,2.373792,2.373792,0,-1,0,2.373792,267.8909,0,0,0,6.359172,2.498728,2.373792,0,0,17.82165,13.55949,3.860444,0,3.860444,25.75531,66.03914,0.1398438,2.611171,5.087338,0,19.91866
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.880226,73.71082,53.13958,0.9577204,0.9577204,0,0,0,0.9577204,613.9815,0,0,0,5.880226,1.008127,0.9577204,0,0,13.96121,17.03389,4.872099,0,4.872099,30.37739,77.89059,0.1397567,1.053492,4.704181,0,22.91412
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.647548,80.75201,56.22197,3.257872,3.257872,0,0,0,3.257872,204.0457,0,0,0,6.647548,3.429339,3.257872,0,0,9.089108,21.41878,3.218209,0,3.218209,33.43045,85.71894,0.1396993,3.583659,5.318038,0,28.06633
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.075807,91.04958,58.69177,1.125565,1.125565,0,0,0,1.125565,717.4894,1.020104,0,0,8.075807,1.184805,1.125565,0,0,5.870898,24.31517,5.870898,0,5.870898,39.00008,100,0.1395946,1.238121,6.460646,0,32.39098
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.887877,83.37675,61.20046,5.085283,5.085283,0,0,0,5.085283,115.7827,0.5349482,0,0,5.887877,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1395946,5.593811,4.710302,0,35.48685
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.486259,87.76471,62.46453,7.813741,7.813741,0,-1,0,7.813741,83.01093,0,0,0.2351149,6.486259,8.22499,7.813741,0,0,0,29.59898,0,1.738731,-1.738731,37.16729,95.30056,0.1395946,8.595115,5.189007,0,36.08524
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.051676,81.48407,62.73679,2.288898,2.288898,0,0,0,2.288898,220.7034,0.7103857,0,0,5.051676,2.409366,2.288898,0,0,1.931924,27.86025,1.931924,0,1.931924,39.00008,100,0.1395601,2.517788,4.041341,0,32.91192
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.42542,75.0547,62.95071,2.591084,2.591084,0,0,0,2.591084,132.2002,0.6979627,0,0,3.42542,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1395601,2.850193,2.740336,0,33.0244
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.331811,66.1654,61.75471,2.545414,2.545414,0,0,0,2.545414,52.32198,0,4.440892E-16,0,1.331811,2.679383,2.545414,0,0,0,29.59898,0,1.347572,-1.347572,37.57961,96.35779,0.1395601,2.799955,1.065449,0,30.93079
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,59.45021,59.45021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497303,28.25141,0,0,0,37.57961,96.35779,0.1395601,0,0,0,28.25141
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,57.0971,57.0971,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.497303,28.25141,0,1.732547,-1.732547,35.75335,91.67506,0.1395601,1.810511,0,0,28.25141
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,54.66619,54.66619,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.422354,26.51886,0,8.8,-8.8,26.47733,67.89046,0.1395601,9.832047,0,0,26.51886
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,52.61451,52.61451,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.20013,17.71886,0,4.098886,-4.098886,22.15673,56.81201,0.1395601,4.283336,0,0,17.71886
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,50.59199,50.59199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.75445,13.61997,0,0,0,22.15673,56.81201,0.1395601,0,0,0,13.61997
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.75445,13.61997,0,0,0,22.15673,56.81201,0.1395601,0,0,0,13.61997
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,48.32639,48.32639,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.75445,13.61997,0,1.859324,-1.859324,20.19683,51.78664,0.1395601,1.942993,0,0,13.61997
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,47.22762,47.22762,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.82037,11.76065,0,0.5374252,-0.5374252,19.63033,50.33409,0.1395601,0.5616093,0,0,11.76065
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,46.38166,46.38166,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.4175,11.22322,0,0.6678919,-0.6678919,18.92631,48.52891,0.1395601,0.6979471,0,0,11.22322
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,45.70101,45.70101,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.15961,10.55533,0,1.540721,-1.540721,17.30225,44.36465,0.1395601,1.610054,0,0,10.55533
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.93285,44.93285,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.87152,9.014611,0,0.1662335,-0.1662335,17.12703,43.91536,0.1395601,0.173714,0,0,9.014611
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,44.30081,44.30081,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.05622,8.848378,0,1.187694,-1.187694,15.87508,40.70527,0.1395601,1.241141,0,0,8.848378
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5222667,45.45504,43.95076,2.374747,2.374747,0,0,0,2.374747,21.99252,0,4.440892E-16,0,0.5222667,2.499733,2.374747,0,0,24.37588,7.660683,0,1.977466,-1.977466,13.79065,35.36058,0.1395601,2.612221,0.4178133,0,8.18295
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.51461,51.04275,43.53265,4.851558,4.851558,0,0,0,4.851558,51.83097,0,0,0,2.51461,5.106903,4.851558,0,0,26.57307,5.683217,0,2.592293,-2.592293,11.05814,28.35414,0.1395601,5.336713,2.011688,0,8.197826
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.829893,60.55515,45.17594,2.600272,2.600272,0,0,0,2.600272,185.7457,0,0,0,4.829893,2.737128,2.600272,0,0,29.45339,3.090924,2.092765,0,2.092765,13.04351,33.44482,0.1395229,2.860299,3.863914,0,7.920817
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.5753,67.92916,49.23069,4.58694,4.58694,0,-1,0,4.58694,121.5473,0,0,0,5.5753,4.828358,4.58694,0,0,27.36063,4.974412,0.7469418,0,0.7469418,13.75212,35.26177,0.1395096,5.045634,4.46024,0,10.54971
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.515091,72.34686,53.24654,0,0,0,0,0,0,0,0,0,0,5.515091,0,0,0,0,26.61369,5.64666,5.515091,0,5.515091,18.98419,48.67732,0.1394115,0,4.412073,0,11.16175
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.730595,72.77367,56.33865,0,0,0,0,0,0,0,0,0,0,4.730595,0,0,0,0,21.0986,10.61024,4.730595,0,4.730595,23.47203,60.18457,0.1393274,0,3.784476,0,15.34084
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.840506,80.32899,58.84735,1.455741,1.455741,0,0,0,1.455741,401.2049,0,0,0,5.840506,1.532359,1.455741,0,0,16.368,14.86778,4.308146,0,4.308146,27.5591,70.66421,0.139251,1.601316,4.672405,0,20.70828
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.884758,83.56277,61.36576,8.437099,8.437099,12,0,3.372,8.437099,69.74858,0,0,0,5.884758,0,0,3.5629,3.384755,12.05986,18.74511,9.269513,0,9.269513,36.35293,93.21245,0.1394086,9.280809,4.707806,12,24.62987
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.696571,84.28918,62.67845,2.687869,2.687869,0,-1,0,2.687869,211.9364,0.07689333,0,0,5.696571,2.829335,2.687869,0,0,2.790343,27.08767,2.790343,0,2.790343,39.00008,100,0.1393592,2.956656,4.557257,0,32.78424
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.497677,79.31635,62.9021,0.5409654,0.5409654,0,0,0,0.5409654,831.4166,3.928239,0,0,4.497677,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1393592,0.595062,3.598141,0,34.09665
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.059785,73.82974,63.11602,4.552814,4.552814,0,0,0,4.552814,67.20646,0,0,0,3.059785,4.792436,4.552814,0,0,0,29.59898,0,1.732651,-1.732651,37.1737,95.317,0.1393592,5.008095,2.447828,0,32.65876
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.052031,65.38488,61.92001,3.237472,3.237472,0,0,0,3.237472,32.49546,0,0,0,1.052031,3.407865,3.237472,0,0,1.925167,27.86633,0,2.355834,-2.355834,34.69044,88.94966,0.1393592,3.561219,0.8416252,0,28.91836
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,59.56689,59.56689,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.54276,25.51049,0,2.325444,-2.325444,32.2392,82.66446,0.1393592,2.430088,0,0,25.51049
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,57.21378,57.21378,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.126586,23.18505,0,4.556669,-4.556669,27.43605,70.34872,0.1393592,4.761719,0,0,23.18505
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1393592,0,0,0,18.62838
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1393592,0,0,0,18.62838
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18955,18.62838,0,0,0,27.43605,70.34872,0.1393592,0,0,0,18.62838
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,49.36681,49.36681,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.18955,18.62838,0,1.387189,-1.387189,25.97383,66.59943,0.1393592,1.449612,0,0,18.62838
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.32639,48.32639,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.73087,17.24119,0,1.051715,-1.051715,24.86522,63.75686,0.1393592,1.099042,0,0,17.24119
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.25679,47.25679,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.89945,16.18948,0,0.895206,-0.895206,23.92159,61.3373,0.1393592,0.9354903,0,0,16.18948
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89412,15.29427,0,0,0,23.92159,61.3373,0.1393592,0,0,0,15.29427
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,45.70101,45.70101,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.89412,15.29427,0,1.382959,-1.382959,22.46383,57.59944,0.1393592,1.445192,0,0,15.29427
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.93285,44.93285,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.43074,13.91131,0,2.419963,-2.419963,19.91296,51.05877,0.1393592,2.528861,0,0,13.91131
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11959,11.49135,0,0,0,19.91296,51.05877,0.1393592,0,0,0,11.49135
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3316165,44.84385,43.89242,0.150443,0.150443,0,0,0,0.150443,220.4267,0,0,0,0.3316165,0.158361,0.150443,0,0,20.11959,11.49135,0.1732555,0,0.1732555,20.07733,51.48022,0.1393561,0.1654873,0.2652932,0,11.82297
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.154671,49.86985,43.48403,1.644209,1.644209,0,0,0,1.644209,131.046,0,0,0,2.154671,1.730747,1.644209,0,0,19.94633,11.64728,0.4239244,0,0.4239244,20.4795,52.51143,0.1393486,1.80863,1.723737,0,13.80195
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.186195,58.24757,45.12732,0,0,0,0,0,0,0,0,0,0,4.186195,0,0,0,0,19.52241,12.02881,4.186195,0,4.186195,24.45087,62.69441,0.1392744,0,3.348956,0,16.21501
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.685013,68.37823,49.25013,3.821157,3.821157,0,-1,0,3.821157,148.7773,0,0,0,5.685013,4.02227,3.821157,0,0,15.33621,15.79639,1.662743,0,1.662743,26.02829,66.73906,0.139245,4.203272,4.54801,0,21.4814
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.276569,75.62763,53.3535,0,0,0,0,0,0,0,0,0,0,6.276569,0,0,0,0,13.67347,17.29286,6.276569,0,6.276569,31.98276,82.00692,0.1391341,0,5.021255,0,23.56943
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.145524,88.45435,56.50395,0.8144004,0.8144004,0,0,0,0.8144004,1000.187,0,0,0,8.145524,0.8572636,0.8144004,0,0,7.3969,22.94177,7.28826,0,7.28826,38.89701,99.73573,0.1390055,0.8958404,6.516419,0,31.08729
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.320445,92.8549,59.01265,0,0,0,0,0,0,0,8.211805,0,0,8.320445,0,0,0,0,0.1086396,29.5012,0.1086396,0,0.1086396,39.00008,100,0.1390035,0,6.656356,0,37.82165
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.014229,94.69506,61.58941,6.005086,6.005086,0,0,0,6.005086,133.4574,1.693086,0,0,8.014229,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1390035,6.605595,6.411383,0,37.61321
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.966074,90.66717,62.84375,0,0,0,-1,0,0,0,6.966074,0,0,6.966074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390035,0,5.57286,0,36.56505
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.8637,85.53297,63.06739,3.326682,3.326682,0,0,0,3.326682,176.2627,2.36193,0,0,5.8637,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1390035,3.65935,4.69096,0,35.46268
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.761238,76.80646,63.33966,3.55369,3.55369,0,0,0,3.55369,105.8403,0.02051107,0,0,3.761238,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1390035,3.909059,3.00899,0,33.36021
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.518137,67.13836,62.07559,0.509204,0.509204,0,0,0,0.509204,298.1392,0.9821326,0,0,1.518137,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1390035,0.5601244,1.214509,0,31.11712
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,59.73219,59.73219,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1390035,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,57.32074,57.32074,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1390035,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,54.88983,54.88983,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1390035,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1390035,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,50.69895,50.69895,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1390035,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,49.41544,49.41544,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1390035,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,48.37501,48.37501,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1390035,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1390035,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,46.38166,46.38166,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1390035,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.67184,45.67184,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1390035,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.8745,44.8745,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1390035,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.22302,44.22302,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1390035,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1184454,44.17245,43.83408,1.503832,1.503832,0,0,0,1.503832,7.876234,0,0,0,0.1184454,1.582981,1.503832,0,0,19.06163,12.44351,0,1.464536,-1.464536,19.37287,49.67393,0.1390035,1.654216,0.09475629,0,12.56196
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.891006,48.99831,43.42569,4.348086,4.348086,0,0,0,4.348086,43.49054,0,0,0,1.891006,4.576932,4.348086,0,0,20.68889,10.97898,0,2.685926,-2.685926,16.54166,42.41442,0.1390035,4.782895,1.512805,0,12.86998
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.960731,57.47591,45.12732,0,0,0,0,0,0,0,0,0,0,3.960731,0,0,0,0,23.67325,8.293051,3.960731,0,3.960731,20.29914,52.04897,0.1389337,0,3.168585,0,12.25378
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.466186,71.61115,49.33765,0,0,0,-1,0,0,0,0,0,0,6.466186,0,0,0,0,19.71252,11.85771,6.466186,0,6.466186,26.4335,67.77807,0.13882,0,5.172948,0,18.32389
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.164831,75.31621,53.48963,2.881666,2.881666,0,0,0,2.881666,213.9328,0,0,0,6.164831,3.033333,2.881666,0,0,13.24634,17.67728,3.131498,0,3.131498,29.4043,75.39549,0.1387649,3.169833,4.931865,0,23.84211
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.880803,87.27887,56.65953,4.001054,4.001054,0,0,0,4.001054,196.9682,0,0,0,7.880803,4.211636,4.001054,0,0,10.11484,20.49562,3.669167,0,3.669167,32.88518,84.3208,0.1387005,4.401159,6.304643,0,28.37643
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.899268,90.7503,59.17795,4.671628,4.671628,0,0,0,4.671628,169.0903,0,0,0,7.899268,4.917503,4.671628,0,0,6.445671,23.79787,2.981765,0,2.981765,35.71393,91.57399,0.1386482,5.138791,6.319415,0,31.69714
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.653494,87.61812,61.69637,2.679241,2.679241,0,0,0,2.679241,248.335,0.3693353,0,0,6.653494,2.820254,2.679241,0,0,3.463905,26.48146,3.463905,0,3.463905,39.00008,100,0.1385874,2.947165,5.322795,0,33.13496
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.965301,81.42772,63.00906,0,0,0,-1,0,0,0,4.965301,0,0,4.965301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385874,0,3.97224,0,34.56428
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.933973,77.37916,63.2327,5.864591,5.864591,0,0,0,5.864591,67.08009,0,0,0,3.933973,6.173253,5.864591,0,0,0,29.59898,0,2.23928,-2.23928,36.63967,93.94769,0.1385874,6.451049,3.147178,0,33.53295
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.693207,69.17658,63.44662,0,0,0,0,0,0,0,0,0,0,1.693207,0,0,0,0,2.488089,27.3597,1.693207,0,1.693207,38.24599,98.06644,0.1385578,0,1.354566,0,29.0529
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.214515,66.21594,62.19227,2.909692,2.909692,0,0,0,2.909692,41.74032,0,4.440892E-16,0,1.214515,3.062834,2.909692,0,0,0.7948825,28.88358,0,1.848319,-1.848319,36.29769,93.07081,0.1385578,3.200661,0.9716119,0,30.0981
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,59.83915,59.83915,8.319436,8.319436,11.31793,0,3.199437,8.319436,0,-4.440892E-16,0,0,0,0,0,2.998495,2.84857,2.84857,27.03526,2.84857,0,2.84857,39.00008,100,0.1386144,9.15138,0,12,27.03526
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.4277,57.4277,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1386144,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.96762,54.96762,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1386144,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,52.83815,52.83815,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1386144,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,50.75729,50.75729,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1386144,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,49.44461,49.44461,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1386144,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.37501,48.37501,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1386144,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,47.25679,47.25679,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1386144,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.35249,46.35249,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1386144,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.6135,45.6135,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1386144,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.85506,44.85506,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1386144,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.16468,44.16468,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1386144,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.169567,44.24092,43.75629,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.14392,0,0,0,0.169567,0,0,8.8,8.36,31.74496,1.02851,8.529567,0,8.529567,16.97602,43.52816,0.1387107,1.231674,0.1356536,12,1.198077
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.101091,46.51175,43.31873,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.92406,0,0,0,1.101091,0,0,7.84879,7.456351,23.2154,8.70512,8.557442,0,8.557442,25.09432,64.34428,0.1388591,3.916691,0.8808725,12,9.806211
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.143682,54.65649,45.03981,3.315981,3.315981,11.5315,0,3.253468,3.315981,94.80399,0,0,0,3.143682,0,0,8.215514,7.804738,14.65796,16.40682,10.94842,0,10.94842,35.4809,90.97649,0.1389697,3.647579,2.514946,12,19.5505
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.522132,71.87688,49.36681,2.615537,2.615537,0,-1,0,2.615537,249.3611,0.05939928,0,0,6.522132,2.753197,2.615537,0,0,3.709536,26.2604,3.709536,0,3.709536,39.00008,100,0.1389048,2.877091,5.217706,0,32.78253
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.911789,74.35865,53.57714,3.641034,3.641034,0,0,0,3.641034,162.3657,2.079122,0,0,5.911789,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,4.005137,4.729432,0,35.51077
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.471153,80.63345,56.77621,3.220622,3.220622,0,0,0,3.220622,200.9287,3.081025,0,0,6.471153,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,3.542684,5.176922,0,36.07013
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.677789,84.77382,59.34325,2.868963,2.868963,0,0,0,2.868963,232.7597,3.657828,0,0,6.677789,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,3.155859,5.342231,0,36.27677
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.455576,91.96091,61.86167,1.746814,1.746814,0,0,0,1.746814,426.8099,5.616824,0,0,7.455576,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,1.921496,5.964461,0,37.05455
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.961668,77.35999,63.11602,3.311048,3.311048,0,-1,0,3.311048,119.65,0.476354,0,0,3.961668,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,3.642153,3.169334,0,33.56065
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.009574,77.80463,63.33966,1.309545,1.309545,0,0,0,1.309545,306.1807,2.631106,0,0,4.009574,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1389048,1.4405,3.207659,0,33.60855
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.760016,69.52466,63.55358,1.81062,1.81062,0,0,0,1.81062,97.20519,0,0,0,1.760016,1.905915,1.81062,0,0,0,29.59898,0,0.1458991,-0.1458991,38.84629,99.60567,0.1389048,1.991682,1.408013,0,31.359
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8665995,65.14861,62.29923,0,0,0,0,0,0,0,0.7044894,0,0,0.8665995,0,0,0,0,0.1621101,29.45308,0.1621101,0,0.1621101,39.00008,100,0.138902,0,0.6932796,0,30.31968
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,59.88778,59.88778,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.138902,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.54438,57.54438,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.138902,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.138902,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.91594,52.91594,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.138902,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.138902,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,49.47378,49.47378,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.138902,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,48.37501,48.37501,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.138902,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.25679,47.25679,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.138902,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,46.32333,46.32333,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.138902,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,45.58433,45.58433,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.138902,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.76754,44.76754,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.138902,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.08689,44.08689,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.138902,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.254687,44.37787,43.64933,0,0,0,0,0,0,0,0,0,0,0.254687,0,0,0,0,20.15445,11.45997,0.254687,0,0.254687,20.1215,51.59349,0.1388975,0,0.2037496,0,11.71466
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.59518,47.87857,43.21177,3.723361,3.723361,0,0,0,3.723361,42.84248,0,4.440892E-16,0,1.59518,3.919327,3.723361,0,0,19.89977,11.68919,0,2.324147,-2.324147,17.67164,45.3118,0.1388975,4.095696,1.276144,0,13.28437
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.577585,52.74733,44.96202,0,0,0,0,0,0,0,0,0,0,2.577585,0,0,0,0,22.48215,9.365043,2.577585,0,2.577585,20.11695,51.58182,0.1388525,0,2.062068,0,11.94263
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.40556,67.43142,49.36681,6.981047,6.981047,0,-1,0,6.981047,77.43193,0,0,0,5.40556,7.348471,6.981047,0,0,19.90457,11.68487,0,1.942911,-1.942911,18.06894,46.33052,0.1388525,7.679152,4.324448,0,17.09043
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.010603,74.86353,53.65493,1.810066,1.810066,0,0,0,1.810066,332.0653,0,0,0,6.010603,1.905333,1.810066,0,0,22.06336,9.741958,4.10527,0,4.10527,21.96354,56.31666,0.1387808,1.991073,4.808483,0,15.75256
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.811777,66.19733,56.88317,6.263268,6.263268,0,0,0,6.263268,44.89312,0,0,0,2.811777,6.592914,6.263268,0,0,17.95809,13.4367,0,3.781138,-3.781138,17.97787,46.09702,0.1387808,6.889596,2.249421,0,16.24848
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.168962,78.14635,59.45021,9.134813,9.134813,12,0,3.372,9.134813,56.5853,-4.440892E-16,0,0,5.168962,0,0,2.865186,2.721927,22.15935,9.655562,7.890889,0,7.890889,25.46383,65.29173,0.1389178,10.0483,4.13517,12,14.82452
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.561108,82.89309,62.02697,4.477815,4.477815,11.86689,0,3.338323,4.477815,124.1924,0,0,0,5.561108,0,0,7.389075,7.019621,14.26846,16.75736,12.58073,0,12.58073,37.39895,95.89456,0.1390113,4.925596,4.448886,12,22.31847
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.607733,76.19767,63.33966,5.353554,5.353554,0,-1,0,5.353554,67.3895,0,0,0,3.607733,5.63532,5.353554,0,0,1.687733,28.08002,0,2.027586,-2.027586,35.26169,90.41441,0.1390113,5.888909,2.886187,0,31.68775
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.965282,73.89264,63.50496,3.095186,3.095186,0,0,0,3.095186,95.80304,0,0,0,2.965282,3.25809,3.095186,0,0,3.940607,26.05243,0,0.2928082,-0.2928082,34.95304,89.62301,0.1390113,3.404705,2.372226,0,29.01771
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.952519,74.07595,63.71888,4.655806,4.655806,0,0,0,4.655806,63.41586,0,8.881784E-16,0,2.952519,4.900848,4.655806,0,0,4.265949,25.75962,0,1.948329,-1.948329,32.89932,84.35707,0.1390113,5.121386,2.362015,0,28.71214
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.600604,67.7681,62.40619,0,0,0,0,0,0,0,0,0,0,1.600604,0,0,0,0,6.430759,23.81129,1.600604,0,1.600604,34.41779,88.25056,0.1389834,0,1.280483,0,25.4119
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,60.00446,60.00446,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,4.830155,25.25184,0,5.011009,-5.011009,29.13572,74.70683,0.1389834,5.236505,0,0,25.25184
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,57.593,57.593,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,10.39794,20.24083,0,4.568596,-4.568596,24.32,62.35885,0.1389834,4.774183,0,0,20.24083
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.10375,55.10375,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,15.47416,15.67223,0,4.362225,-4.362225,19.72181,50.56865,0.1389834,4.558525,0,0,15.67223
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.94511,52.94511,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,20.32108,11.31001,0,7.341281,-7.341281,11.98342,30.72666,0.1389834,7.671639,0,0,11.31001
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,50.78646,50.78646,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,28.47806,3.968727,0,0.6610069,-0.6610069,11.28666,28.94009,0.1389834,0.6907521,0,0,3.968727
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,49.44461,49.44461,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,29.21251,3.30772,0,0.628085,-0.628085,10.6246,27.24251,0.1389834,0.6563488,0,0,3.30772
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,48.34584,48.34584,2.720815,2.545653,0,-1,0,2.545653,0,0,0.1751622,0.4472437,0,2.679635,2.545653,0,0,29.91038,2.679635,0,2.679635,-2.679635,7.800015,20,0.1389834,2.992897,0,0,2.679635
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389834,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389834,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,45.53571,45.53571,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389834,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.70921,44.70921,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389834,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.99938,43.99938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389834,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6041151,45.30012,43.56182,0,0,0,0,0,0,0,0,0,0,0.6041151,0,0,0,0,32.88775,0,0.6041151,0,0.6041151,8.37313,21.46952,0.1389728,0,0.4832921,0,0.6041151
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.576604,50.80763,43.12425,0,0,0,0,0,0,0,0,0,0,2.576604,0,0,0,0,32.28364,0.5437036,2.576604,0,2.576604,10.81751,27.73715,0.138928,0,2.061283,0,3.120308
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.952508,57.17208,44.8745,3.885597,3.885597,11.85597,0,3.335561,3.885597,101.722,0,0,0,3.952508,0,0,7.970376,7.571857,29.70704,2.862647,11.52437,0,11.52437,21.75048,55.77036,0.1390392,4.274157,3.162007,12,6.815156
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.167816,70.42998,49.36681,4.519585,4.519585,0,-1,0,4.519585,136.4686,0,0,0,6.167816,4.757458,4.519585,0,0,18.18267,13.23458,1.410358,0,1.410358,23.08847,59.20108,0.1390146,4.971543,4.934252,0,19.40239
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.774921,69.99766,53.74244,6.303012,6.303012,0,0,0,6.303012,75.75618,0,8.881784E-16,0,4.774921,6.63475,6.303012,0,0,16.77231,14.5039,0,1.859828,-1.859828,21.12804,54.17434,0.1390146,6.933313,3.819937,0,19.27882
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.574661,76.97523,56.99014,6.151661,6.151661,0,0,0,6.151661,90.62041,0,0,0,5.574661,6.475433,6.151661,0,0,18.83879,12.64407,0,0.900772,-0.900772,20.17854,51.73974,0.1390146,6.766828,4.459729,0,18.21873
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.952897,86.45024,59.61551,3.746654,3.746654,0,0,0,3.746654,185.5762,0,0,0,6.952897,3.943847,3.746654,0,0,19.83965,11.7433,3.00905,0,3.00905,23.03317,59.0593,0.1389623,4.12132,5.562318,0,18.6962
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.475057,87.36793,62.19227,4.131765,4.131765,0,0,0,4.131765,156.7141,0,0,0,6.475057,4.349226,4.131765,0,0,16.8306,14.45144,2.12583,0,2.12583,25.04991,64.23042,0.1389253,4.544942,5.180045,0,20.9265
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.910912,91.16294,63.44662,1.821174,1.821174,0,-1,0,1.821174,379.4756,0,0,0,6.910912,1.917026,1.821174,0,0,14.70476,16.36469,4.993886,0,4.993886,29.78753,76.37813,0.1388386,2.003292,5.528729,0,23.2756
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.711743,85.48735,63.61192,0,0,0,0,0,0,0,0,0,0,5.711743,0,0,0,0,9.710877,20.85919,5.711743,0,5.711743,35.20617,90.27204,0.1387396,0,4.569395,0,26.57093
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.8777,77.8163,63.82584,5.26931,5.26931,0,0,0,5.26931,73.59029,0,0,0,3.8777,5.546641,5.26931,0,0,3.999135,25.99976,0,1.668941,-1.668941,33.44695,85.76123,0.1387396,5.79624,3.10216,0,29.87746
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.682293,68.16479,62.51315,2.889838,2.889838,0,0,0,2.889838,58.21408,0,4.440892E-16,0,1.682293,3.041935,2.889838,0,0,5.853514,24.33082,0,1.359642,-1.359642,32.01376,82.0864,0.1387396,3.178822,1.345834,0,26.01311
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,60.05307,60.05307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.364227,22.97117,0,0,0,32.01376,82.0864,0.1387396,0,0,0,22.97117
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,57.65134,57.65134,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,7.364227,22.97117,0,1.265587,-1.265587,30.67971,78.66577,0.1387396,1.322539,0,0,22.97117
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,55.13292,55.13292,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,8.770435,21.70559,0,1.666378,-1.666378,28.92319,74.16189,0.1387396,1.741365,0,0,21.70559
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.97428,52.97428,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,10.62197,20.03921,0,6.236946,-6.236946,22.34888,57.3047,0.1387396,6.517608,0,0,20.03921
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.81564,50.81564,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.55191,13.80226,0,1.873295,-1.873295,20.37425,52.24157,0.1387396,1.957593,0,0,13.80226
