Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,49.41544,49.41544,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,19.63334,11.92897,0,0.9530715,-0.9530715,19.36963,49.66561,0.1387396,0.9959598,0,0,11.92897
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.32639,48.32639,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,20.69231,10.9759,0,1.234147,-1.234147,18.06872,46.32996,0.1387396,1.289684,0,0,10.9759
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.19845,47.19845,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.06359,9.741749,0,0.9180648,-0.9180648,17.101,43.84862,0.1387396,0.9593778,0,0,9.741749
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,46.24553,46.24553,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.08366,8.823684,0,0.2421909,-0.2421909,16.8457,43.19402,0.1387396,0.2530895,0,0,8.823684
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,45.47737,45.47737,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,23.35276,8.581493,0,0.6524071,-0.6524071,16.15801,41.4307,0.1387396,0.6817654,0,0,8.581493
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,44.66058,44.66058,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.07766,7.929086,0,0.6939898,-0.6939898,15.42648,39.55499,0.1387396,0.7252192,0,0,7.929086
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.92159,43.92159,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.84876,7.235096,0,0.6626281,-0.6626281,14.72801,37.76404,0.1387396,0.6924463,0,0,7.235096
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1737418,43.97977,43.48403,0.4252317,0.4252317,0,0,0,0.4252317,40.85816,0,0,0,0.1737418,0.4476123,0.4252317,0,0,25.58501,6.572468,0,0.2738705,-0.2738705,14.43932,37.02382,0.1387396,0.4677549,0.1389935,0,6.74621
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.520496,47.42336,42.98812,0.7313628,0.7313628,0,0,0,0.7313628,207.899,0,0,0,1.520496,0.7698556,0.7313628,0,0,25.88931,6.298598,0.7506401,0,0.7506401,15.15144,38.84977,0.1387265,0.804499,1.216397,0,7.819093
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.881477,56.87846,44.82589,5.557222,5.557222,0,0,0,5.557222,69.84563,0,0,0,3.881477,5.849708,5.557222,0,0,25.13867,6.974174,0,1.968231,-1.968231,13.07674,33.53004,0.1387265,6.112945,3.105182,0,10.85565
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.882802,69.29127,49.36681,3.596798,3.596798,0,-1,0,3.596798,163.5566,0,0,0,5.882802,3.786103,3.596798,0,0,27.32559,5.005943,2.096699,0,2.096699,15.06585,38.6303,0.1386902,3.956477,4.706241,0,10.88874
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.710445,78.04381,53.79107,4.572727,4.572727,0,0,0,4.572727,146.7493,0,0,0,6.710445,4.813397,4.572727,0,0,25.2289,6.892972,1.897048,0,1.897048,16.86554,43.2449,0.1386574,5.03,5.368357,0,13.60342
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.55915,86.21723,57.0971,1.669573,1.669573,0,0,0,1.669573,452.7594,0,0,0,7.55915,1.757445,1.669573,0,0,23.33185,8.600316,5.801704,0,5.801704,22.36952,57.35764,0.138557,1.83653,6.04732,0,16.15947
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.188444,87.77324,59.73219,1.694861,1.694861,0,0,0,1.694861,424.1318,0,0,0,7.188444,1.784064,1.694861,0,0,17.53014,13.82185,5.40438,0,5.40438,27.49657,70.50388,0.1384637,1.864347,5.750755,0,21.01029
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.926203,84.88806,62.29923,0,0,0,0,0,0,0,0,0,0,5.926203,0,0,0,0,12.12576,18.68579,5.926203,0,5.926203,33.11866,84.91947,0.1383615,0,4.740963,0,24.612
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.844439,86.10652,63.61192,0.5877247,0.5877247,0,-1,0,0.5877247,994.4177,0,0,0,5.844439,0.6186576,0.5877247,0,0,6.199559,24.01937,5.225781,0,5.225781,38.07627,97.63127,0.1382714,0.6464972,4.675551,0,29.86381
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.11975,78.7468,63.77722,4.106969,4.106969,0,0,0,4.106969,100.3112,0,0,0,4.11975,4.323125,4.106969,0,0,0.9737782,28.72258,0,0.2033752,-0.2033752,37.8619,97.08159,0.1382714,4.517666,3.2958,0,32.84233
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.778557,69.99722,63.94252,1.911773,1.911773,0,0,0,1.911773,93.03178,0,0,0,1.778557,2.012393,1.911773,0,0,1.199751,28.5192,0,0.2338361,-0.2338361,37.61541,96.44958,0.1382714,2.102951,1.422845,0,30.29776
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.258882,66.81844,62.62983,2.106538,2.106538,0,0,0,2.106538,59.76069,0,4.440892E-16,0,1.258882,2.217408,2.106538,0,0,1.459569,28.28537,0,0.9585267,-0.9585267,36.60503,93.85887,0.1382714,2.317192,1.007105,0,29.54425
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,60.16976,60.16976,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,2.524598,27.32684,0,1.472437,-1.472437,35.05295,89.87918,0.1382714,1.538696,0,0,27.32684
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,57.7583,57.7583,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,4.160639,25.8544,0,0.8020557,-0.8020557,34.20751,87.71139,0.1382714,0.8381482,0,0,25.8544
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051812,25.05235,0,0,0,34.20751,87.71139,0.1382714,0,0,0,25.05235
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.00345,53.00345,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,5.051812,25.05235,0,1.238026,-1.238026,32.90252,84.36526,0.1382714,1.293737,0,0,25.05235
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,50.81564,50.81564,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,6.427396,23.81432,0,0.8154864,-0.8154864,32.04292,82.16116,0.1382714,0.8521833,0,0,23.81432
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,49.41544,49.41544,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,7.333492,22.99883,0,0.4645262,-0.4645262,31.55326,80.90564,0.1382714,0.4854299,0,0,22.99883
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.32639,48.32639,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.849632,22.53431,0,1.378574,-1.378574,30.10012,77.17964,0.1382714,1.44061,0,0,22.53431
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.179,47.179,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,9.38138,21.15574,0,0.4997968,-0.4997968,29.57329,75.82879,0.1382714,0.5222876,0,0,21.15574
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.18719,46.18719,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.93671,20.65594,0,0.7968158,-0.7968158,28.73337,73.67516,0.1382714,0.8326724,0,0,20.65594
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,45.39958,45.39958,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.82206,19.85912,0,0.2036654,-0.2036654,28.51869,73.12469,0.1382714,0.2128304,0,0,19.85912
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,44.57307,44.57307,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,11.04836,19.65546,0,1.86186,-1.86186,26.55611,68.09247,0.1382714,1.945644,0,0,19.65546
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.81463,43.81463,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,13.11709,17.7936,0,0.7889625,-0.7889625,25.72448,65.96006,0.1382714,0.8244659,0,0,17.7936
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2644124,44.10294,43.3479,0.569987,0.569987,0,0,0,0.569987,46.3892,0,0,0,0.2644124,0.5999863,0.569987,0,0,13.99371,17.00463,0,0.3355739,-0.3355739,25.37075,65.05307,0.1382714,0.6269857,0.2115299,0,17.26905
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.068729,48.94629,42.85199,2.283328,2.283328,0,0,0,2.283328,90.60149,0,0,0,2.068729,2.403503,2.283328,0,0,14.36657,16.66906,0,0.3347738,-0.3347738,25.01787,64.14825,0.1382714,2.511661,1.654984,0,18.73779
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.504478,58.92128,44.73837,4.446808,4.446808,0,0,0,4.446808,101.2969,0,0,0,4.504478,4.680851,4.446808,0,0,14.73855,16.33429,0,0.176373,-0.176373,24.83195,63.67155,0.1382714,4.891489,3.603582,0,20.83876
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.865307,69.18802,49.33765,4.348384,4.348384,0,-1,0,4.348384,134.8848,0,0,0,5.865307,4.577247,4.348384,0,0,14.93451,16.15792,1.288061,0,1.288061,26.05392,66.80478,0.1382493,4.783223,4.692246,0,22.02322
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.162241,75.70062,53.82024,3.715274,3.715274,0,0,0,3.715274,165.8623,0,0,0,6.162241,3.910815,3.715274,0,0,13.64645,17.31717,2.251426,0,2.251426,28.1898,72.28141,0.1382105,4.086802,4.929792,0,23.47941
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.166101,79.80085,57.21378,8.39539,8.39539,12,0,3.372,8.39539,73.44627,0,0,0,6.166101,0,0,3.604611,3.42438,11.39503,19.34345,9.590481,0,9.590481,37.28814,95.61041,0.1383602,9.234928,4.93288,12,25.50955
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.669491,80.76164,59.83915,3.276603,3.276603,0,0,0,3.276603,173.0295,0.4158877,0,0,5.669491,3.449056,3.276603,0,0,1.804547,27.97489,1.804547,0,1.804547,39.00008,100,0.1383292,3.604264,4.535593,0,33.64437
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.773023,79.90419,62.40619,0,0,0,0,0,0,0,4.773023,0,0,4.773023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383292,0,3.818419,0,34.372
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.137234,78.75266,63.71888,0,0,0,-1,0,0,0,4.137234,0,0,4.137234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383292,0,3.309787,0,33.73621
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.807176,77.59737,63.88418,0,0,0,0,0,0,0,3.807176,0,0,3.807176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383292,0,3.045741,0,33.40615
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.57247,73.00182,64.04948,6.393154,6.393154,0,0,0,6.393154,40.23788,0,8.881784E-16,0,2.57247,6.729636,6.393154,0,0,0,29.59898,0,4.157166,-4.157166,34.61804,88.76403,0.1383292,7.032469,2.057976,0,32.17145
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.47574,67.6772,62.73679,4.264414,4.264414,0,0,0,4.264414,34.60592,0,0,0,1.47574,4.488856,4.264414,0,0,4.619073,25.44181,0,3.013117,-3.013117,31.44194,80.62019,0.1383292,4.690855,1.180592,0,26.91755
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.966981,22.4287,0,0,0,31.44194,80.62019,0.1383292,0,0,0,22.4287
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.966981,22.4287,0,1.382538,-1.382538,29.98461,76.88347,0.1383292,1.444752,0,0,22.4287
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.503134,21.04616,0,5.866737,-5.866737,23.80053,61.02687,0.1383292,6.130741,0,0,21.04616
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.02173,15.17942,0,3.850252,-3.850252,19.74201,50.62043,0.1383292,4.023513,0,0,15.17942
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.29979,11.32917,0,0.3371916,-0.3371916,19.38658,49.70907,0.1383292,0.3523653,0,0,11.32917
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.67445,10.99198,0,0.05632387,-0.05632387,19.32721,49.55684,0.1383292,0.05885845,0,0,10.99198
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.73703,10.93565,0,0.5034336,-0.5034336,18.79654,48.19616,0.1383292,0.5260882,0,0,10.93565
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.2964,10.43222,0,1.037762,-1.037762,17.70264,45.3913,0.1383292,1.084461,0,0,10.43222
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.44947,9.394458,0,1.20433,-1.20433,16.43317,42.13625,0.1383292,1.258525,0,0,9.394458
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.78761,8.190127,0,1.998552,-1.998552,14.32651,36.73457,0.1383292,2.088487,0,0,8.190127
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.00822,6.191576,0,0.7529007,-0.7529007,13.53288,34.69963,0.1383292,0.7867813,0,0,6.191576
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.84478,5.438675,0,2.371998,-2.371998,11.03258,28.2886,0.1383292,2.478738,0,0,5.438675
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.256462,43.94336,43.21177,0.693426,0.693426,0,0,0,0.693426,36.98478,0,0,0,0.256462,0.7299221,0.693426,0,0,29.48034,3.066677,0,0.47346,-0.47346,10.53351,27.00894,0.1383292,0.7627685,0.2051696,0,3.323139
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.471851,50.05037,42.71586,1.261729,1.261729,0,0,0,1.261729,195.9098,0,0,0,2.471851,1.328136,1.261729,0,0,30.0064,2.593217,1.143715,0,1.143715,11.61853,29.79104,0.1383096,1.387902,1.977481,0,5.065068
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.165914,57.63364,44.63141,3.576597,3.576597,0,0,0,3.576597,116.477,0,0,0,4.165914,3.764839,3.576597,0,0,28.86269,3.622561,0.4010741,0,0.4010741,11.99902,30.76666,0.1383027,3.934257,3.332731,0,7.788474
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.05822,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,4.05822,0,0,0,0,28.46161,3.983527,4.05822,0,4.05822,15.84899,40.63835,0.138233,0,3.246576,0,8.041747
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.838328,66.60063,53.8494,0,0,0,0,0,0,0,0,0,0,3.838328,0,0,0,0,24.40339,7.635925,3.838328,0,3.838328,19.49035,49.97514,0.1381671,0,3.070662,0,11.47425
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.599045,77.39952,57.2624,3.112019,3.112019,0,0,0,3.112019,179.9168,0,0,0,5.599045,3.27581,3.112019,0,0,20.56506,11.09042,2.323235,0,2.323235,21.69436,55.62645,0.1381273,3.423221,4.479236,0,16.68946
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.981383,92.16438,59.88778,2.908574,2.908574,0,0,0,2.908574,274.4088,0,0,0,7.981383,3.061657,2.908574,0,0,18.24183,13.18133,4.919726,0,4.919726,26.36162,67.59377,0.138043,3.199432,6.385107,0,21.16271
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.143754,91.1634,62.51315,3.354669,3.354669,0,0,0,3.354669,212.9496,0,0,0,7.143754,3.53123,3.354669,0,0,13.3221,17.60909,3.612524,0,3.612524,29.78876,76.38129,0.1379812,3.690136,5.715003,0,24.75284
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.997509,92.04755,63.77722,3.361538,3.361538,0,-1,0,3.361538,208.1639,0,0,0,6.997509,3.538461,3.361538,0,0,9.709579,20.86036,3.459048,0,3.459048,33.0703,84.79548,0.1379221,3.697692,5.598007,0,27.85787
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.604076,85.38873,63.94252,0,0,0,0,0,0,0,0,0,0,5.604076,0,0,0,0,6.250531,23.9735,5.604076,0,5.604076,38.3868,98.42749,0.1378264,0,4.483261,0,29.57758
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.876271,74.19678,64.0981,4.686979,4.686979,0,0,0,4.686979,61.36727,0,0,0,2.876271,4.933662,4.686979,0,0,0.646455,29.01717,0,2.057391,-2.057391,36.21812,92.86678,0.1378264,5.155677,2.301017,0,31.89344
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.277924,66.99409,62.73679,0.361233,0.361233,0,0,0,0.361233,353.7672,0,0,0,1.277924,0.3802452,0.361233,0,0,2.932445,26.95978,0.8976785,0,0.8976785,37.06973,95.0504,0.1378111,0.3973563,1.022339,0,28.2377
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,0,1.995409,1.895639,2.034766,27.76769,1.895639,0,1.895639,38.86809,99.66157,0.1378482,11.00505,0,12,27.76769
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0.1391274,29.47376,0,5.301825,-5.301825,33.27948,85.33182,0.1378482,5.540407,0,0,29.47376
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,6.030044,24.17194,0,8.8,-8.8,24.00346,61.54721,0.1378482,10.35785,0,0,24.17194
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.80782,15.37194,0,1.562505,-1.562505,22.35644,57.32408,0.1378482,1.632818,0,0,15.37194
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54394,13.80943,0,0,0,22.35644,57.32408,0.1378482,0,0,0,13.80943
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.54394,13.80943,0,1.830345,-1.830345,20.42708,52.37703,0.1378482,1.912711,0,0,13.80943
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.57766,11.97909,0,0.4389068,-0.4389068,19.96443,51.19075,0.1378482,0.4586577,0,0,11.97909
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,20.06533,11.54018,0,0.7686218,-0.7686218,19.15424,49.11333,0.1378482,0.8032098,0,0,11.54018
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.91935,10.77156,0,0.08707029,-0.08707029,19.06246,48.87799,0.1378482,0.09098846,0,0,10.77156
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,21.0161,10.68449,0,1.042792,-1.042792,17.96326,46.05954,0.1378482,1.089717,0,0,10.68449
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.17476,9.641697,0,0.9009453,-0.9009453,17.01358,43.62447,0.1378482,0.9414878,0,0,9.641697
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.17581,8.740752,0,0.6264261,-0.6264261,16.35327,41.93137,0.1378482,0.6546152,0,0,8.740752
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1070936,43.38004,43.07563,1.323287,1.323287,0,0,0,1.323287,8.092993,0,2.220446E-16,0,0.1070936,1.392934,1.323287,0,0,23.87184,8.114326,0,1.285841,-1.285841,14.99787,38.456,0.1378482,1.455616,0.08567485,0,8.221419
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8853117,45.12429,42.57973,0.03181692,0.03181692,0,0,0,0.03181692,2782.519,0,0,0,0.8853117,0.03349149,0.03181692,0,0,25.30055,6.828485,0.8518202,0,0.8518202,15.80598,40.52807,0.1378336,0.03499861,0.7082493,0,7.713797
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6597459,46.43671,44.52445,7.142283,7.142283,12,0,3.372,7.142283,9.237185,-8.881784E-16,0,0,0.6597459,0,0,4.857717,4.614831,24.44873,7.595123,5.274577,0,5.274577,20.80988,53.35857,0.1379344,7.856511,0.5277967,12,8.254869
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.210051,56.07555,49.25013,0.6320528,0.6320528,0,-1,0,0.6320528,349.6623,0,0,0,2.210051,0.6653188,0.6320528,0,0,19.17415,12.34224,1.544732,0,1.544732,22.27534,57.11615,0.137908,0.6952581,1.76804,0,14.55229
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.448302,58.42324,53.87857,0,0,0,0,0,0,0,0,0,0,1.448302,0,0,0,0,17.62942,13.7325,1.448302,0,1.448302,23.64932,60.63917,0.1378834,0,1.158641,0,15.1808
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.396638,65.20398,57.32074,3.832354,3.832354,0,0,0,3.832354,62.53696,0,4.440892E-16,0,2.396638,4.034057,3.832354,0,0,16.18112,15.03597,0,1.637419,-1.637419,21.92333,56.21356,0.1378834,4.215589,1.91731,0,17.43261
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.069327,63.47933,60.00446,0,0,0,0,0,0,0,0,0,0,1.069327,0,0,0,0,18.00047,13.39855,1.069327,0,1.069327,22.93778,58.81471,0.1378651,0,0.8554614,0,14.46788
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.95663,69.19373,62.57149,0.8232134,0.8232134,0,0,0,0.8232134,237.682,0,0,0,1.95663,0.8665404,0.8232134,0,0,16.93114,14.36095,1.090089,0,1.090089,23.97193,61.46637,0.1378465,0.9055347,1.565304,0,16.31758
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.884818,70.25429,63.82584,0,0,0,-1,0,0,0,0,0,0,1.884818,0,0,0,0,15.84105,15.34203,1.884818,0,1.884818,25.76003,66.05122,0.1378144,0,1.507855,0,17.22685
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.28568,68.31504,63.99114,0.4533779,0.4533779,0,0,0,0.4533779,283.5781,0,0,0,1.28568,0.4772398,0.4533779,0,0,13.95624,17.03836,0.8084406,0,0.8084406,26.52698,68.01777,0.1378007,0.4987157,1.028544,0,18.32405
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.520544,69.30695,64.15644,5.101454,5.101454,0,0,0,5.101454,29.80609,0,0,0,1.520544,5.369952,5.101454,0,0,13.1478,17.76596,0,3.849407,-3.849407,22.46935,57.61361,0.1378007,5.611599,1.216435,0,19.2865
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9233138,65.8361,62.78541,3.711027,3.711027,0,0,0,3.711027,24.88028,0,4.440892E-16,0,0.9233138,3.906344,3.711027,0,0,17.42492,13.91655,0,2.98303,-2.98303,19.32496,49.55109,0.1378007,4.082129,0.738651,0,14.83987
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73939,10.93352,0,0,0,19.32496,49.55109,0.1378007,0,0,0,10.93352
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,57.7583,57.7583,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.73939,10.93352,0,1.960323,-1.960323,17.2586,44.25273,0.1378007,2.048538,0,0,10.93352
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,55.19127,55.19127,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.91753,8.973201,0,8.8,-8.8,7.982585,20.46812,0.1378007,10.26722,0,0,8.973201
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.97428,52.97428,5.866168,0.1645404,0,-1,0,0.1645404,0,0,5.701627,6.288244,0,0.1732004,0.1645404,0,0,32.69531,0.1732004,0,0.1732004,-0.1732004,7.800015,20,0.1378007,6.452784,0,0,0.1732004
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,50.75729,50.75729,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.33765,49.33765,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,48.20971,48.20971,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.04287,47.04287,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.02189,46.02189,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.20511,45.20511,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,44.32998,44.32998,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378007,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,43.48403,43.48403,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137918,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1453815,43.37217,42.95895,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.95361,1.776357E-15,0,0,0.1453815,0,0,8.8,8.36,24.52775,7.524,8.505382,0,8.505382,23.79992,61.02532,0.1380105,1.14608,0.1163052,12,7.669382
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.132786,45.71171,42.4436,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.32726,0,0,0,1.132786,0,0,8.098913,7.693967,16.02237,15.17884,8.826753,0,8.826753,32.17371,82.49654,0.1381513,3.629956,0.9062285,12,16.31163
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.795417,49.75401,44.43694,0.02626094,0.02626094,0,0,0,0.02626094,6836.835,0,0,0,1.795417,0.0276431,0.02626094,0,0,7.195619,23.12292,1.767774,0,1.767774,33.85077,86.79668,0.1381212,0.02888704,1.436334,0,24.91834
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.739726,61.19107,49.23069,3.775783,3.775783,0,-1,0,3.775783,99.04507,0,0,0,3.739726,3.974508,3.775783,0,0,5.427845,24.71392,0,0.2347816,-0.2347816,33.60329,86.16211,0.1381212,4.153361,2.991781,0,28.45364
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.697402,69.85311,53.87857,4.962693,4.962693,0,0,0,4.962693,94.6543,0,0,0,4.697402,5.223887,4.962693,0,0,5.688713,24.47914,0,0.5264849,-0.5264849,33.04833,84.73913,0.1381212,5.458962,3.757921,0,29.17654
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.959837,74.81538,57.32074,0,0,0,0,0,0,0,0,0,0,4.959837,0,0,0,0,6.273696,23.95265,4.959837,0,4.959837,37.75364,96.80402,0.1380369,0,3.96787,0,28.91249
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.131997,87.84044,60.00446,0,0,0,0,0,0,0,5.818138,0,0,7.131997,0,0,0,0,1.313859,28.4165,1.313859,0,1.313859,39.00008,100,0.1380146,0,5.705597,0,35.5485
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.637186,83.88951,62.57149,6.590313,6.590313,0,0,0,6.590313,85.53745,0,0,0,5.637186,6.937172,6.590313,0,0,0,29.59898,0,1.299986,-1.299986,37.62977,96.4864,0.1380146,7.249345,4.509748,0,35.23616
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.660403,73.15288,63.88418,2.25536,2.25536,0,-1,0,2.25536,117.9591,0,0,0,2.660403,2.374063,2.25536,0,0,1.444429,28.29899,0.2863402,0,0.2863402,37.90142,97.18293,0.1380097,2.480896,2.128323,0,30.95939
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.12139,75.08135,64.04948,0,0,0,0,0,0,0,1.963301,0,0,3.12139,0,0,0,0,1.158089,28.5567,1.158089,0,1.158089,39.00008,100,0.13799,0,2.497112,0,31.67809
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.105749,71.39864,64.15644,0,0,0,0,0,0,0,2.105749,0,0,2.105749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13799,0,1.684599,0,31.70473
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.566088,68.10266,62.84375,1.958855,1.958855,0,0,0,1.958855,79.94914,0,0,0,1.566088,2.061952,1.958855,0,0,0,29.59898,0,0.4958648,-0.4958648,38.47739,98.65977,0.13799,2.15474,1.25287,0,31.16507
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,60.21838,60.21838,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5509609,29.10311,0,2.83531,-2.83531,35.48871,90.99651,0.13799,2.962898,0,0,29.10311
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,57.7583,57.7583,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.701305,26.2678,0,8.527081,-8.527081,26.50038,67.94955,0.13799,8.910799,0,0,26.2678
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,55.19127,55.19127,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.17584,17.74072,0,1.640377,-1.640377,24.77127,63.51595,0.13799,1.714194,0,0,17.74072
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99848,16.10035,0,0,0,24.77127,63.51595,0.13799,0,0,0,16.10035
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.72812,50.72812,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.99848,16.10035,0,1.552379,-1.552379,23.13492,59.32019,0.13799,1.622236,0,0,16.10035
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,49.2793,49.2793,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.72334,14.54797,0,0.8021557,-0.8021557,22.28937,57.15213,0.13799,0.8382527,0,0,14.54797
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.13192,48.13192,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.61463,13.74581,0,0.7088507,-0.7088507,21.54218,55.23625,0.13799,0.7407489,0,0,13.74581
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.98453,46.98453,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.40224,13.03696,0,1.154617,-1.154617,20.32511,52.11555,0.13799,1.206575,0,0,13.03696
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.9441,45.9441,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.68515,11.88234,0,0.9398417,-0.9398417,19.33442,49.57535,0.13799,0.9821346,0,0,11.88234
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.12732,45.12732,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.72942,10.9425,0,0.5204828,-0.5204828,18.78579,48.16859,0.13799,0.5439045,0,0,10.9425
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30773,10.42202,0,0,0,18.78579,48.16859,0.13799,0,0,0,10.42202
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,43.39651,43.39651,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.30773,10.42202,0,1.150062,-1.150062,17.57352,45.06021,0.13799,1.201815,0,0,10.42202
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6837989,44.81347,42.85199,0.2361424,0.2361424,0,0,0,0.2361424,289.5706,0,0,0,0.6837989,0.248571,0.2361424,0,0,22.58558,9.271957,0.435228,0,0.435228,17.98641,46.11891,0.1379827,0.2597567,0.5470392,0,9.955756
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.913118,51.03657,42.33664,2.592127,2.592127,0,0,0,2.592127,112.3833,0,0,0,2.913118,2.728555,2.592127,0,0,22.15035,9.663663,0.1845637,0,0.1845637,18.1615,46.56786,0.1379795,2.85134,2.330495,0,12.57678
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.054257,60.40719,44.32998,3.265903,3.265903,0,0,0,3.265903,154.7583,0,0,0,5.054257,3.437793,3.265903,0,0,21.96579,9.82977,1.616464,0,1.616464,19.69501,50.49994,0.1379521,3.592494,4.043406,0,14.88403
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.071038,73.95425,49.17234,4.453088,4.453088,0,-1,0,4.453088,158.7896,0,0,0,7.071038,4.687461,4.453088,0,0,20.34932,11.28459,2.383577,0,2.383577,21.95628,56.29803,0.1379117,4.898396,5.65683,0,18.35563
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.987185,79.39334,53.87857,0,0,0,0,0,0,0,0,0,0,6.987185,0,0,0,0,17.96575,13.42981,6.987185,0,6.987185,28.5849,73.29447,0.1377933,0,5.589747,0,20.41699
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.001295,88.87008,57.37908,7.262171,7.262171,0,0,0,7.262171,110.1777,0,0,0,8.001295,7.644391,7.262171,0,0,10.97856,19.71827,0.3569048,0,0.3569048,28.92349,74.16264,0.1377872,7.988388,6.401036,0,27.71957
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.059909,92.82835,60.05307,1.313102,1.313102,0,0,0,1.313102,613.8065,0,0,0,8.059909,1.382213,1.313102,0,0,10.62166,20.03949,6.677695,0,6.677695,35.25851,90.40625,0.1376743,1.444413,6.447927,0,28.0994
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.494198,93.19955,62.62983,4.583055,4.583055,0,0,0,4.583055,163.5197,0,0,0,7.494198,4.824268,4.583055,0,0,3.943961,26.04941,2.66993,0,2.66993,37.79143,96.90089,0.1376292,5.04136,5.995358,0,33.54361
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.934104,86.8629,63.88418,5.952641,5.952641,0,-1,0,5.952641,99.68859,0,0,0,5.934104,6.265938,5.952641,0,0,1.274031,28.45235,0,0.3318338,-0.3318338,37.44164,96.00402,0.1376292,6.547905,4.747283,0,34.38646
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.163044,83.51724,64.04948,2.918502,2.918502,0,0,0,2.918502,176.9073,0.448201,0,0,5.163044,3.072108,2.918502,0,0,1.642735,28.12052,1.642735,0,1.642735,39.00008,100,0.1376015,3.210352,4.130435,0,33.28356
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.738128,77.6886,64.21478,2.764473,2.764473,0,0,0,2.764473,135.2203,0.8281566,0,0,3.738128,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1376015,3.04092,2.990503,0,33.3371
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.458529,67.72833,62.84375,9.580847,9.580847,8.195244,0,2.409397,9.580847,15.22339,0,0,0,1.458529,1.458529,1.385603,0,0,0,29.59898,0,0,0,39.00008,100,0.1376015,10.53893,1.166824,12,31.05751
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,60.21838,60.21838,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1376015,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,57.7583,57.7583,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1376015,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,55.16209,55.16209,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1376015,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1376015,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,50.6795,50.6795,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1376015,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.20152,49.20152,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1376015,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.07358,48.07358,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1376015,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.89702,46.89702,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1376015,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.86631,45.86631,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1376015,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.01064,45.01064,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1376015,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.13551,44.13551,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1376015,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,43.26038,43.26038,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1376015,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5262327,44.21966,42.71586,1.161503,1.161503,0,0,0,1.161503,45.30619,0,2.220446E-16,0,0.5262327,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6964019,-0.6964019,12.80818,32.84142,0.1376015,1.277653,0.4209861,0,5.973794
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.144773,48.50054,42.20051,0,0,0,0,0,0,0,0,0,0,2.144773,0,0,0,0,27.60869,4.751159,2.144773,0,2.144773,14.84289,38.05861,0.1375653,0,1.715818,0,6.895932
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.654126,52.18031,44.19385,0.7985577,0.7985577,0,0,0,0.7985577,332.365,0,0,0,2.654126,0.8405871,0.7985577,0,0,25.46391,6.681455,1.813539,0,1.813539,16.56336,42.47007,0.1375347,0.8784135,2.123301,0,9.335581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.149568,59.0075,49.08483,0,0,0,-1,0,0,0,0,0,0,3.149568,0,0,0,0,23.65038,8.31364,3.149568,0,3.149568,19.5513,50.13145,0.1374816,0,2.519655,0,11.46321
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.351161,68.47006,53.82024,3.663656,3.663656,0,0,0,3.663656,118.7655,0,0,0,4.351161,3.85648,3.663656,0,0,20.50081,11.14825,0.4946809,0,0.4946809,20.0206,51.33477,0.1374733,4.030021,3.480928,0,15.49941
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.015365,67.39503,57.32074,4.909774,4.909774,0,0,0,4.909774,61.41557,0,0,0,3.015365,5.168183,4.909774,0,0,20.00613,11.59346,0,2.152818,-2.152818,17.75133,45.51614,0.1374733,5.400751,2.412292,0,14.60883
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.980247,70.16222,60.00446,0,0,0,0,0,0,0,0,0,0,2.980247,0,0,0,0,22.39815,9.440647,2.980247,0,2.980247,20.57864,52.76564,0.1374231,0,2.384198,0,12.42089
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.056684,73.28996,62.62983,2.252737,2.252737,0,0,0,2.252737,135.6876,0,0,0,3.056684,2.371302,2.252737,0,0,19.4179,12.12287,0.6853819,0,0.6853819,21.22885,54.43285,0.1374115,2.478011,2.445347,0,15.17955
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.842556,77.73978,63.88418,3.750614,3.750614,0,-1,0,3.750614,102.4514,0,0,0,3.842556,3.948015,3.750614,0,0,18.73252,12.73971,0,0.1054592,-0.1054592,21.11769,54.14781,0.1374115,4.125676,3.074045,0,16.58227
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.566712,76.82123,64.04948,1.373109,1.373109,0,0,0,1.373109,259.7545,0,0,0,3.566712,1.445378,1.373109,0,0,18.84969,12.63425,2.121334,0,2.121334,23.13016,59.30799,0.1373758,1.51042,2.853369,0,16.20097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.484065,69.23927,64.21478,0,0,0,0,0,0,0,0,0,0,1.484065,0,0,0,0,16.72836,14.54346,1.484065,0,1.484065,24.53807,62.918,0.1373509,0,1.187252,0,16.02752
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4509582,64.25889,62.78541,0,0,0,0,0,0,0,0,0,0,0.4509582,0,0,0,0,15.2443,15.87911,0.4509582,0,0.4509582,24.96589,64.01497,0.1373433,0,0.3607666,0,16.33007
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.16976,60.16976,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,14.79334,16.28498,0,6.51934,-6.51934,18.0939,46.39452,0.1373433,6.81271,0,0,16.28498
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,57.69996,57.69996,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,22.03705,9.765635,0,6.964035,-6.964035,10.75316,27.57215,0.1373433,7.277416,0,0,9.765635
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77486,2.801601,0,0,0,10.75316,27.57215,0.1373433,0,0,0,2.801601
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77486,2.801601,0,0,0,10.75316,27.57215,0.1373433,0,0,0,2.801601
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.65033,50.65033,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,29.77486,2.801601,0,1.768853,-1.768853,8.888628,22.79131,0.1373433,1.848451,0,0,2.801601
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.17234,49.17234,1.583245,0.9811107,0,-1,0,0.9811107,0,0,0.6021345,0.7604591,0,1.032748,0.9811107,0,0,31.74026,1.032748,0,1.032748,-1.032748,7.800015,20,0.1373433,1.74157,0,0,1.032748
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.02496,48.02496,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373433,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.8484,46.8484,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373433,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,45.7788,45.7788,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373433,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.93285,44.93285,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373433,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.05772,44.05772,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373433,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.15342,43.15342,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374275,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2449624,43.27557,42.57973,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.16483,1.776357E-15,0,0,0.2449624,0,0,8.8,8.36,24.52775,7.524,8.604962,0,8.604962,23.89439,61.26755,0.137522,1.273143,0.1959699,12,7.768962
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.239541,45.60896,42.03521,1.202587,1.202587,10.00259,0,2.866655,1.202587,103.0729,0,0,0,1.239541,0,0,8.8,8.36,15.92279,15.26847,9.599542,0,9.599542,33.00132,84.61859,0.1376011,1.322846,0.9916329,12,16.50801
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.344758,51.06141,44.05772,3.985796,3.985796,0,0,0,3.985796,58.82785,0,8.881784E-16,0,2.344758,4.195575,3.985796,0,0,6.32325,23.90805,0,1.850817,-1.850817,31.05038,79.61621,0.1376011,4.384376,1.875807,0,26.25281
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.928347,61.54302,48.9487,1.214936,1.214936,0,-1,0,1.214936,323.3376,0,0,0,3.928347,1.27888,1.214936,0,0,8.379713,22.05724,2.649467,0,2.649467,33.56389,86.06108,0.1375566,1.33643,3.142678,0,25.98558
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.353383,68.4132,53.76189,4.790494,4.790494,0,0,0,4.790494,90.87543,0,0,0,4.353383,5.042625,4.790494,0,0,5.730247,24.44176,0,0.6892428,-0.6892428,32.83736,84.1982,0.1375566,5.269543,3.482706,0,28.79514
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.282288,76.07053,57.2624,4.494374,4.494374,0,0,0,4.494374,117.5311,0,0,0,5.282288,4.73092,4.494374,0,0,6.496072,23.75251,0.5513671,0,0.5513671,33.36044,85.53941,0.1375474,4.943812,4.22583,0,29.0348
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.033825,74.16387,60.00446,0,0,0,0,0,0,0,0,0,0,4.033825,0,0,0,0,5.944705,24.24874,4.033825,0,4.033825,37.18726,95.35175,0.1374797,0,3.22706,0,28.28257
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.991611,81.0308,62.57149,5.368828,5.368828,0,0,0,5.368828,92.97394,8.881784E-16,0,0,4.991611,5.651398,5.368828,0,0,1.91088,27.87919,0,0.6597871,-0.6597871,36.49178,93.56848,0.1374797,5.905711,3.993289,0,32.8708
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.332705,79.74901,63.88418,4.418384,4.418384,0,-1,0,4.418384,98.06085,0,0,0,4.332705,4.65093,4.418384,0,0,2.643977,27.2194,0,0.3182257,-0.3182257,36.15634,92.70838,0.1374797,4.860222,3.466164,0,31.5521
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.918488,82.37074,63.99114,4.027567,4.027567,0,0,0,4.027567,122.1206,0,0,0,4.918488,4.239544,4.027567,0,0,2.997561,26.90117,0.6789439,0,0.6789439,36.80045,94.35992,0.1374684,4.430324,3.934791,0,31.81966
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.821798,77.96033,64.15644,0,0,0,0,0,0,0,1.503181,0,0,3.821798,0,0,0,0,2.318617,27.51222,2.318617,0,2.318617,39.00008,100,0.1374295,0,3.057438,0,31.33402
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9200256,65.82499,62.78541,0,0,0,0,0,0,0,0.9200256,0,0,0.9200256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374295,0,0.7360205,0,30.519
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,60.11142,60.11142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374295,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.65134,57.65134,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1374295,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,55.07458,55.07458,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1374295,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.83815,52.83815,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1374295,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,50.56282,50.56282,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1374295,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.06538,49.06538,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1374295,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.90828,47.90828,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1374295,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,46.74144,46.74144,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1374295,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,45.67184,45.67184,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1374295,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.82589,44.82589,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1374295,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.92159,43.92159,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1374295,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.01729,43.01729,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1374295,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6387874,44.24011,42.41443,0.9231357,0.9231357,0,0,0,0.9231357,69.19757,0,1.110223E-16,0,0.6387874,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3329343,-0.3329343,18.89577,48.45059,0.1374295,1.015449,0.51103,0,11.49808
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.696618,49.86147,41.86991,2.555095,2.555095,0,0,0,2.555095,105.5388,0,0,0,2.696618,2.689574,2.555095,0,0,21.1918,10.52635,0.007043879,0,0.007043879,18.90245,48.46772,0.1374294,2.810605,2.157294,0,13.22297
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.894767,59.3821,43.92159,4.120372,4.120372,0,0,0,4.120372,118.7943,0,0,0,4.894767,4.337234,4.120372,0,0,21.18476,10.53269,0.5575336,0,0.5575336,19.43137,49.82393,0.13742,4.532409,3.915814,0,15.42746
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.659416,71.85031,48.87091,4.456412,4.456412,0,-1,0,4.456412,149.4345,0,0,0,6.659416,4.69096,4.456412,0,0,20.62723,11.03447,1.968456,0,1.968456,21.29881,54.61223,0.1373871,4.902053,5.327533,0,17.69389
