Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.163118,79.99096,53.71327,4.669998,4.669998,0,0,0,4.669998,153.3859,0,0,0,7.163118,4.915787,4.669998,0,0,18.65877,12.80608,2.247331,0,2.247331,23.43082,60.0789,0.1373495,5.136997,5.730494,0,19.9692
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.062141,89.03575,57.2624,1.813697,1.813697,0,0,0,1.813697,444.5143,0,0,0,8.062141,1.909154,1.813697,0,0,16.41144,14.82868,6.152987,0,6.152987,29.26805,75.04615,0.1372466,1.995066,6.449713,0,22.89082
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.861954,91.58775,59.94611,3.120199,3.120199,0,0,0,3.120199,251.9696,0,0,0,7.861954,3.28442,3.120199,0,0,10.25845,20.36637,4.577533,0,4.577533,33.61068,86.18107,0.1371702,3.432219,6.289563,0,28.22832
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.376991,87.36534,62.57149,0,0,0,0,0,0,0,0.6960716,0,0,6.376991,0,0,0,0,5.680919,24.48615,5.680919,0,5.680919,39.00008,100,0.1370754,0,5.101593,0,30.86314
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.239263,83.59274,63.82584,5.668345,5.668345,0,-1,0,5.668345,92.43019,0,0,0,5.239263,5.96668,5.668345,0,0,0,29.59898,0,0.727417,-0.727417,38.23331,98.03394,0.1370754,6.23518,4.19141,0,34.83824
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.065723,83.01699,63.99114,0.9137955,0.9137955,0,0,0,0.9137955,554.3607,3.295592,0,0,5.065723,0.96189,0.9137955,0,0,0.8082411,28.87156,0.8082411,0,0.8082411,39.00008,100,0.1370619,1.005175,4.052578,0,33.93729
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.574064,76.9042,64.0981,2.957552,2.957552,0,0,0,2.957552,120.8453,0.460851,0,0,3.574064,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1370619,3.253307,2.859251,0,33.17304
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.589871,68.07449,62.73679,5.946273,5.946273,0,0,0,5.946273,26.73728,8.881784E-16,0,0,1.589871,6.259234,5.946273,0,0,0,29.59898,0,4.669363,-4.669363,34.07814,87.37966,0.1370619,6.5409,1.271897,0,31.18885
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,60.05307,60.05307,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.188181,24.92962,0,6.696793,-6.696793,27.0191,69.2796,0.1370619,6.998148,0,0,24.92962
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.54438,57.54438,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.62906,18.23282,0,8.175974,-8.175974,18.40087,47.18161,0.1370619,8.543892,0,0,18.23282
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.99679,54.99679,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.71348,10.05685,0,2.702224,-2.702224,15.55247,39.87805,0.1370619,2.823824,0,0,10.05685
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71595,7.354625,0,0,0,15.55247,39.87805,0.1370619,0,0,0,7.354625
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71595,7.354625,0,0,0,15.55247,39.87805,0.1370619,0,0,0,7.354625
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.97787,48.97787,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.71595,7.354625,0,0.9362361,-0.9362361,14.56559,37.3476,0.1370619,0.9783668,0,0,7.354625
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.83049,47.83049,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.75621,6.418388,0,0.7400019,-0.7400019,13.78556,35.34752,0.1370619,0.7733019,0,0,6.418388
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,46.62476,46.62476,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.57843,5.678387,0,0.8642877,-0.8642877,12.87452,33.01153,0.1370619,0.9031806,0,0,5.678387
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,45.56488,45.56488,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.53876,4.814099,0,0.6628596,-0.6628596,12.17581,31.21995,0.1370619,0.6926883,0,0,4.814099
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,44.70921,44.70921,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.27526,4.151239,0,0.7564802,-0.7564802,11.37841,29.17534,0.1370619,0.7905219,0,0,4.151239
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.78546,43.78546,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.1158,3.394759,0,1.845444,-1.845444,9.433137,24.18748,0.1370619,1.928489,0,0,3.394759
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.85199,42.85199,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.16629,1.549315,0,0.7820762,-0.7820762,8.608756,22.07369,0.1370619,0.8172696,0,0,1.549315
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2006198,42.79784,42.22968,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.63498,1.776357E-15,0,0,0.2006198,0,0,8.8,8.36,32.03527,0.7672386,8.560619,0,8.560619,16.73007,42.89754,0.1371563,1.251386,0.1604958,12,0.9678584
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8760019,44.14845,41.64626,4.082791,4.082791,12,0,3.372,4.082791,21.45596,0,0,0,0.8760019,0,0,7.917209,7.521348,23.47465,8.471796,8.39735,0,8.39735,24.6965,63.32423,0.137315,4.49107,0.7008015,12,9.347798
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6605307,45.63179,43.72712,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.4585,0,0,0,0.6605307,0,0,8.285798,7.871509,15.0773,16.02941,8.53204,0,8.53204,32.7907,84.07855,0.1374687,3.734018,0.5284246,12,16.68994
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.622144,56.87685,48.73478,5.31524,5.31524,0,-1,0,5.31524,49.33255,0,8.881784E-16,0,2.622144,5.594989,5.31524,0,0,6.545257,23.70825,0,2.972846,-2.972846,29.65705,76.04356,0.1374687,5.846764,2.097715,0,26.33039
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.817159,59.36472,53.62576,1.52454,1.52454,0,0,0,1.52454,119.194,0,0,0,1.817159,1.604779,1.52454,0,0,9.848419,20.7354,0.2123808,0,0.2123808,29.85853,76.56018,0.1374652,1.676994,1.453727,0,22.55256
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.360367,61.57613,57.21378,0,0,0,0,0,0,0,0,0,0,1.360367,0,0,0,0,9.636038,20.92654,1.360367,0,1.360367,31.14909,79.86929,0.1374425,0,1.088293,0,22.28691
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.58397,76.29549,59.94611,5.486689,5.486689,0,0,0,5.486689,83.5471,8.881784E-16,0,0,4.58397,5.775462,5.486689,0,0,8.275672,22.15087,0,1.191492,-1.191492,29.89314,76.64893,0.1374425,6.035357,3.667176,0,26.73484
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.859076,84.908,62.57149,1.184263,1.184263,0,0,0,1.184263,494.7447,0,0,0,5.859076,1.246592,1.184263,0,0,9.599552,20.95938,4.612484,0,4.612484,34.26893,87.86887,0.1373657,1.302689,4.687261,0,26.81846
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.858274,77.73792,63.82584,5.256404,5.256404,0,-1,0,5.256404,73.40141,0,0,0,3.858274,5.533057,5.256404,0,0,4.987068,25.11062,0,1.674782,-1.674782,32.50356,83.34228,0.1373657,5.782044,3.086619,0,28.96889
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.924213,78.18971,63.99114,10.31983,10.31983,12,0,3.372,10.31983,38.02596,0,0,0,3.924213,0,0,1.680171,1.596162,6.847937,23.43583,5.520376,0,5.520376,37.74064,96.77068,0.1374579,11.35181,3.139371,12,27.36005
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.862705,74.1453,64.0981,4.493115,4.493115,0,0,0,4.493115,63.71315,0,0,0,2.862705,4.729595,4.493115,0,0,1.327561,28.40417,0,1.86689,-1.86689,35.77277,91.72486,0.1374579,4.942427,2.290164,0,31.26688
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.373388,67.32289,62.73679,5.896222,5.896222,0,0,0,5.896222,23.29268,0,8.881784E-16,0,1.373388,6.206549,5.896222,0,0,3.401883,26.53728,0,4.833161,-4.833161,30.67817,78.66182,0.1374579,6.485844,1.09871,0,27.91067
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,60.00446,60.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.772061,21.70412,0,0,0,30.67817,78.66182,0.1374579,0,0,0,21.70412
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,57.48604,57.48604,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,8.772061,21.70412,0,2.930334,-2.930334,27.58933,70.74172,0.1374579,3.062199,0,0,21.70412
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,54.93845,54.93845,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,12.02799,18.77379,0,6.739842,-6.739842,20.48491,52.5253,0.1374579,7.043136,0,0,18.77379
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,52.67285,52.67285,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.5167,12.03395,0,0.3684995,-0.3684995,20.09648,51.52932,0.1374579,0.3850819,0,0,12.03395
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.39752,50.39752,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.92615,11.66545,0,1.302665,-1.302665,18.72335,48.00848,0.1374579,1.361285,0,0,11.66545
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.90008,48.90008,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.37355,10.36278,0,0.3702915,-0.3702915,18.33302,47.00766,0.1374579,0.3869546,0,0,10.36278
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78499,9.99249,0,0,0,18.33302,47.00766,0.1374579,0,0,0,9.99249
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,46.5178,46.5178,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,21.78499,9.99249,0,1.463762,-1.463762,16.79008,43.05141,0.1374579,1.529631,0,0,9.99249
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,45.42875,45.42875,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.41139,8.528728,0,0.4390959,-0.4390959,16.32724,41.86462,0.1374579,0.4588552,0,0,8.528728
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,44.52445,44.52445,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.89927,8.089632,0,0.2057084,-0.2057084,16.1104,41.30864,0.1374579,0.2149653,0,0,8.089632
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,43.59099,43.59099,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,24.12784,7.883924,0,2.194105,-2.194105,13.79761,35.37842,0.1374579,2.29284,0,0,7.883924
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,42.63807,42.63807,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,26.56573,5.689818,0,0.5827662,-0.5827662,13.18332,33.80332,0.1374579,0.6089907,0,0,5.689818
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7239969,44.07305,42.00603,0.5097705,0.5097705,0,0,0,0.5097705,142.0241,0,0,0,0.7239969,0.5366005,0.5097705,0,0,27.21325,5.107052,0.1873963,0,0.1873963,13.3611,34.25916,0.1374548,0.5607476,0.5791975,0,5.831049
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.842371,46.75417,41.40317,3.050033,3.050033,0,0,0,3.050033,60.40495,0,0,0,1.842371,3.210561,3.050033,0,0,27.02585,5.275709,0,1.36819,-1.36819,11.9189,30.56123,0.1374548,3.355036,1.473897,0,7.118079
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.9536,49.28089,43.5132,4.864659,4.864659,12,0,3.372,4.864659,40.15904,0,0,0,1.9536,0,0,7.135341,6.778574,28.54607,3.907519,8.732174,0,8.732174,20.20297,51.80238,0.1376153,5.351125,1.56288,12,5.861119
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.840823,60.85374,48.59865,4.288018,4.288018,0,-1,0,4.288018,89.57106,0,0,0,3.840823,4.513703,4.288018,0,0,19.81389,11.76648,0,0.67288,-0.67288,19.49369,49.98373,0.1376153,4.716819,3.072658,0,15.6073
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.461681,72.51608,53.57714,1.582898,1.582898,0,0,0,1.582898,345.0432,0,0,0,5.461681,1.666208,1.582898,0,0,20.56154,11.0936,3.795472,0,3.795472,23.09439,59.21627,0.1375522,1.741188,4.369345,0,16.55528
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.898546,83.15052,57.21378,2.834916,2.834916,0,0,0,2.834916,243.3422,0,0,0,6.898546,2.984122,2.834916,0,0,16.76606,14.50952,3.914424,0,3.914424,26.80794,68.73817,0.1374871,3.118407,5.518836,0,21.40807
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.731142,85.78757,59.94611,0.5268732,0.5268732,0,0,0,0.5268732,1277.564,0,0,0,6.731142,0.5546033,0.5268732,0,0,12.85164,18.0325,6.176538,0,6.176538,32.66752,83.7627,0.1373846,0.5795605,5.384913,0,24.76364
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.281997,82.29829,62.57149,1.427803,1.427803,0,0,0,1.427803,369.9387,0,0,0,5.281997,1.502951,1.427803,0,0,6.675102,23.59139,3.779046,0,3.779046,36.25264,92.9553,0.137322,1.570583,4.225597,0,28.87338
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.626269,85.35042,63.82584,0.6834731,0.6834731,0,-1,0,0.6834731,823.1882,2.010768,0,0,5.626269,0.7194453,0.6834731,0,0,2.896056,26.99253,2.896056,0,2.896056,39.00008,100,0.1372741,0.7518203,4.501016,0,32.6188
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.837435,77.83868,63.99114,1.740006,1.740006,0,0,0,1.740006,220.5415,2.00585,0,0,3.837435,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1372741,1.914006,3.069948,0,33.43641
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.066072,74.92152,64.0981,0.6312877,0.6312877,0,0,0,0.6312877,485.6853,2.401558,0,0,3.066072,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1372741,0.6944165,2.452857,0,32.66505
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.088614,66.34672,62.73679,2.212204,2.212204,0,0,0,2.212204,49.20947,0,0,0,1.088614,2.328636,2.212204,0,0,0,29.59898,0,1.240022,-1.240022,37.69298,96.64848,0.1372741,2.433425,0.8708913,0,30.68759
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,59.94611,59.94611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.377802,28.35896,0,0,0,37.69298,96.64848,0.1372741,0,0,0,28.35896
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,57.4277,57.4277,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.377802,28.35896,0,4.609323,-4.609323,32.83433,84.19041,0.1372741,4.816742,0,0,28.35896
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.499272,23.74963,0,0,0,32.83433,84.19041,0.1372741,0,0,0,23.74963
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,52.58533,52.58533,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.499272,23.74963,0,8.8,-8.8,23.55831,60.40581,0.1372741,12.00023,0,0,23.74963
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,50.31973,50.31973,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.27705,14.94963,0,0.2503212,-0.2503212,23.29445,59.72924,0.1372741,0.2615856,0,0,14.94963
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,48.79312,48.79312,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.55518,14.69931,0,1.473839,-1.473839,21.74089,55.74575,0.1372741,1.540162,0,0,14.69931
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.58739,47.58739,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.19278,13.22547,0,1.839102,-1.839102,19.80231,50.77504,0.1372741,1.921862,0,0,13.22547
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.38166,46.38166,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.23623,11.38637,0,0.9600351,-0.9600351,18.79034,48.18026,0.1372741,1.003237,0,0,11.38637
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,45.26345,45.26345,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.30294,10.42634,0,2.4423,-2.4423,16.21593,41.57922,0.1372741,2.552203,0,0,10.42634
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.35915,44.35915,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.0166,7.984036,0,1.267813,-1.267813,14.87954,38.15258,0.1372741,1.324865,0,0,7.984036
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,43.42569,43.42569,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.42528,6.716223,0,2.202208,-2.202208,12.55821,32.20046,0.1372741,2.301307,0,0,6.716223
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,42.4436,42.4436,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.87218,4.514015,0,0.05168674,-0.05168674,12.50372,32.06076,0.1372741,0.05401264,0,0,4.514015
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5233641,43.269,41.78239,1.149842,1.149842,0,0,0,1.149842,45.51618,0,0,0,0.5233641,1.21036,1.149842,0,0,27.92961,4.462328,0,0.6869957,-0.6869957,11.77957,30.20395,0.1372741,1.264826,0.4186913,0,4.985693
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.98807,50.05581,41.18925,0,0,0,0,0,0,0,0,0,0,2.98807,0,0,0,0,28.69294,3.775332,2.98807,0,2.98807,14.6143,37.47248,0.1372246,0,2.390456,0,6.763402
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.028122,59.17828,43.31873,4.568924,4.568924,0,0,0,4.568924,110.0505,0,0,0,5.028122,4.809393,4.568924,0,0,25.70487,6.464595,0.2187285,0,0.2187285,14.8218,38.00454,0.137221,5.025816,4.022498,0,11.49272
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.405272,70.31892,48.46252,4.478733,4.478733,0,-1,0,4.478733,143.0153,0,0,0,6.405272,4.714455,4.478733,0,0,25.48614,6.661451,1.690817,0,1.690817,16.42585,42.11748,0.137193,4.926606,5.124218,0,13.06672
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.756143,77.87646,53.48963,7.384453,7.384453,0,0,0,7.384453,91.49146,0,0,0,6.756143,7.773108,7.384453,0,0,23.79532,8.183187,0,1.016965,-1.016965,15.35388,39.36884,0.137193,8.122898,5.404914,0,14.93933
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.460533,85.87556,57.21378,6.702667,6.702667,0,0,0,6.702667,111.3069,0,0,0,7.460533,7.055439,6.702667,0,0,24.92529,7.166221,0.4050937,0,0.4050937,15.73818,40.35423,0.1371863,7.372934,5.968426,0,14.62675
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.660677,85.44784,59.94611,0,0,0,0,0,0,0,0,0,0,6.660677,0,0,0,0,24.52019,7.530806,6.660677,0,6.660677,22.05705,56.55644,0.1370763,0,5.328541,0,14.19148
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.839538,84.81752,62.57149,1.337573,1.337573,0,0,0,1.337573,436.577,0,0,0,5.839538,1.407972,1.337573,0,0,17.85951,13.52541,4.431566,0,4.431566,26.26121,67.3363,0.1370032,1.471331,4.67163,0,19.36495
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.180864,83.33241,63.82584,6.846969,6.846969,0,-1,0,6.846969,75.66653,0,0,0,5.180864,7.207335,6.846969,0,0,13.42795,17.51382,0,2.026471,-2.026471,24.12512,61.85915,0.1370032,7.531665,4.144691,0,22.69469
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.413723,80.15456,63.94252,0.09322147,0.09322147,0,0,0,0.09322147,4734.664,0,0,0,4.413723,0.09812786,0.09322147,0,0,15.67958,15.48735,4.315596,0,4.315596,28.21925,72.35691,0.1369321,0.1025436,3.530979,0,19.90108
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.358047,72.25943,64.0981,0,0,0,0,0,0,0,0,0,0,2.358047,0,0,0,0,11.36399,19.37139,2.358047,0,2.358047,30.45629,78.0929,0.1368932,0,1.886437,0,21.72943
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8648763,65.52985,62.67845,5.646591,5.646591,0,0,0,5.646591,15.31679,0,8.881784E-16,0,0.8648763,5.94378,5.646591,0,0,9.005941,21.49363,0,5.078904,-5.078904,25.10266,64.36566,0.1368932,6.21125,0.691901,0,22.35851
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.88778,59.88778,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,14.64917,16.41473,0,5.864533,-5.864533,18.9209,48.51502,0.1368932,6.128437,0,0,16.41473
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.32074,57.32074,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.16532,10.55019,0,5.627407,-5.627407,12.98909,33.30529,0.1368932,5.88064,0,0,10.55019
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,54.77315,54.77315,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.41799,4.922787,0,2.058837,-2.058837,10.81888,27.74067,0.1368932,2.151485,0,0,4.922787
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.50755,52.50755,2.988434,2.720752,0,-1,0,2.720752,0,0,0.2676816,0.566525,0,2.86395,2.720752,0,0,29.70559,2.86395,0,2.86395,-2.86395,7.800015,20,0.1368932,3.287277,0,0,2.86395
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,47.47071,47.47071,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,46.24553,46.24553,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.12732,45.12732,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.22302,44.22302,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,43.26038,43.26038,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368932,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.24913,42.24913,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369591,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.476656,42.94883,41.59764,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,124.2332,1.776357E-15,0,0,0.476656,0,0,8.8,8.36,24.52775,7.524,8.836656,0,8.836656,24.1142,61.83115,0.1370224,0.4220464,0.3813248,12,8.000656
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.55144,48.45812,40.96561,5.37883,5.37883,12,0,3.372,5.37883,47.43484,0,0,0,2.55144,0,0,6.62117,6.290111,15.6911,15.47699,8.841551,0,8.841551,32.50203,83.33836,0.1371805,5.916714,2.041152,12,18.02843
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.841169,58.33558,43.15342,0,0,0,0,0,0,0,0,0,0,4.841169,0,0,0,0,6.849546,23.43439,4.841169,0,4.841169,37.09476,95.11459,0.1371009,0,3.872936,0,28.27556
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.769018,71.61443,48.29722,1.484722,1.484722,0,-1,0,1.484722,455.9115,3.197776,0,0,6.769018,1.562865,1.484722,0,0,2.008377,27.79144,2.008377,0,2.008377,39.00008,100,0.1370679,1.633194,5.415215,0,34.56046
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.428662,80.8067,53.38267,5.702844,5.702844,0,0,0,5.702844,130.2624,1.425668,0,0,7.428662,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,6.273129,5.94293,0,37.02764
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.376666,85.30888,57.0971,4.561295,4.561295,0,0,0,4.561295,161.7231,2.575303,0,0,7.376666,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,5.017424,5.901332,0,36.97564
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.306443,88.57505,59.88778,1.278812,1.278812,0,0,0,1.278812,571.3463,5.960326,0,0,7.306443,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,1.406693,5.845154,0,36.90542
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.737423,89.07401,62.51315,9.584688,9.584688,3.184136,0,1.141586,9.584688,70.29362,0,0,0,6.737423,6.737423,6.400552,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,10.54316,5.389939,12,36.3364
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.165852,87.84283,63.77722,4.025803,4.025803,0,-1,0,4.025803,153.1583,1.928164,0,0,6.165852,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,4.428383,4.932681,0,35.76483
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.465491,84.75293,63.94252,3.490305,3.490305,0,0,0,3.490305,156.5906,1.791486,0,0,5.465491,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1370679,3.839336,4.372393,0,35.06447
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.873585,78.04996,64.04948,6.35654,6.35654,0,0,0,6.35654,60.93857,0,8.881784E-16,0,3.873585,6.691094,6.35654,0,0,0,29.59898,0,2.81751,-2.81751,36.03016,92.38484,0.1370679,6.992194,3.098868,0,33.47256
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.869955,68.94746,62.62983,0,0,0,0,0,0,0,0,0,0,1.869955,0,0,0,0,3.130567,26.78147,1.869955,0,1.869955,37.80416,96.93354,0.1370373,0,1.495964,0,28.65142
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,59.78082,59.78082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260612,28.46443,0,0,0,37.80416,96.93354,0.1370373,0,0,0,28.46443
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,57.21378,57.21378,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.260612,28.46443,0,1.723657,-1.723657,35.98726,92.27485,0.1370373,1.801222,0,0,28.46443
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,54.66619,54.66619,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.175786,26.74077,0,1.827304,-1.827304,34.06112,87.33602,0.1370373,1.909533,0,0,26.74077
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,52.40059,52.40059,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.206124,24.91347,0,2.918261,-2.918261,30.985,79.44855,0.1370373,3.049583,0,0,24.91347
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.09609,50.09609,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.448636,21.9952,0,0.5112918,-0.5112918,30.44605,78.06664,0.1370373,0.5343,0,0,21.9952
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.016738,21.48391,0,0,0,30.44605,78.06664,0.1370373,0,0,0,21.48391
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,47.33458,47.33458,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.016738,21.48391,0,0.0395899,-0.0395899,30.40432,77.95963,0.1370373,0.04137145,0,0,21.48391
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.10941,46.10941,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.060727,21.44432,0,0.8985338,-0.8985338,29.45718,75.53108,0.1370373,0.9389678,0,0,21.44432
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.99119,44.99119,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.0591,20.54579,0,0.6420603,-0.6420603,28.78039,73.79572,0.1370373,0.670953,0,0,20.54579
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.05772,44.05772,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.7725,19.90373,0,1.714004,-1.714004,26.97367,69.16312,0.1370373,1.791134,0,0,19.90373
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.09508,43.09508,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.67695,18.18973,0,0.06355025,-0.06355025,26.90668,68.99136,0.1370373,0.06641001,0,0,18.18973
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.06438,42.06438,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.74756,18.12617,0,0.03016105,-0.03016105,26.87489,68.90984,0.1370373,0.0315183,0,0,18.12617
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5457719,42.9503,41.40317,1.369625,1.369625,0,0,0,1.369625,39.84828,0,0,0,0.5457719,1.44171,1.369625,0,0,12.78107,18.09601,0,0.8959383,-0.8959383,25.93049,66.4883,0.1370373,1.506587,0.4366175,0,18.64179
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.588459,48.36791,40.77114,3.784153,3.784153,0,0,0,3.784153,68.40261,0,4.440892E-16,0,2.588459,3.983319,3.784153,0,0,13.77656,17.20008,0,1.394859,-1.394859,24.46018,62.71828,0.1370373,4.162568,2.070768,0,19.78854
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.057587,55.46826,42.98812,0,0,0,0,0,0,0,0,0,0,4.057587,0,0,0,0,15.3264,15.80522,4.057587,0,4.057587,28.30954,72.58842,0.1369707,0,3.24607,0,19.8628
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.362603,65.88569,48.16109,3.181709,3.181709,0,-1,0,3.181709,168.5447,0,0,0,5.362603,3.349168,3.181709,0,0,11.26881,19.45704,2.013436,0,2.013436,30.21965,77.48614,0.1369377,3.49988,4.290082,0,24.81965
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.342574,75.81592,53.27571,3.842778,3.842778,0,0,0,3.842778,165.0518,0,0,0,6.342574,4.04503,3.842778,0,0,9.255379,21.26914,2.297544,0,2.297544,32.3993,83.07495,0.1369001,4.227057,5.074059,0,27.61171
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.01567,83.49767,57.04848,1.745841,1.745841,0,0,0,1.745841,401.8505,0,0,0,7.01567,1.837727,1.745841,0,0,6.957834,23.33693,5.177943,0,5.177943,37.31152,95.67039,0.1368153,1.920425,5.612536,0,30.3526
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.42916,79.71336,59.83915,2.808639,2.808639,0,0,0,2.808639,193.3022,0.6928068,0,0,5.42916,2.956462,2.808639,0,0,1.779891,27.99708,1.779891,0,1.779891,39.00008,100,0.1367862,3.089503,4.343328,0,33.42624
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.805549,80.10968,62.46453,0.009078801,0.009078801,0,0,0,0.009078801,52931.54,4.795992,0,0,4.805549,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1367862,0.009986681,3.844439,0,34.40453
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.145691,83.05009,63.71888,6.075128,6.075128,0,-1,0,6.075128,84.70094,0,0,0,5.145691,6.394872,6.075128,0,0,0,29.59898,0,1.249181,-1.249181,37.68333,96.62372,0.1367862,6.682641,4.116553,0,34.74467
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.318917,79.69153,63.88418,1.457566,1.457566,0,0,0,1.457566,296.3102,1.396658,0,0,4.318917,1.53428,1.457566,0,0,1.387979,28.3498,1.387979,0,1.387979,39.00008,100,0.1367635,1.603323,3.455133,0,32.66871
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.515725,72.72834,63.99114,3.954198,3.954198,0,0,0,3.954198,63.62162,0,4.440892E-16,0,2.515725,4.162313,3.954198,0,0,0,29.59898,0,1.646589,-1.646589,37.26442,95.54961,0.1367635,4.349617,2.01258,0,32.1147
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9815695,65.81415,62.57149,2.969305,2.969305,0,0,0,2.969305,33.05722,0,4.440892E-16,0,0.9815695,3.125584,2.969305,0,0,1.829543,27.95239,0,2.144014,-2.144014,35.00443,89.75478,0.1367635,3.266235,0.7852556,0,28.93396
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,59.73219,59.73219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.211782,25.80837,0,0,0,35.00443,89.75478,0.1367635,0,0,0,25.80837
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,57.15544,57.15544,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.211782,25.80837,0,2.181424,-2.181424,32.70501,83.85883,0.1367635,2.279588,0,0,25.80837
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.5884,54.5884,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.635585,23.62695,0,5.863189,-5.863189,26.52467,68.01183,0.1367635,6.127032,0,0,23.62695
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,52.28391,52.28391,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.15024,17.76376,0,2.762128,-2.762128,23.61313,60.54636,0.1367635,2.886423,0,0,17.76376
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0183,50.0183,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.21927,15.00163,0,1.547355,-1.547355,21.98207,56.36417,0.1367635,1.616986,0,0,15.00163
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,48.43335,48.43335,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.93855,13.45428,0,1.767955,-1.767955,20.11848,51.58575,0.1367635,1.847513,0,0,13.45428
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,47.22762,47.22762,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.90295,11.68633,0,0.3682824,-0.3682824,19.73028,50.59036,0.1367635,0.3848551,0,0,11.68633
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.97327,45.97327,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.31215,11.31804,0,1.275297,-1.275297,18.386,47.14349,0.1367635,1.332685,0,0,11.31804
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.82589,44.82589,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.72915,10.04275,0,2.392521,-2.392521,15.86406,40.67699,0.1367635,2.500185,0,0,10.04275
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.89242,43.89242,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.3875,7.650224,0,1.307316,-1.307316,14.48603,37.14359,0.1367635,1.366145,0,0,7.650224
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.9395,42.9395,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.84008,6.342909,0,1.948681,-1.948681,12.43194,31.8767,0.1367635,2.036371,0,0,6.342909
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.89907,41.89907,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.00528,4.394228,0,1.09344,-1.09344,11.27935,28.92136,0.1367635,1.142645,0,0,4.394228
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6720369,43.11575,41.2087,0.3284169,0.3284169,0,0,0,0.3284169,204.6292,0,0,0,0.6720369,0.345702,0.3284169,0,0,29.22021,3.300788,0.3263349,0,0.3263349,11.58894,29.71517,0.1367582,0.3612586,0.5376295,0,3.972825
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.937097,46.19221,40.58639,0,0,0,0,0,0,0,0,0,0,1.937097,0,0,0,0,28.89388,3.594489,1.937097,0,1.937097,13.42663,34.42719,0.1367265,0,1.549678,0,5.531586
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.36878,52.99514,42.80337,7.305497,7.305497,12,0,3.372,7.305497,46.11295,0,0,0,3.36878,0,0,4.694503,4.459777,26.95678,5.337876,7.828558,0,7.828558,20.85345,53.47029,0.1368637,8.036047,2.695024,12,8.706656
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.567752,66.47585,47.99578,6.544807,6.544807,0,-1,0,6.544807,85.07129,0,0,0,5.567752,6.889271,6.544807,0,0,19.12822,12.38358,0,1.321519,-1.321519,19.46045,49.89849,0.1368637,7.199288,4.454201,0,17.95133
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.127854,79.11192,53.13958,5.605567,5.605567,0,0,0,5.605567,127.1567,0,0,0,7.127854,5.900596,5.605567,0,0,20.59658,11.06206,1.227257,0,1.227257,20.62473,52.88382,0.1368436,6.166123,5.702283,0,18.18991
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.22847,84.38438,56.94152,3.804698,3.804698,0,0,0,3.804698,189.988,0,0,0,7.22847,4.004946,3.804698,0,0,19.36932,12.16659,3.223525,0,3.223525,23.68283,60.72509,0.136791,4.185168,5.782776,0,19.39506
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.279203,79.00069,59.78082,0.5529303,0.5529303,0,0,0,0.5529303,954.7682,0,0,0,5.279203,0.5820319,0.5529303,0,0,16.14579,15.06776,4.697171,0,4.697171,28.13896,72.15104,0.1367144,0.6082233,4.223362,0,20.34697
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.038789,90.47573,62.40619,0.644808,0.644808,0,0,0,0.644808,1091.61,0,0,0,7.038789,0.6787452,0.644808,0,0,11.44862,19.29522,6.360044,0,6.360044,34.17263,87.62195,0.1366108,0.7092888,5.631031,0,26.33401
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.225969,87.9897,63.66054,0,0,0,-1,0,0,0,1.13739,0,0,6.225969,0,0,0,0,5.088579,25.01926,5.088579,0,5.088579,39.00008,100,0.136528,0,4.980775,0,31.24523
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.566957,85.07726,63.82584,5.829396,5.829396,0,0,0,5.829396,95.49802,0,0,0,5.566957,6.136206,5.829396,0,0,0,29.59898,0,0.5692486,-0.5692486,38.40004,98.46144,0.136528,6.412335,4.453566,0,35.16594
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.643059,77.00587,63.94252,8.068384,8.068384,5.208352,0,1.653713,8.068384,45.15228,9.992007E-16,0,0,3.643059,3.010561,2.860033,0,0,0.6324984,29.02973,0.6324984,0,0.6324984,39.00008,100,0.1365378,8.875222,2.914447,12,32.67279
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.410227,67.21876,62.51315,0,0,0,0,0,0,0,1.410227,0,0,1.410227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365378,0,1.128182,0,31.0092
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,59.61551,59.61551,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1365378,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.99014,56.99014,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1365378,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.45227,54.45227,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1365378,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,52.17694,52.17694,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1365378,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.88217,49.88217,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1365378,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,48.29722,48.29722,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1365378,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.06232,47.06232,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1365378,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1365378,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,44.66058,44.66058,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1365378,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,43.72712,43.72712,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1365378,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.74503,42.74503,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1365378,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,41.70461,41.70461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1365378,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.487664,42.40157,41.02395,1.127922,1.127922,0,0,0,1.127922,43.23561,0,0,0,0.487664,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6996222,-0.6996222,19.16919,49.15168,0.1365378,1.240714,0.3901312,0,11.97303
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.204187,46.76505,40.36275,2.846895,2.846895,0,0,0,2.846895,77.42424,0,0,0,2.204187,2.996732,2.846895,0,0,20.90359,10.78575,0,0.7925448,-0.7925448,18.33378,47.00959,0.1365378,3.131585,1.76335,0,12.98994
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.546823,56.71154,42.6089,4.346857,4.346857,0,0,0,4.346857,104.6002,0,0,0,4.546823,4.575638,4.346857,0,0,21.78419,9.993204,0,0.0288159,-0.0288159,18.3034,46.93171,0.1365378,4.781542,3.637458,0,14.54003
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.844828,71.36595,47.83049,0,0,0,-1,0,0,0,0,0,0,6.844828,0,0,0,0,21.81621,9.964388,6.844828,0,6.844828,24.79698,63.58186,0.1364266,0,5.475862,0,16.80922
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.127742,78.96577,53.0229,0,0,0,0,0,0,0,0,0,0,7.127742,0,0,0,0,14.97138,16.12473,7.127742,0,7.127742,31.55895,80.92021,0.136311,0,5.702193,0,23.25248
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.076253,88.52058,56.82483,0,0,0,0,0,0,0,0.2326115,0,0,8.076253,0,0,0,0,7.843641,22.5397,7.843641,0,7.843641,39.00008,100,0.1361841,0,6.461002,0,30.61595
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.367242,88.60748,59.67385,5.271474,5.271474,0,0,0,5.271474,139.7568,1.818323,0,0,7.367242,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1361841,5.798621,5.893794,0,36.96622
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.184278,91.09592,62.29923,5.668314,5.668314,0,0,0,5.668314,126.7445,1.217631,0,0,7.184278,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1361841,6.235146,5.747422,0,36.78326
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.279132,83.51743,63.61192,3.814273,3.814273,0,-1,0,3.814273,138.4047,1.264108,0,0,5.279132,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1361841,4.1957,4.223306,0,34.87811
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.13056,78.79117,63.77722,3.719821,3.719821,0,0,0,3.719821,111.0419,0.214959,0,0,4.13056,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1361841,4.091803,3.304448,0,33.72954
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.329866,71.92838,63.88418,0,0,0,0,0,0,0,2.329866,0,0,2.329866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361841,0,1.863893,0,31.92884
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.276139,66.70718,62.46453,2.035415,2.035415,0,0,0,2.035415,62.69672,0,0,0,1.276139,2.142543,2.035415,0,0,0,29.59898,0,0.8664039,-0.8664039,38.08681,97.65829,0.1361841,2.238957,1.020911,0,30.87512
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,59.50855,59.50855,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9626709,28.73257,0,5.045955,-5.045955,32.76791,84.0201,0.1361841,5.273023,0,0,28.73257
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,56.88317,56.88317,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.569287,23.68662,0,0.5762125,-0.5762125,32.16052,82.46272,0.1361841,0.602142,0,0,23.68662
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.209523,23.11041,0,0,0,32.16052,82.46272,0.1361841,0,0,0,23.11041
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.04081,52.04081,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.209523,23.11041,0,2.720532,-2.720532,29.29283,75.10967,0.1361841,2.842956,0,0,23.11041
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,49.74604,49.74604,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.23234,20.38988,0,1.619101,-1.619101,27.58615,70.73357,0.1361841,1.691961,0,0,20.38988
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.03134,18.77077,0,0,0,27.58615,70.73357,0.1361841,0,0,0,18.77077
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.89702,46.89702,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.03134,18.77077,0,2.213672,-2.213672,25.25273,64.75047,0.1361841,2.313287,0,0,18.77077
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,45.64267,45.64267,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.49097,16.5571,0,0.7623039,-0.7623039,24.44919,62.69012,0.1361841,0.7966076,0,0,16.5571
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,44.49528,44.49528,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.33798,15.7948,0,1.190057,-1.190057,23.19477,59.47364,0.1361841,1.24361,0,0,15.7948
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,43.53265,43.53265,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.66026,14.60474,0,0.8840481,-0.8840481,22.2629,57.08424,0.1361841,0.9238303,0,0,14.60474
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,42.55056,42.55056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64254,13.72069,0,0,0,22.2629,57.08424,0.1361841,0,0,0,13.72069
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.46151,41.46151,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.64254,13.72069,0,1.527681,-1.527681,20.65258,52.95523,0.1361841,1.596426,0,0,13.72069
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7193784,42.80857,40.77114,1.308375,1.308375,0,0,0,1.308375,54.98257,0,0,0,0.7193784,1.377237,1.308375,0,0,19.33996,12.19301,0,0.6578588,-0.6578588,19.95914,51.17717,0.1361841,1.439213,0.5755027,0,12.91239
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.482283,47.3573,40.11966,1.815694,1.815694,0,0,0,1.815694,136.7126,0,0,0,2.482283,1.911257,1.815694,0,0,20.07092,11.53515,0.5710256,0,0.5710256,20.50086,52.5662,0.1361748,1.997264,1.985826,0,14.01744
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.332148,59.20707,42.38526,2.906479,2.906479,0,0,0,2.906479,183.4573,0,0,0,5.332148,3.059452,2.906479,0,0,19.49989,12.04908,2.272696,0,2.272696,22.65693,58.09457,0.1361381,3.197127,4.265718,0,17.38122
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.959547,71.64388,47.66518,3.46595,3.46595,0,-1,0,3.46595,200.7977,0,0,0,6.959547,3.648368,3.46595,0,0,17.22719,14.0945,3.311178,0,3.311178,25.79819,66.14906,0.1360846,3.812545,5.567637,0,21.05405
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.550707,76.21764,52.86732,1.451247,1.451247,0,0,0,1.451247,451.3848,0,0,0,6.550707,1.527628,1.451247,0,0,13.91602,17.07456,5.023078,0,5.023078,30.5635,78.36778,0.1360035,1.596371,5.240565,0,23.62527
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.706047,77.21044,56.71787,1.723367,1.723367,0,0,0,1.723367,331.0988,0,0,0,5.706047,1.814071,1.723367,0,0,8.892938,21.59534,3.891977,0,3.891977,34.25575,87.83508,0.1359408,1.895704,4.564838,0,27.30138
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.482483,79.62224,59.56689,5.949282,5.949282,0,0,0,5.949282,92.15369,0,0,0,5.482483,6.262402,5.949282,0,0,5.000961,25.09811,0,0.7799193,-0.7799193,33.43364,85.72712,0.1359408,6.54421,4.385986,0,30.5806
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.07062,85.49156,62.24089,2.647805,2.647805,0,0,0,2.647805,229.2699,0,0,0,6.07062,2.787163,2.647805,0,0,5.867538,24.31819,3.283457,0,3.283457,36.5486,93.71418,0.1358879,2.912586,4.856496,0,30.38881
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.977726,86.60461,63.50496,5.464906,5.464906,0,-1,0,5.464906,109.3839,0,0,0,5.977726,5.752533,5.464906,0,0,2.584081,27.27331,0.2251934,0,0.2251934,36.76224,94.26196,0.1358842,6.011397,4.782181,0,33.25103
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.996888,82.32668,63.66054,5.484617,5.484617,0,0,0,5.484617,91.10732,0,8.881784E-16,0,4.996888,5.773282,5.484617,0,0,2.358888,27.47598,0,0.7763938,-0.7763938,35.94385,92.16354,0.1358842,6.033079,3.99751,0,32.47287
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.95031,74.13077,63.77722,2.504491,2.504491,0,0,0,2.504491,117.8008,0,0,0,2.95031,2.636306,2.504491,0,0,3.221548,26.69958,0.3140041,0,0.3140041,36.24174,92.92735,0.1358792,2.75494,2.360248,0,29.64989
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.089049,65.959,62.35757,0,0,0,0,0,0,0,0,0,0,1.089049,0,0,0,0,2.907544,26.98219,1.089049,0,1.089049,37.2749,95.57648,0.1358617,0,0.8712395,0,28.07124
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,59.40159,59.40159,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.818494,27.96233,0,2.851976,-2.851976,34.26866,87.86817,0.1358617,2.980314,0,0,27.96233
