Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.77621,56.77621,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.987356,25.11036,0,6.350394,-6.350394,27.57475,70.70435,0.1358617,6.636162,0,0,25.11036
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,54.18001,54.18001,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.04335,18.75996,0,1.896555,-1.896555,25.57561,65.57835,0.1358617,1.9819,0,0,18.75996
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,51.87551,51.87551,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,14.15063,16.86341,0,1.549088,-1.549088,23.94273,61.39148,0.1358617,1.618797,0,0,16.86341
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1358617,0,0,0,15.31432
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1358617,0,0,0,15.31432
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1358617,0,0,0,15.31432
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87184,15.31432,0,0,0,23.94273,61.39148,0.1358617,0,0,0,15.31432
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,44.30081,44.30081,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.87184,15.31432,0,0.2152955,-0.2152955,23.71579,60.80959,0.1358617,0.2249838,0,0,15.31432
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,43.37707,43.37707,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,16.11106,15.09903,0,0.169411,-0.169411,23.53721,60.3517,0.1358617,0.1770345,0,0,15.09903
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.36581,42.36581,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,16.29929,14.92961,0,1.163562,-1.163562,22.31071,57.20683,0.1358617,1.215922,0,0,14.92961
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.26704,41.26704,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,17.59214,13.76605,0,0.3524943,-0.3524943,21.93915,56.25411,0.1358617,0.3683566,0,0,13.76605
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3679522,41.59137,40.55722,0,0,0,0,0,0,0,0,0,0,0.3679522,0,0,0,0,17.9838,13.41356,0.3679522,0,0.3679522,22.28822,57.14916,0.1358557,0,0.2943617,0,13.78151
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.002964,45.67318,39.89601,0,0,0,0,0,0,0,0,0,0,2.002964,0,0,0,0,17.61585,13.74472,2.002964,0,2.002964,24.1884,62.0214,0.1358235,0,1.602371,0,15.74768
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.768676,53.62044,42.17134,2.725486,2.725486,0,0,0,2.725486,138.2754,0,0,0,3.768676,2.868933,2.725486,0,0,15.61288,15.54738,0.8997436,0,0.8997436,25.04197,64.21004,0.135809,2.998035,3.014941,0,19.31606
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.703854,70.32801,47.45126,2.887566,2.887566,0,-1,0,2.887566,232.1628,0,0,0,6.703854,3.039543,2.887566,0,0,14.71314,16.35715,3.664312,0,3.664312,28.51824,73.12354,0.1357501,3.176322,5.363083,0,23.06101
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.693703,81.1887,52.70202,0,0,0,0,0,0,0,0,0,0,7.693703,0,0,0,0,11.04883,19.65503,7.693703,0,7.693703,35.81713,91.8386,0.1356266,0,6.154962,0,27.34874
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.822078,77.57866,56.61091,4.386271,4.386271,0,0,0,4.386271,132.7341,0,0,0,5.822078,4.617127,4.386271,0,0,3.355126,26.57936,1.20495,0,1.20495,36.96024,94.76966,0.1356073,4.824898,4.657662,0,32.40144
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.736356,80.59164,59.45021,3.977154,3.977154,0,0,0,3.977154,144.2327,0,0,0,5.736356,4.186478,3.977154,0,0,2.150176,27.66382,1.549878,0,1.549878,38.43059,98.53976,0.1355824,4.37487,4.589085,0,33.40018
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.24912,86.13283,62.07559,1.616819,1.616819,0,0,0,1.616819,386.5071,3.946908,0,0,6.24912,1.701914,1.616819,0,0,0.6002972,29.05871,0.6002972,0,0.6002972,39.00008,100,0.1355728,1.7785,4.999296,0,35.30783
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.900978,81.5915,63.38828,1.772692,1.772692,0,-1,0,1.772692,276.471,3.034987,0,0,4.900978,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1355728,1.949961,3.920783,0,34.49996
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.860035,81.6069,63.55358,0.7939407,0.7939407,0,0,0,0.7939407,612.1408,4.024308,0,0,4.860035,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1355728,0.8733347,3.888028,0,34.45901
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.350771,75.54424,63.66054,0,0,0,0,0,0,0,3.350771,0,0,3.350771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355728,0,2.680617,0,32.94975
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.313267,66.60376,62.24089,4.20372,4.20372,0,0,0,4.20372,31.24059,0,8.881784E-16,0,1.313267,4.424968,4.20372,0,0,0,29.59898,0,3.111702,-3.111702,35.72005,91.58971,0.1355728,4.624092,1.050613,0,30.91224
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,59.23629,59.23629,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.457446,26.48728,0,2.27356,-2.27356,33.32351,85.44473,0.1355728,2.37587,0,0,26.48728
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,56.61091,56.61091,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.983624,24.21372,0,5.422005,-5.422005,27.60822,70.79016,0.1355728,5.665995,0,0,24.21372
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.01471,54.01471,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.00807,18.79171,0,3.936434,-3.936434,23.45885,60.15079,0.1355728,4.113573,0,0,18.79171
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,51.71021,51.71021,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.38189,14.85528,0,1.154185,-1.154185,22.24224,57.03126,0.1355728,1.206123,0,0,14.85528
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,49.41544,49.41544,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.66432,13.70109,0,0.1372187,-0.1372187,22.0976,56.66039,0.1355728,0.1433936,0,0,13.70109
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,47.80132,47.80132,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.81678,13.56387,0,0.458335,-0.458335,21.61447,55.4216,0.1355728,0.4789601,0,0,13.56387
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.54697,46.54697,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.32604,13.10554,0,1.074571,-1.074571,20.48177,52.51725,0.1355728,1.122926,0,0,13.10554
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,45.26345,45.26345,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.52001,12.03097,0,0.6424651,-0.6424651,19.80455,50.7808,0.1355728,0.671376,0,0,12.03097
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.11606,44.11606,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.23386,11.3885,0,0.1529195,-0.1529195,19.64336,50.36749,0.1355728,0.1598009,0,0,11.3885
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40377,11.23558,0,0,0,19.64336,50.36749,0.1355728,0,0,0,11.23558
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.17134,42.17134,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.40377,11.23558,0,1.423703,-1.423703,18.14265,46.51951,0.1355728,1.487769,0,0,11.23558
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.05312,41.05312,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.98566,9.811881,0,1.183482,-1.183482,16.89515,43.3208,0.1355728,1.236738,0,0,9.811881
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8512347,42.74346,40.33358,0,0,0,0,0,0,0,0,0,0,0.8512347,0,0,0,0,23.30064,8.628399,0.8512347,0,0.8512347,17.7027,45.39145,0.1355591,0,0.6809878,0,9.479634
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.136357,48.88891,39.65292,3.564402,3.564402,0,0,0,3.564402,87.99111,0,0,0,3.136357,3.752002,3.564402,0,0,22.44941,9.39451,0,0.6156453,-0.6156453,17.05375,43.72748,0.1355591,3.920842,2.509086,0,12.53087
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.323332,58.6814,41.9477,4.453266,4.453266,0,0,0,4.453266,119.5377,0,0,0,5.323332,4.687648,4.453266,0,0,23.13346,8.778865,0.6356836,0,0.6356836,17.65681,45.27379,0.1355489,4.898592,4.258666,0,14.1022
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.325537,68.56934,47.25679,3.306351,3.306351,0,-1,0,3.306351,191.3147,0,0,0,6.325537,3.48037,3.306351,0,0,22.49778,9.350981,2.845167,0,2.845167,20.35598,52.19471,0.1355034,3.636986,5.06043,0,15.67652
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.483584,79.95278,52.50755,0.649533,0.649533,0,0,0,0.649533,1152.149,0,0,0,7.483584,0.6837189,0.649533,0,0,19.65261,11.91163,6.799866,0,6.799866,26.8069,68.7355,0.1353946,0.7144862,5.986867,0,19.39522
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.142617,88.28146,56.38727,7.117932,7.117932,0,0,0,7.117932,114.3958,0,0,0,8.142617,7.49256,7.117932,0,0,12.85274,18.03151,0.6500568,0,0.6500568,27.42359,70.31676,0.1353842,7.829725,6.514093,0,26.17413
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.892891,90.86046,59.28491,2.336437,2.336437,0,0,0,2.336437,337.8175,0,0,0,7.892891,2.459407,2.336437,0,0,12.20269,18.61656,5.433484,0,5.433484,32.57825,83.53381,0.1352974,2.57008,6.314312,0,26.50945
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.265574,91.08968,61.96863,2.272972,2.272972,0,0,0,2.272972,319.6508,0,0,0,7.265574,2.392602,2.272972,0,0,6.769201,23.5067,4.872972,0,4.872972,37.20116,95.38739,0.1352197,2.500269,5.812459,0,30.77227
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.917915,86.04807,63.28131,3.752348,3.752348,0,-1,0,3.752348,157.7123,0.07184522,0,0,5.917915,3.94984,3.752348,0,0,1.89623,27.89237,1.89623,0,1.89623,39.00008,100,0.1351894,4.127583,4.734332,0,33.81029
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.1953,82.94867,63.44662,2.888334,2.888334,0,0,0,2.888334,179.8719,2.154948,0,0,5.1953,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1351894,3.177167,4.15624,0,34.79428
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.556187,76.23106,63.55358,4.818525,4.818525,0,0,0,4.818525,73.8024,0,0,0,3.556187,5.072131,4.818525,0,0,0,29.59898,0,1.515944,-1.515944,37.40213,95.90271,0.1351894,5.300377,2.844949,0,33.15517
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.632788,67.53623,62.07559,0.4569076,0.4569076,0,0,0,0.4569076,357.3564,0,0,0,1.632788,0.4809554,0.4569076,0,0,1.684383,28.08303,1.151833,0,1.151833,38.49486,98.70457,0.1351711,0.5025983,1.306231,0,29.71582
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,7.844614,7.844614,8.405192,0,2.462514,7.844614,0,7.771561E-16,0,0,0,0,0,0.5605787,0.5325497,0.5325497,29.11968,0.5325497,0,0.5325497,39.00008,100,0.1351812,8.629075,0,12,29.11968
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1351812,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1351812,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1351812,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1351812,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1351812,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1351812,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1351812,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1351812,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1351812,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1351812,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1351812,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1116161,40.40186,40.09048,1.487081,1.487081,0,0,0,1.487081,7.50572,0,2.220446E-16,0,0.1116161,1.565349,1.487081,0,0,21.768,10.00778,0,1.453732,-1.453732,16.81677,43.11984,0.1351812,1.635789,0.08929292,0,10.1194
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.309468,43.12598,39.40983,0,0,0,0,0,0,0,0,0,0,1.309468,0,0,0,0,23.38326,8.554047,1.309468,0,1.309468,18.05904,46.30515,0.1351603,0,1.047575,0,9.863515
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.11226,50.99683,41.70461,5.969196,5.969196,0,0,0,5.969196,52.13867,0,0,0,3.11226,6.283364,5.969196,0,0,22.07379,9.732569,0,3.171105,-3.171105,14.71641,37.7343,0.1351603,6.566115,2.489808,0,12.84483
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.185509,63.9493,47.04287,5.010599,5.010599,0,-1,0,5.010599,103.4908,0,0,0,5.185509,5.274314,5.010599,0,0,25.59724,6.561464,0,0.08880569,-0.08880569,14.6228,37.49427,0.1351603,5.511659,4.148407,0,11.74697
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.139094,78.09614,52.28391,0,0,0,0,0,0,0,0,0,0,7.139094,0,0,0,0,25.69591,6.472658,7.139094,0,7.139094,21.39554,54.86024,0.1350467,0,5.711275,0,13.61175
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.579965,85.18201,56.22197,0.1714055,0.1714055,0,0,0,0.1714055,4422.241,0,0,0,7.579965,0.1804269,0.1714055,0,0,18.55682,12.89784,7.399539,0,7.399539,28.41535,72.85973,0.1349291,0.1885461,6.063972,0,20.47781
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.955425,81.17805,59.12933,5.827888,5.827888,0,0,0,5.827888,102.1884,8.881784E-16,0,0,5.955425,6.134619,5.827888,0,0,11.15728,19.55743,0,0.1791942,-0.1791942,28.22647,72.37541,0.1349291,6.410677,4.76434,0,25.51285
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.712445,93.28617,61.80333,0.7938707,0.7938707,0,0,0,0.7938707,971.4988,0,0,0,7.712445,0.8356534,0.7938707,0,0,11.35638,19.37823,6.876791,0,6.876791,34.75036,89.10332,0.13482,0.8732578,6.169956,0,27.09068
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.768214,85.14813,63.11602,0.8027685,0.8027685,0,-1,0,0.8027685,718.5402,0.4436025,0,0,5.768214,0.8450194,0.8027685,0,0,4.479592,25.56734,4.479592,0,4.479592,39.00008,100,0.1347491,0.8830453,4.614571,0,31.33556
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.938689,73.54967,63.28131,4.420293,4.420293,0,0,0,4.420293,66.48176,0,0,0,2.938689,4.65294,4.420293,0,0,0,29.59898,0,1.714252,-1.714252,37.1931,95.36673,0.1347491,4.862323,2.350951,0,32.53767
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.02934,66.81301,63.38828,4.841141,4.841141,0,0,0,4.841141,21.26234,0,8.881784E-16,0,1.02934,5.095938,4.841141,0,0,1.904724,27.88473,0,4.066598,-4.066598,32.90653,84.37554,0.1347491,5.325255,0.8234719,0,28.91407
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6877168,64.215,61.96863,0,0,0,0,0,0,0,0,0,0,0.6877168,0,0,0,0,6.423167,23.81813,0.6877168,0,0.6877168,33.55895,86.04842,0.1347382,0,0.5501735,0,24.50584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,58.90569,58.90569,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.73545,24.43707,0,3.335179,-3.335179,30.04337,77.03412,0.1347382,3.485262,0,0,24.43707
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,56.22197,56.22197,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.441204,21.10189,0,0.1756902,-0.1756902,29.85817,76.55926,0.1347382,0.1835963,0,0,21.10189
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,53.62576,53.62576,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.636415,20.9262,0,2.814997,-2.814997,26.89091,68.9509,0.1347382,2.941671,0,0,20.9262
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.33099,51.33099,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.76419,18.11121,0,3.176387,-3.176387,23.5427,60.36578,0.1347382,3.319324,0,0,18.11121
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.03621,49.03621,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.29351,14.93482,0,1.490328,-1.490328,21.97176,56.33772,0.1347382,1.557392,0,0,14.93482
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.36375,47.36375,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.94943,13.44449,0,1.532557,-1.532557,20.3563,52.19553,0.1347382,1.601522,0,0,13.44449
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.10941,46.10941,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.65227,11.91194,0,0.9714075,-0.9714075,19.33235,49.57002,0.1347382,1.015121,0,0,11.91194
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73161,10.94053,0,0,0,19.33235,49.57002,0.1347382,0,0,0,10.94053
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,43.64933,43.64933,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.73161,10.94053,0,0.02200692,-0.02200692,19.30915,49.51054,0.1347382,0.02299723,0,0,10.94053
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,42.68669,42.68669,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.75606,10.91852,0,0.7521214,-0.7521214,18.51634,47.47771,0.1347382,0.7859669,0,0,10.91852
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,41.67543,41.67543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59175,10.1664,0,0,0,18.51634,47.47771,0.1347382,0,0,0,10.1664
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,40.58639,40.58639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59175,10.1664,0,0,0,18.51634,47.47771,0.1347382,0,0,0,10.1664
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.018206,42.72973,39.84739,0.2460041,0.2460041,0,0,0,0.2460041,413.8978,0,0,0,1.018206,0.2589517,0.2460041,0,0,21.59175,10.1664,0.7592538,0,0.7592538,19.23663,49.3246,0.1347262,0.2706045,0.8145644,0,11.18461
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.248889,45.62193,39.13757,0,0,0,0,0,0,0,0,0,0,2.248889,0,0,0,0,20.8325,10.84973,2.248889,0,2.248889,21.37012,54.79506,0.1346906,0,1.799111,0,13.09862
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.744447,52.77314,41.46151,2.412407,2.412407,0,0,0,2.412407,155.2162,0,0,0,3.744447,2.539376,2.412407,0,0,18.58361,12.87373,1.205071,0,1.205071,22.51335,57.72642,0.1346715,2.653648,2.995557,0,16.61818
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.267207,63.96471,46.79006,0.7925131,0.7925131,0,-1,0,0.7925131,664.6208,0,0,0,5.267207,0.8342244,0.7925131,0,0,17.37854,13.95829,4.432983,0,4.432983,26.71885,68.50972,0.1346015,0.8717645,4.213766,0,19.2255
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.089257,73.34377,52.09915,0.8088684,0.8088684,0,0,0,0.8088684,752.8118,0,0,0,6.089257,0.8514404,0.8088684,0,0,12.94556,17.94798,5.237816,0,5.237816,31.68787,81.25079,0.1345188,0.8897552,4.871406,0,24.03723
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.7501,81.0282,56.06639,0.8488998,0.8488998,0,0,0,0.8488998,795.1586,0,0,0,6.7501,0.8935788,0.8488998,0,0,7.70774,22.66201,5.856521,0,5.856521,37.24386,95.49688,0.1344264,0.9337898,5.40008,0,29.41211
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.09425,81.60098,58.96403,2.784776,2.784776,0,0,0,2.784776,218.8416,1.311688,0,0,6.09425,2.931344,2.784776,0,0,1.851219,27.93288,1.851219,0,1.851219,39.00008,100,0.1343973,3.063254,4.8754,0,34.02713
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.146173,80.6065,61.63803,0,0,0,0,0,0,0,5.146173,0,0,5.146173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343973,0,4.116938,0,34.74515
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.512187,79.43262,62.95071,4.851571,4.851571,0,-1,0,4.851571,93.00468,0,0,0,4.512187,5.106916,4.851571,0,0,0,29.59898,0,0.5947289,-0.5947289,38.37318,98.39257,0.1343973,5.336728,3.60975,0,34.11116
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.848947,76.90736,63.11602,0,0,0,0,0,0,0,3.188137,0,0,3.848947,0,0,0,0,0.6608099,29.00425,0.6608099,0,0.6608099,39.00008,100,0.1343869,0,3.079157,0,32.8532
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.101377,70.40776,63.2327,3.017983,3.017983,0,0,0,3.017983,69.62852,0,0,0,2.101377,3.176824,3.017983,0,0,0,29.59898,0,1.075447,-1.075447,37.86646,97.09328,0.1343869,3.319781,1.681102,0,31.70036
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.192437,65.74054,61.80333,2.728827,2.728827,0,0,0,2.728827,43.69778,0,0,0,1.192437,2.872449,2.728827,0,0,1.194942,28.52353,0,1.680013,-1.680013,36.09557,92.55255,0.1343869,3.00171,0.9539494,0,29.71597
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.061622,26.84352,0,2.096756,-2.096756,33.8854,86.88545,0.1343869,2.191109,0,0,26.84352
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1343869,0,0,0,24.74676
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1343869,0,0,0,24.74676
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1343869,0,0,0,24.74676
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.391351,24.74676,0,0.3499013,-0.3499013,33.51656,85.93974,0.1343869,0.3656469,0,0,24.74676
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.78013,24.39686,0,1.15575,-1.15575,32.2983,82.81599,0.1343869,1.207758,0,0,24.39686
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.064296,23.24111,0,1.935607,-1.935607,30.25799,77.58443,0.1343869,2.022709,0,0,23.24111
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.214971,21.3055,0,0.3079684,-0.3079684,29.93336,76.75206,0.1343869,0.321827,0,0,21.3055
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.557158,20.99754,0,2.833494,-2.833494,26.9466,69.0937,0.1343869,2.961001,0,0,20.99754
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.70548,18.16404,0,1.114496,-1.114496,25.77182,66.08144,0.1343869,1.164649,0,0,18.16404
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.94381,17.04955,0,1.313757,-1.313757,24.38699,62.53063,0.1343869,1.372876,0,0,17.04955
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.40354,15.73579,0,1.385261,-1.385261,22.9268,58.78655,0.1343869,1.447598,0,0,15.73579
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001155467,39.57834,39.57513,1.873961,1.873961,0,0,0,1.873961,0.06165907,0,2.220446E-16,0,0.001155467,1.97259,1.873961,0,0,16.94272,14.35053,0,1.971435,-1.971435,20.84872,53.45816,0.1343869,2.061357,0.0009243736,0,14.35168
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3696188,39.89316,38.86531,3.357952,3.357952,0,0,0,3.357952,11.00727,0,0,0,0.3696188,3.534686,3.357952,0,0,19.13321,12.37909,0,3.165067,-3.165067,17.51245,44.90363,0.1343869,3.693747,0.2956951,0,12.74871
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7324039,43.26963,41.18925,1.385896,1.385896,0,0,0,1.385896,52.84696,0,0,0,0.7324039,1.458838,1.385896,0,0,22.64995,9.214025,0,0.7264339,-0.7264339,16.74672,42.94023,0.1343869,1.524485,0.5859231,0,9.946429
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.71358,54.85922,46.54697,1.846715,1.846715,0,-1,0,1.846715,146.9409,0,0,0,2.71358,1.943911,1.846715,0,0,23.4571,8.487592,0.769669,0,0.769669,17.47689,44.81246,0.1343747,2.031387,2.170864,0,11.20117
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.626942,67.35927,51.90468,3.154004,3.154004,0,0,0,3.154004,146.7005,0,0,0,4.626942,3.320004,3.154004,0,0,22.68743,9.180294,1.306937,0,1.306937,18.71676,47.99161,0.1343542,3.469405,3.701553,0,13.80724
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.690445,68.31226,55.90109,0,0,0,0,0,0,0,0,0,0,3.690445,0,0,0,0,21.38049,10.35654,3.690445,0,3.690445,22.21783,56.96868,0.1342961,0,2.952356,0,14.04698
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.448265,70.64137,58.84735,1.309125,1.309125,0,0,0,1.309125,263.4023,0,0,0,3.448265,1.378026,1.309125,0,0,17.69004,13.67794,2.070239,0,2.070239,24.18183,62.00457,0.1342635,1.440037,2.758612,0,17.1262
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.309007,69.29321,61.47272,3.632356,3.632356,0,0,0,3.632356,63.56775,0,4.440892E-16,0,2.309007,3.823533,3.632356,0,0,15.61981,15.54115,0,1.514526,-1.514526,22.58538,57.91111,0.1342635,3.995592,1.847206,0,17.85016
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.414445,74.89452,62.84375,1.712953,1.712953,0,-1,0,1.712953,199.331,0,0,0,3.414445,1.803108,1.712953,0,0,17.30261,14.02663,1.611337,0,1.611337,24.11403,61.83072,0.1342382,1.884248,2.731556,0,17.44107
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.876918,69.36959,63.00906,4.411542,4.411542,0,0,0,4.411542,42.54562,0,8.881784E-16,0,1.876918,4.643729,4.411542,0,0,15.69128,15.47683,0,2.766811,-2.766811,21.19755,54.35259,0.1342382,4.852696,1.501534,0,17.35375
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3375871,64.21874,63.11602,0.2796939,0.2796939,0,0,0,0.2796939,120.6988,0,0,0,0.3375871,0.2944146,0.2796939,0,0,18.76551,12.71002,0.0431725,0,0.0431725,21.23851,54.45761,0.1342375,0.3076633,0.2700697,0,13.04761
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.335004,62.72089,61.63803,2.484548,2.484548,0,0,0,2.484548,13.4835,0,4.440892E-16,0,0.335004,2.615313,2.484548,0,0,18.72234,12.74887,0,2.280309,-2.280309,18.83485,48.2944,0.1342375,2.733002,0.2680032,0,13.08388
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.25601,10.46856,0,3.297131,-3.297131,15.35937,39.38292,0.1342375,3.445502,0,0,10.46856
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.91949,7.171434,0,1.928734,-1.928734,13.32631,34.16995,0.1342375,2.015527,0,0,7.171434
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.4706558,0,5.21648,4.955656,0,0,27.06253,5.242701,0,5.21648,-5.21648,7.827655,20.07087,0.1342375,5.451221,0,0,5.242701
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,8.730158,0.02490976,0,-1,0,0.02490976,0,0,8.705249,9.578264,0,0.0262208,0.02490976,0,0,32.85862,0.0262208,0,0.0262208,-0.0262208,7.800015,20,0.1342375,9.603174,0,0,0.0262208
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342375,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1211002,39.68782,39.35149,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.127424,0,0,0,0.1211002,0,0,8.8,8.36,32.88775,0,8.4811,0,8.4811,15.84589,40.63042,0.1343509,1.868982,0.0968802,12,0.1211002
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.095384,41.72286,38.64166,5.750253,5.750253,12,0,3.372,5.750253,19.04933,0,0,0,1.095384,0,0,6.249747,5.93726,24.40665,7.63299,7.032644,0,7.032644,22.51765,57.73744,0.13448,6.325278,0.8763075,12,8.728374
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.066946,50.06687,40.96561,2.404243,2.404243,11.20424,0,3.170674,2.404243,127.5639,1.776357E-15,0,0,3.066946,0,0,8.8,8.36,17.37401,13.96237,11.42695,0,11.42695,33.3582,85.53367,0.1345698,2.644668,2.453557,12,17.02932
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.504562,64.31637,46.32333,0.2846306,0.2846306,0,-1,0,0.2846306,1933.932,0,0,0,5.504562,0.2996112,0.2846306,0,0,5.947063,24.24662,5.204951,0,5.204951,38.29605,98.1948,0.1344881,0.3130937,4.40365,0,29.75118
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.113689,68.97015,51.69076,4.867551,4.867551,0,0,0,4.867551,105.0567,0,0,0,5.113689,5.123738,4.867551,0,0,0.7421119,28.93108,0,0.01004856,-0.01004856,38.28546,98.16764,0.1344881,5.354306,4.090951,0,34.04477
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.849302,76.6201,55.70662,2.245874,2.245874,0,0,0,2.245874,260.4465,2.731946,0,0,5.849302,2.364078,2.245874,0,0,0.7532769,28.92103,0.7532769,0,0.7532769,39.00008,100,0.1344763,2.470462,4.679441,0,34.77033
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.784919,79.89846,58.69177,2.227537,2.227537,0,0,0,2.227537,259.7002,3.440143,0,0,5.784919,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1344763,2.450291,4.627935,0,35.3839
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.050858,75.7006,61.31714,4.876605,4.876605,0,0,0,4.876605,83.06718,0,0,0,4.050858,5.133268,4.876605,0,0,0,29.59898,0,1.08241,-1.08241,37.85912,97.07446,0.1344763,5.364265,3.240687,0,33.64984
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.682214,71.93996,62.67845,3.67081,3.67081,0,-1,0,3.67081,73.06875,0,4.440892E-16,0,2.682214,3.86401,3.67081,0,0,1.202678,28.51657,0,1.181795,-1.181795,36.6134,93.88032,0.1344763,4.03789,2.145772,0,31.19878
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.31782,74.52088,62.84375,3.338287,3.338287,0,0,0,3.338287,99.38692,0,4.440892E-16,0,3.31782,3.513986,3.338287,0,0,2.515784,27.33477,0,0.1961657,-0.1961657,36.40662,93.35012,0.1344763,3.672115,2.654256,0,30.65259
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.18876,66.90855,62.95071,1.410141,1.410141,0,0,0,1.410141,84.30078,0,2.220446E-16,0,1.18876,1.484359,1.410141,0,0,2.733746,27.13861,0,0.2955992,-0.2955992,36.09503,92.55117,0.1344763,1.551155,0.9510081,0,28.32737
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3346425,62.55315,61.47272,0.7045188,0.7045188,0,0,0,0.7045188,47.49944,0,0,0,0.3346425,0.7415987,0.7045188,0,0,3.062189,26.84301,0,0.4069562,-0.4069562,35.66606,91.45126,0.1344763,0.7749707,0.267714,0,27.17765
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514363,26.43605,0,0,0,35.66606,91.45126,0.1344763,0,0,0,26.43605
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514363,26.43605,0,0,0,35.66606,91.45126,0.1344763,0,0,0,26.43605
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.514363,26.43605,0,1.988743,-1.988743,33.56974,86.07609,0.1344763,2.078236,0,0,26.43605
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.724077,24.44731,0,6.212815,-6.212815,27.02086,69.28412,0.1344763,6.492392,0,0,24.44731
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.6272,18.23449,0,1.661727,-1.661727,25.26925,64.79281,0.1344763,1.736505,0,0,18.23449
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47357,16.57277,0,0,0,25.26925,64.79281,0.1344763,0,0,0,16.57277
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.47357,16.57277,0,1.537624,-1.537624,23.64845,60.63692,0.1344763,1.606817,0,0,16.57277
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.18204,15.03514,0,1.095069,-1.095069,22.49414,57.67717,0.1344763,1.144348,0,0,15.03514
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.39878,13.94007,0,0.6642981,-0.6642981,21.79391,55.88171,0.1344763,0.6941916,0,0,13.94007
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.13689,13.27577,0,0.2220484,-0.2220484,21.55985,55.28156,0.1344763,0.2320406,0,0,13.27577
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.38361,13.05373,0,0.6988355,-0.6988355,20.82321,53.39275,0.1344763,0.7302831,0,0,13.05373
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.1601,12.35489,0,0.6192599,-0.6192599,20.17046,51.71902,0.1344763,0.6471266,0,0,12.35489
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09642409,39.4049,39.13757,0.8014165,0.8014165,0,0,0,0.8014165,12.03171,0,0,0,0.09642409,0.8435963,0.8014165,0,0,19.84816,11.73563,0,0.7471722,-0.7471722,19.38287,49.69956,0.1344763,0.8815581,0.07713927,0,11.83206
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3712528,39.45734,38.42774,4.20088,4.20088,0,0,0,4.20088,8.837502,0,8.881784E-16,0,0.3712528,4.421978,4.20088,0,0,20.67835,10.98846,0,4.050726,-4.050726,15.11303,38.75128,0.1344763,4.620967,0.2970022,0,11.35971
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.872568,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,2.872568,0,0,0,0,25.17916,6.937733,2.872568,0,2.872568,17.83819,45.73885,0.1344313,0,2.298055,0,9.810301
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.411492,53.42595,46.10941,2.399983,2.399983,0,-1,0,2.399983,100.4795,0,4.440892E-16,0,2.411492,2.526298,2.399983,0,0,22.30659,9.523045,0,0.1148066,-0.1148066,17.71717,45.42855,0.1344313,2.639982,1.929193,0,11.93454
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.59562,59.68251,51.46712,4.123298,4.123298,0,0,0,4.123298,62.95011,0,0,0,2.59562,4.340313,4.123298,0,0,22.43416,9.408237,0,1.744693,-1.744693,15.8781,40.713,0.1344313,4.535627,2.076496,0,12.00386
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.093469,58.95588,55.51215,0,0,0,0,0,0,0,0,0,0,1.093469,0,0,0,0,24.3727,7.663545,1.093469,0,1.093469,16.91546,43.37288,0.1344141,0,0.8747751,0,8.757013
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.764071,67.72469,58.46812,2.528539,2.528539,0,0,0,2.528539,109.315,0,0,0,2.764071,2.66162,2.528539,0,0,23.27923,8.647667,0.1024513,0,0.1024513,17.01265,43.62209,0.1344125,2.781393,2.211257,0,11.41174
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.085403,71.79414,61.15184,8.703031,8.703031,12,0,3.372,8.703031,35.45206,0,0,0,3.085403,0,0,3.296969,3.132121,23.17678,8.739873,6.217524,0,6.217524,22.91111,58.74632,0.1345191,9.573334,2.468323,12,11.82528
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.471356,67.43017,62.51315,4.879001,4.879001,0,-1,0,4.879001,30.15691,0,8.881784E-16,0,1.471356,5.13579,4.879001,0,0,16.95926,14.33564,0,3.664434,-3.664434,19.04846,48.84211,0.1345191,5.366901,1.177085,0,15.807
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9551952,65.83443,62.67845,4.740095,4.740095,0,0,0,4.740095,20.15139,0,0,0,0.9551952,4.989574,4.740095,0,0,21.03085,10.67121,0,4.034379,-4.034379,14.79585,37.938,0.1345191,5.214105,0.7641561,0,11.62641
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.289574,67.0843,62.78541,5.496259,5.496259,0,0,0,5.496259,23.46276,0,0,0,1.289574,5.785536,5.496259,0,0,25.5135,6.636832,0,4.495961,-4.495961,10.05669,25.78633,0.1345191,6.045885,1.031659,0,7.926406
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3634378,62.49003,61.31714,3.794707,3.794707,12,0,3.372,3.794707,9.577494,0,0,0,0.3634378,0,0,8.205293,7.795028,30.50901,2.14087,8.158466,0,8.158466,17.79649,45.63194,0.1346711,4.174178,0.2907503,12,2.504308
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,22.35054,9.48349,8.36,0,8.36,25.72748,65.96777,0.1347415,0.3951366,0,12,9.48349
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,13.99054,17.00749,0,3.923743,-3.923743,21.5915,55.3627,0.1347415,4.100312,0,0,17.00749
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.35026,13.08375,0,0,0,21.5915,55.3627,0.1347415,0,0,0,13.08375
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,18.35026,13.08375,0,3.226698,-3.226698,18.19026,46.64159,0.1347415,3.371899,0,0,13.08375
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,21.93548,9.857048,0,0.8018711,-0.8018711,17.34501,44.4743,0.1347415,0.8379553,0,0,9.857048
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,22.82644,9.055178,0,0.9326273,-0.9326273,16.36193,41.95359,0.1347415,0.9745955,0,0,9.055178
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,23.8627,8.12255,0,1.107678,-1.107678,15.19434,38.95977,0.1347415,1.157523,0,0,8.12255
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,25.09345,7.014872,0,1.418232,-1.418232,13.69939,35.12658,0.1347415,1.482053,0,0,7.014872
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,26.66926,5.59664,0,0.4377349,-0.4377349,13.23798,33.94347,0.1347415,0.457433,0,0,5.59664
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,27.15564,5.158905,0,1.467551,-1.467551,11.69104,29.97698,0.1347415,1.53359,0,0,5.158905
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,28.78625,3.691355,0,2.046839,-2.046839,9.533486,24.44479,0.1347415,2.138947,0,0,3.691355
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.06051,1.644515,0,0,0,9.533486,24.44479,0.1347415,0,0,0,1.644515
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.543572,43.26924,38.88475,0.2543318,0.2543318,0,0,0,0.2543318,606.9127,0,0,0,1.543572,0.2677177,0.2543318,0,0,31.06051,1.644515,1.275854,0,1.275854,10.74387,27.54832,0.1347215,0.279765,1.234857,0,3.188087
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.140144,47.29805,38.14576,7.832642,7.832642,12,0,3.372,7.832642,40.09048,0,0,0,3.140144,0,0,4.167358,3.95899,29.78466,2.792784,7.099134,0,7.099134,17.4787,44.81709,0.1348438,8.615907,2.512115,12,5.932928
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.178569,56.4881,40.45026,4.123963,4.123963,11.99171,0,3.369902,4.123963,125.5726,0,0,0,5.178569,0,0,7.867745,7.474358,22.68553,9.182004,12.65293,0,12.65293,29.48232,75.59554,0.1349391,4.53636,4.142855,12,14.36057
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.566807,71.97074,45.83714,4.659313,4.659313,0,-1,0,4.659313,162.4018,0,0,0,7.566807,4.90454,4.659313,0,0,10.0326,20.56964,2.662268,0,2.662268,32.00797,82.07155,0.1348974,5.125244,6.053446,0,28.13645
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.067999,81.06881,51.22403,6.448634,6.448634,0,0,0,6.448634,125.1117,0,0,0,8.067999,6.788036,6.448634,0,0,7.370332,22.96568,1.279962,0,1.279962,33.22225,85.18507,0.1348774,7.093498,6.454399,0,31.03368
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.600227,79.40146,55.29823,0,0,0,0,0,0,0,0.509858,0,0,6.600227,0,0,0,0,6.090369,24.11765,6.090369,0,6.090369,39.00008,100,0.1347823,0,5.280182,0,30.71787
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.067347,85.27592,58.2542,3.012774,3.012774,0,0,0,3.012774,234.5794,3.896006,0,0,7.067347,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1347823,3.314052,5.653878,0,36.66632
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.530325,86.05168,60.9282,0.2050985,0.2050985,0,0,0,0.2050985,3183.995,6.314432,0,0,6.530325,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1347823,0.2256083,5.22426,0,36.1293
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.21192,86.23232,62.29923,1.991411,1.991411,0,-1,0,1.991411,311.9356,4.115698,0,0,6.21192,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1347823,2.190552,4.969536,0,35.8109
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.047893,81.14911,62.46453,0,0,0,0,0,0,0,5.047893,0,0,5.047893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347823,0,4.038314,0,34.64687
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.233294,73.89854,62.57149,0.7072693,0.7072693,0,0,0,0.7072693,457.1517,2.4888,0,0,3.233294,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1347823,0.7779962,2.586635,0,32.83227
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.659,66.66573,61.15184,2.982003,2.982003,0,0,0,2.982003,55.63374,0,0,0,1.659,3.13895,2.982003,0,0,0,29.59898,0,1.479951,-1.479951,37.44007,95.99999,0.1347823,3.280203,1.3272,0,31.25798
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,8.298683,8.298683,10.02962,0,2.873494,8.298683,0,0,0,0,0,0,0,1.730937,1.64439,1.64439,28.11903,1.64439,0,1.64439,39.00008,100,0.134813,9.128551,0,12,28.11903
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.134813,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.134813,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.134813,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.134813,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.134813,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.134813,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.134813,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.134813,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.134813,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.134813,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1349078,1.236887,0,12,1.005132
