Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.442482,39.93077,38.7,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.15938,0,0,0,0.442482,0,0,8.8,8.36,23.41094,8.529132,8.802482,0,8.802482,25.14128,64.46468,0.1349798,0.7037804,0.3539856,12,8.971614
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.453649,45.00805,37.96101,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.29314,0,0,0,2.453649,0,0,8.323759,7.907571,14.60846,16.45137,10.36122,0,10.36122,34.97079,89.66853,0.1350902,3.361451,1.962919,12,18.90502
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.92999,55.41365,40.25579,0,0,0,0,0,0,0,0.6827528,0,0,4.92999,0,0,0,0,4.247237,25.77646,4.247237,0,4.247237,39.00008,100,0.135024,0,3.943992,0,30.70646
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.583465,67.64879,45.6135,0.8673036,0.8673036,0,-1,0,0.8673036,759.0728,5.670514,0,0,6.583465,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,0.9540339,5.266772,0,36.18244
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.035953,80.62454,51.00039,3.119706,3.119706,0,0,0,3.119706,257.5869,4.752052,0,0,8.035953,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,3.431677,6.428762,0,37.63493
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.022027,81.04545,55.07458,0.3928398,0.3928398,0,0,0,0.3928398,1787.504,6.608511,0,0,7.022027,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,0.4321238,5.617621,0,36.62101
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.162881,80.77644,58.03056,0.3468048,0.3468048,0,0,0,0.3468048,1777.046,5.797823,0,0,6.162881,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,0.3814853,4.930305,0,35.76186
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.750964,86.85434,60.71428,3.34326,3.34326,0,0,0,3.34326,201.9276,3.231743,0,0,6.750964,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,3.677586,5.400771,0,36.34994
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.41083,92.00521,62.07559,6.445133,6.445133,0,-1,0,6.445133,114.9834,0.6264796,0,0,7.41083,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,7.089646,5.928664,0,37.00981
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.13879,85.81305,62.24089,4.937928,4.937928,0,0,0,4.937928,124.3191,0.9409709,0,0,6.13879,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.135024,5.431721,4.911032,0,35.73777
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.726644,75.63161,62.40619,3.98407,3.98407,0,0,0,3.98407,93.53863,0,4.440892E-16,0,3.726644,4.193758,3.98407,0,0,0,29.59898,0,0.4671135,-0.4671135,38.5077,98.73749,0.135024,4.382477,2.981316,0,33.32562
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.709947,66.66993,60.98654,4.044894,4.044894,0,0,0,4.044894,42.27421,0,0,0,1.709947,4.257783,4.044894,0,0,0.519015,29.13186,0,2.547836,-2.547836,35.82204,91.8512,0.135024,4.449383,1.367957,0,30.84181
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.349944,26.58403,0,1.828041,-1.828041,33.89512,86.91039,0.135024,1.910303,0,0,26.58403
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.381101,24.75599,0,5.250318,-5.250318,28.3608,72.71985,0.135024,5.486582,0,0,24.75599
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.21479,19.50567,0,5.058672,-5.058672,23.02849,59.04729,0.135024,5.286312,0,0,19.50567
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.83553,14.447,0,8.8,-8.8,13.75247,35.26268,0.135024,9.551002,0,0,14.447
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.61331,5.646997,0,0.3991323,-0.3991323,13.33175,34.18391,0.135024,0.4170933,0,0,5.646997
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.05679,5.247865,0,0.4737384,-0.4737384,12.83239,32.90349,0.135024,0.4950566,0,0,5.247865
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.58317,4.774127,0,0.4355368,-0.4355368,12.37329,31.72632,0.135024,0.4551359,0,0,4.774127
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.0671,4.33859,0,2.426119,-2.426119,9.815937,25.16902,0.135024,2.535295,0,0,4.33859
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.76279,1.912471,0,0.5518875,-0.5518875,9.234197,23.67738,0.135024,0.5767224,0,0,1.912471
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.37599,1.360583,0,0.1946767,-0.1946767,9.028989,23.15121,0.135024,0.2034371,0,0,1.360583
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.5923,1.165906,0,0,0,9.028989,23.15121,0.135024,0,0,0,1.165906
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.5923,1.165906,0,0.3751026,-0.3751026,8.633596,22.13738,0.135024,0.3919822,0,0,1.165906
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.60207,42.96978,38.42774,0.5537319,0.5537319,0,0,0,0.5537319,289.3223,0,0,0,1.60207,0.5828757,0.5537319,0,0,32.00908,0.7908039,1.019194,0,1.019194,9.600489,24.61659,0.1350082,0.6091051,1.281656,0,2.392874
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.909802,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,2.909802,0,0,0,0,30.98989,1.708079,2.909802,0,2.909802,12.36097,31.69473,0.1349628,0,2.327842,0,4.617881
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.759203,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,5.759203,0,0,0,0,28.08009,4.326901,5.759203,0,5.759203,17.82463,45.70409,0.1348733,0,4.607362,0,10.0861
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.315829,70.33717,45.37041,0.9084622,0.9084622,0,-1,0,0.9084622,805.2982,0,0,0,7.315829,0.956276,0.9084622,0,0,22.32088,9.510183,6.359553,0,6.359553,23.85783,61.17381,0.1347745,0.9993084,5.852664,0,16.82601
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.567836,82.94819,50.78646,1.279907,1.279907,0,0,0,1.279907,669.4106,0,0,0,8.567836,1.347271,1.279907,0,0,15.96133,15.23378,7.220565,0,7.220565,30.70786,78.73795,0.1346625,1.407898,6.854269,0,23.80162
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.501771,88.15728,54.88983,7.537344,7.537344,0,0,0,7.537344,112.7953,0,0,0,8.501771,7.934047,7.537344,0,0,8.740765,21.73229,0.5677243,0,0.5677243,31.24645,80.11895,0.1346537,8.291079,6.801417,0,30.23406
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.550324,92.55564,57.86526,0,0,0,0,0,0,0,0.3772843,0,0,8.550324,0,0,0,0,8.17304,22.24324,8.17304,0,8.17304,39.00008,100,0.1345272,0,6.84026,0,30.79357
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.40178,95.49102,60.54898,0.3375824,0.3375824,0,0,0,0.3375824,2488.809,8.046431,0,0,8.40178,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1345272,0.3713407,6.721424,0,38.00076
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.077638,90.0446,61.92001,7.053203,7.053203,0,-1,0,7.053203,100.3464,8.881784E-16,0,0,7.077638,7.424424,7.053203,0,0,0,29.59898,0,0.3467861,-0.3467861,38.63453,99.06271,0.1345272,7.758523,5.66211,0,36.67662
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.038341,85.13753,62.07559,0.3819263,0.3819263,0,0,0,0.3819263,1581.022,5.250995,0,0,6.038341,0.4020277,0.3819263,0,0,0.385318,29.25219,0.385318,0,0.385318,39.00008,100,0.1345213,0.4201189,4.830673,0,35.29053
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.264513,77.60191,62.24089,4.00344,4.00344,0,0,0,4.00344,106.5212,0.05036627,0,0,4.264513,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1345213,4.403784,3.411611,0,33.86349
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.817233,66.86983,60.82124,1.085032,1.085032,0,0,0,1.085032,167.482,0.6750939,0,0,1.817233,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1345213,1.193535,1.453786,0,31.41621
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345213,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345213,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1345213,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1345213,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1345213,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1345213,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1345213,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1345213,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1345213,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1345213,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1345213,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.00144,39.00144,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1345213,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.396425,42.11257,38.17493,1.219614,1.219614,0,0,0,1.219614,114.4973,0,0,0,1.396425,1.283804,1.219614,0,0,22.1299,9.682067,0.1126206,0,0.1126206,18.11265,46.4426,0.1345195,1.341576,1.11714,0,11.07849
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.482381,44.54445,37.43594,4.011116,4.011116,0,0,0,4.011116,61.88754,0,0,0,2.482381,4.222227,4.011116,0,0,22.01728,9.783425,0,1.739846,-1.739846,16.27869,41.74015,0.1345195,4.412227,1.985904,0,12.26581
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.089725,52.03489,39.74043,0,0,0,0,0,0,0,0,0,0,4.089725,0,0,0,0,23.95044,8.04358,4.089725,0,4.089725,20.15855,51.68848,0.1344563,0,3.27178,0,12.1333
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.491449,66.70911,45.12732,3.201335,3.201335,0,-1,0,3.201335,202.7732,0,0,0,6.491449,3.369826,3.201335,0,0,19.86072,11.72433,3.121623,0,3.121623,23.11998,59.28188,0.1344081,3.521469,5.19316,0,18.21578
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.627241,78.15168,50.56282,0.3282052,0.3282052,0,0,0,0.3282052,2323.924,0,0,0,7.627241,0.3454792,0.3282052,0,0,16.73909,14.53379,7.281761,0,7.281761,30.02806,76.99488,0.1342958,0.3610258,6.101792,0,22.16103
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.144685,76.6389,54.66619,0.1629667,0.1629667,0,0,0,0.1629667,3770.515,0,0,0,6.144685,0.1715439,0.1629667,0,0,9.457334,21.08738,5.973141,0,5.973141,35.69468,91.52464,0.1342038,0.1792634,4.915748,0,27.23206
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.429883,91.57514,57.65134,0.1778593,0.1778593,0,0,0,0.1778593,4739.635,4.758471,0,0,8.429883,0.1872203,0.1778593,0,0,3.484192,26.46321,3.484192,0,3.484192,39.00008,100,0.1341502,0.1956453,6.743906,0,34.89309
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.043398,87.88343,60.38368,0,0,0,0,0,0,0,7.043398,0,0,7.043398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341502,0,5.634719,0,36.64238
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.114922,90.02228,61.75471,5.303663,5.303663,0,-1,0,5.303663,134.1511,1.532119,0,0,7.114922,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1341502,5.834029,5.691938,0,36.7139
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.678246,83.29259,61.92001,5.725562,5.725562,0,0,0,5.725562,99.17361,0,0,0,5.678246,6.026907,5.725562,0,0,0,29.59898,0,0.3486608,-0.3486608,38.63256,99.05764,0.1341502,6.298118,4.542597,0,35.27723
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.812227,75.60169,62.07559,1.382211,1.382211,0,0,0,1.382211,275.8064,1.969867,0,0,3.812227,1.454959,1.382211,0,0,0.3874009,29.25032,0.3874009,0,0.3874009,39.00008,100,0.1341443,1.520432,3.049782,0,33.06255
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9271591,63.67292,60.65594,5.427754,5.427754,0,0,0,5.427754,17.08182,0,0,0,0.9271591,5.713426,5.427754,0,0,0,29.59898,0,4.786267,-4.786267,33.95491,87.0637,0.1341443,5.97053,0.7417272,0,30.52614
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,57.4277,57.4277,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.318074,24.81271,0,4.590222,-4.590222,29.11639,74.65726,0.1341443,4.796782,0,0,24.81271
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,54.55923,54.55923,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.41832,20.22249,0,5.942264,-5.942264,22.8527,58.59654,0.1341443,6.209666,0,0,20.22249
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.99219,51.99219,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.02084,14.28023,0,4.238575,-4.238575,18.38484,47.14053,0.1341443,4.429311,0,0,14.28023
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,49.71687,49.71687,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.73036,10.04165,0,8.8,-8.8,9.10883,23.35593,0.1341443,9.621075,0,0,10.04165
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,47.45126,47.45126,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.50814,1.24165,0,0.6339597,-0.6339597,8.440578,21.64246,0.1341443,0.6624879,0,0,1.24165
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,45.72046,45.72046,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.21254,0.6076909,0,0.06564496,-0.06564496,8.371382,21.46504,0.1341443,0.06859899,0,0,0.6076909
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,1.453266,0.5149436,0,-1,0,0.5149436,0,0,0.9383221,1.083649,0,0.5420459,0.5149436,0,0,32.28548,0.5420459,0,0.5420459,-0.5420459,7.800015,20,0.1341443,1.598592,0,0,0.5420459
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341443,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341443,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341443,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341443,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341443,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.536137,42.26768,37.93184,0.2110105,0.2110105,0,0,0,0.2110105,727.9907,0,0,0,1.536137,0.2221163,0.2110105,0,0,32.88775,0,1.31402,0,1.31402,9.046605,23.19638,0.1341241,0.2321115,1.228909,0,1.536137
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.338455,43.82966,37.16367,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.4502,1.776357E-15,0,0,2.338455,0,0,8.8,8.36,31.57373,1.182618,10.69845,0,10.69845,19.19605,49.22054,0.1342296,2.843886,1.870764,12,3.521074
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.289812,46.11071,39.48762,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.1568,0,0,0,2.289812,0,0,7.019639,6.668658,20.87528,10.81123,8.95847,0,8.95847,27.6948,71.01217,0.1343742,5.230401,1.83185,12,13.10104
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.773355,56.56666,44.8745,0.8615085,0.8615085,0,-1,0,0.8615085,437.994,0,0,0,3.773355,0.9068511,0.8615085,0,0,11.91681,18.87385,2.866504,0,2.866504,30.41421,77.98499,0.1343302,0.9476593,3.018684,0,22.64721
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.806666,70.13642,50.3489,0.1815764,0.1815764,0,0,0,0.1815764,3197.919,0,0,0,5.806666,0.1911331,0.1815764,0,0,9.050303,21.4537,5.615533,0,5.615533,35.74157,91.64487,0.134244,0.199734,4.645333,0,27.26037
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.928463,67.6176,54.47172,2.650947,2.650947,0,0,0,2.650947,148.1909,0,0,0,3.928463,2.79047,2.650947,0,0,3.434771,26.50768,1.137993,0,1.137993,36.82116,94.41305,0.1342265,2.916041,3.14277,0,30.43615
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.942192,79.14329,57.48604,1.937205,1.937205,0,0,0,1.937205,306.7404,1.606251,0,0,5.942192,2.039164,1.937205,0,0,2.296778,27.53188,2.296778,0,2.296778,39.00008,100,0.1341913,2.130926,4.753754,0,33.47407
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.743209,81.48325,60.16976,4.987109,4.987109,0,0,0,4.987109,115.1611,0.4936208,0,0,5.743209,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,5.48582,4.594567,0,35.34219
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.908431,88.67845,61.53106,0.3468311,0.3468311,0,-1,0,0.3468311,1991.872,6.543345,0,0,6.908431,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,0.3815142,5.526745,0,36.50741
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.102278,76.39729,61.75471,3.581923,3.581923,0,0,0,3.581923,114.5272,0.3318322,0,0,4.102278,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,3.940116,3.281822,0,33.70126
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.609051,70.85778,61.92001,0.6558641,0.6558641,0,0,0,0.6558641,397.8035,1.918667,0,0,2.609051,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,0.7214505,2.08724,0,32.20803
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.820181,66.48377,60.44202,0,0,0,0,0,0,0,1.820181,0,0,1.820181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,0,1.456145,0,31.41916
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341913,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1341913,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1341913,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1341913,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1341913,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1341913,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1341913,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1341913,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1341913,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1341913,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1341913,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1341913,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.307319,41.32781,37.65958,1.349122,1.349122,0,0,0,1.349122,96.90149,0,0,0,1.307319,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1128091,-0.1128091,17.5023,44.87761,0.1341913,1.484034,1.045855,0,10.62453
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.012223,42.61258,36.92058,3.013991,3.013991,0,0,0,3.013991,66.76274,0,0,0,2.012223,3.172622,3.013991,0,0,22.66064,9.204397,0,1.160399,-1.160399,16.27913,41.74129,0.1341913,3.31539,1.609778,0,11.21662
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.469033,49.46974,39.21536,4.05838,4.05838,0,0,0,4.05838,85.47826,0,0,0,3.469033,4.271979,4.05838,0,0,23.94998,8.043999,0,0.8029461,-0.8029461,15.43275,39.57109,0.1341913,4.464218,2.775226,0,11.51303
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.319326,58.16092,44.63141,3.441269,3.441269,0,-1,0,3.441269,125.5155,0,0,0,4.319326,3.622389,3.441269,0,0,24.84214,7.241052,0.6969373,0,0.6969373,16.09393,41.2664,0.1341807,3.785396,3.455461,0,11.56038
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.457531,76.79482,50.09609,8.206889,8.206889,12,0,3.372,8.206889,90.86916,0,0,0,7.457531,0,0,3.793111,3.603455,24.1452,7.868296,11.06099,0,11.06099,26.5873,68.17243,0.1342999,9.027578,5.966025,12,15.32583
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.137679,85.40351,54.2578,6.643561,6.643561,11.34277,0,3.205721,6.643561,122.4897,-8.881784E-16,0,0,8.137679,0,0,4.699209,4.464249,13.08422,17.82318,12.60193,0,12.60193,38.54254,98.82683,0.1343742,7.307917,6.510144,12,25.96086
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.489125,91.36521,57.2624,6.417966,6.417966,0,0,0,6.417966,132.2713,1.251084,0,0,8.489125,6.755754,6.417966,0,0,0.4822873,29.16492,0.4822873,0,0.4822873,39.00008,100,0.1343669,7.059762,6.7913,0,37.65405
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.109799,92.96085,59.94611,2.726175,2.726175,0,0,0,2.726175,297.4791,5.240142,0,0,8.109799,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1343669,2.998792,6.48784,0,37.70878
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.075552,79.98432,61.36576,0.5938479,0.5938479,0,-1,0,0.5938479,854.689,4.450449,0,0,5.075552,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1343669,0.6532326,4.060441,0,34.67453
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.7397,78.75428,61.53106,5.393102,5.393102,0,0,0,5.393102,87.88449,0,0,0,4.7397,5.67695,5.393102,0,0,0,29.59898,0,0.9372494,-0.9372494,38.01213,97.4668,0.1343669,5.932412,3.79176,0,34.33868
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.453824,73.78587,61.69637,2.056394,2.056394,0,0,0,2.056394,167.9554,0.2478111,0,0,3.453824,2.164625,2.056394,0,0,1.041388,28.66173,1.041388,0,1.041388,39.00008,100,0.1343509,2.262033,2.76306,0,32.11555
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.272389,64.43945,60.27672,4.369798,4.369798,0,0,0,4.369798,29.11781,0,0,0,1.272389,4.599787,4.369798,0,0,0,29.59898,0,3.327398,-3.327398,35.49269,91.00672,0.1343509,4.806777,1.017911,0,30.87137
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,7.863934,7.863934,11.75563,0,3.310174,7.863934,0,0,0,0,0,0,0,3.891693,3.697109,3.697109,26.27158,3.697109,0,3.697109,39.00008,100,0.1344189,8.650328,0,12,26.27158
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1344189,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1344189,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1344189,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1344189,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1344189,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1344189,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1344189,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1344189,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1344189,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1344189,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1344189,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2165098,37.9823,37.38732,0.6850228,0.6850228,0,0,0,0.6850228,31.60622,0,0,0,0.2165098,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5045668,-0.5045668,22.14858,56.79111,0.1344189,0.753525,0.1732078,0,14.33332
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.408364,40.55174,36.61915,1.369748,1.369748,0,0,0,1.369748,102.8192,0,0,0,1.408364,1.44184,1.369748,0,0,17.76304,13.61224,0,0.03347571,-0.03347571,22.11329,56.70064,0.1344189,1.506723,1.126691,0,15.02061
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.608392,46.53754,38.97227,4.418476,4.418476,0,0,0,4.418476,59.03374,0,0,0,2.608392,4.651027,4.418476,0,0,17.80023,13.57877,0,2.042635,-2.042635,19.96017,51.17981,0.1344189,4.860323,2.086713,0,16.18716
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.707367,59.24271,44.38832,2.654709,2.654709,0,-1,0,2.654709,177.3214,0,0,0,4.707367,2.79443,2.654709,0,0,20.06983,11.53613,1.912937,0,1.912937,21.77494,55.83306,0.1343897,2.92018,3.765894,0,16.2435
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.483878,76.6449,49.88217,2.654839,2.654839,0,0,0,2.654839,281.8957,0,0,0,7.483878,2.794568,2.654839,0,0,18.15689,13.25778,4.68931,0,4.68931,26.22361,67.23988,0.134318,2.920323,5.987103,0,20.74165
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.551692,87.25324,54.03416,1.192978,1.192978,0,0,0,1.192978,716.8354,0,0,0,8.551692,1.255767,1.192978,0,0,13.46758,17.47816,7.295926,0,7.295926,33.14513,84.98734,0.1342066,1.312276,6.841354,0,26.02985
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.135041,79.4636,57.04848,0.8596528,0.8596528,0,0,0,0.8596528,713.665,0,0,0,6.135041,0.9048977,0.8596528,0,0,6.171656,24.04449,5.230144,0,5.230144,38.10688,97.70975,0.1341269,0.9456181,4.908033,0,30.17953
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.681985,76.50633,59.78082,2.380784,2.380784,0,0,0,2.380784,196.6572,1.234383,0,0,4.681985,2.506089,2.380784,0,0,0.9415126,28.75162,0.9415126,0,0.9415126,39.00008,100,0.1341126,2.618863,3.745588,0,33.4336
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.407485,81.22836,61.20046,0,0,0,-1,0,0,0,5.407485,0,0,5.407485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341126,0,4.325988,0,35.00646
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.561576,77.82465,61.36576,4.677179,4.677179,0,0,0,4.677179,97.52837,0,0,0,4.561576,4.923347,4.677179,0,0,0,29.59898,0,0.3617699,-0.3617699,38.61874,99.02221,0.1341126,5.144897,3.649261,0,34.16055
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.733129,70.95917,61.58941,5.595779,5.595779,0,0,0,5.595779,48.84269,0,0,0,2.733129,5.890294,5.595779,0,0,0.4019666,29.23721,0,3.157164,-3.157164,35.29079,90.48904,0.1341126,6.155357,2.186503,0,31.97034
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7417542,62.50546,60.11142,1.332421,1.332421,0,0,0,1.332421,55.66967,0,0,0,0.7417542,1.402548,1.332421,0,0,3.909927,26.08004,0,0.6607939,-0.6607939,34.59426,88.70305,0.1341126,1.465663,0.5934033,0,26.8218
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.644143,25.41925,0,3.84274,-3.84274,30.54365,78.3169,0.1341126,4.015663,0,0,25.41925
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.913854,21.57651,0,4.633377,-4.633377,25.65965,65.79383,0.1341126,4.841879,0,0,21.57651
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.06205,16.94313,0,8.8,-8.8,16.38363,42.00923,0.1341126,9.940661,0,0,16.94313
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.83983,8.143133,0,5.303616,-5.303616,10.79313,27.67464,0.1341126,5.542278,0,0,8.143133
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.73273,2.839518,0,1.682109,-1.682109,9.020031,23.12824,0.1341126,1.757804,0,0,2.839518
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.60174,1.157408,0,0.4274223,-0.4274223,8.569489,21.973,0.1341126,0.4466563,0,0,1.157408
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07666,0.7299859,0,0,0,8.569489,21.973,0.1341126,0,0,0,0.7299859
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07666,0.7299859,0,0,0,8.569489,21.973,0.1341126,0,0,0,0.7299859
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0.05061013,0,0.7120543,0.6764516,0,0,32.07666,0.7299859,0,0.7120543,-0.7120543,7.818917,20.04847,0.1341126,0.7440968,0,0,0.7299859
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,0.6514714,0.01703502,0,-1,0,0.01703502,0,0,0.6344364,0.6995835,0,0.0179316,0.01703502,0,0,32.86783,0.0179316,0,0.0179316,-0.0179316,7.800015,20,0.1341126,0.7166185,0,0,0.0179316
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341126,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134204,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2965788,37.94935,37.1345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2965788,0,0,8.8,8.36,24.52775,7.524,8.656579,0,8.656579,23.94336,61.39311,0.1342572,0,0.2372631,12,7.820579
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.291249,39.96851,36.37606,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.38744,1.776357E-15,0,0,1.291249,0,0,8.8,8.36,15.87117,15.31492,9.651249,0,9.651249,33.09934,84.86993,0.134339,1.520948,1.032999,12,16.60617
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.213971,48.11724,38.7,1.211755,1.211755,0,0,0,1.211755,265.2327,0,0,0,3.213971,1.275532,1.211755,0,0,6.219925,24.00105,1.93844,0,1.93844,34.9383,89.58521,0.1343096,1.332931,2.571177,0,27.21502
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.885571,49.71827,44.13551,3.034113,3.034113,0,-1,0,3.034113,62.14571,0,0,0,1.885571,3.193803,3.034113,0,0,4.281486,25.74564,0,1.308232,-1.308232,33.55931,86.04933,0.1343096,3.337524,1.508457,0,27.63121
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.385243,53.87396,49.65853,1.021726,1.021726,0,0,0,1.021726,135.5787,0,0,0,1.385243,1.075502,1.021726,0,0,5.735077,24.43741,0.3097414,0,0.3097414,33.85315,86.80278,0.1343049,1.123899,1.108194,0,25.82265
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.209033,57.62263,53.8494,7.698005,7.698005,11.70349,0,3.296983,7.698005,15.7058,0,0,0,1.209033,0,0,4.005487,3.805212,5.425335,24.71618,5.014246,0,5.014246,38.61008,99.00002,0.1343926,8.467805,0.9672267,12,25.92521
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.149521,63.82694,56.82483,1.425148,1.425148,0,0,0,1.425148,150.8279,0.2382753,0,0,2.149521,1.500156,1.425148,0,0,0.4110894,29.229,0.4110894,0,0.4110894,39.00008,100,0.1343863,1.567663,1.719616,0,31.37852
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.934049,73.28645,59.56689,3.463873,3.463873,0,0,0,3.463873,113.5737,0.2878666,0,0,3.934049,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1343863,3.810261,3.147239,0,33.53303
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.584109,66.2354,60.98654,0.7489886,0.7489886,0,-1,0,0.7489886,211.4997,0.7956998,0,0,1.584109,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1343863,0.8238874,1.267287,0,31.18309
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2615084,62.04177,61.20046,0.5789023,0.5789023,0,0,0,0.5789023,45.17315,0,0,0,0.2615084,0.6093709,0.5789023,0,0,0,29.59898,0,0.3478625,-0.3478625,38.6334,99.0598,0.1343863,0.6367925,0.2092067,0,29.86049
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1061007,61.70631,61.36576,4.608768,4.608768,0,0,0,4.608768,2.302149,0,0,0,0.1061007,4.851334,4.608768,0,0,0.3865138,29.25112,0,4.745234,-4.745234,33.63148,86.2344,0.1343863,5.069644,0.08488054,0,29.35722
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3513006,61.06869,59.94611,0,0,0,0,0,0,0,0,0,0,0.3513006,0,0,0,0,5.658996,24.50588,0.3513006,0,0.3513006,33.96476,87.08894,0.134381,0,0.2810405,0,24.85718
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.307695,24.82205,0,2.706569,-2.706569,31.11178,79.77364,0.134381,16.02836,0,12,24.82205
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.314995,22.11548,0,0.5810356,-0.5810356,30.49932,78.20322,0.134381,0.6071822,0,0,22.11548
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.960589,21.53445,0,0.1142573,-0.1142573,30.37888,77.8944,0.134381,0.1193988,0,0,21.53445
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.087542,21.42019,0,2.730704,-2.730704,27.50046,70.51387,0.134381,2.853586,0,0,21.42019
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.12166,18.68949,0,2.154789,-2.154789,25.22912,64.68991,0.134381,2.251754,0,0,18.68949
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.51587,16.5347,0,2.848657,-2.848657,22.22637,56.99058,0.134381,2.976846,0,0,16.5347
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68104,13.68604,0,0,0,22.22637,56.99058,0.134381,0,0,0,13.68604
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.68104,13.68604,0,1.201315,-1.201315,20.96007,53.74367,0.134381,1.255374,0,0,13.68604
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.01583,12.48473,0,0.5065353,-0.5065353,20.42614,52.37461,0.134381,0.5293294,0,0,12.48473
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.57865,11.97819,0,0.01252841,-0.01252841,20.41293,52.34074,0.134381,0.01309219,0,0,11.97819
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.59257,11.96566,0,0.9042485,-0.9042485,19.45977,49.89674,0.134381,0.9449397,0,0,11.96566
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.59729,11.06141,0,0.5488028,-0.5488028,18.88128,48.41344,0.134381,0.5734989,0,0,11.06141
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.530526,38.38211,36.92058,1.625102,1.625102,0,0,0,1.625102,32.64571,0,0,0,0.530526,1.710634,1.625102,0,0,21.20708,10.51261,0,1.180107,-1.180107,17.63734,45.22385,0.134381,1.787612,0.4244208,0,11.04314
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.719881,40.96737,36.15242,3.48074,3.48074,0,0,0,3.48074,49.41137,0,0,0,1.719881,3.663937,3.48074,0,0,22.5183,9.332503,0,1.944055,-1.944055,15.58812,39.96947,0.134381,3.828814,1.375905,0,11.05239
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.016019,50.42176,38.47636,0,0,0,0,0,0,0,0,0,0,4.016019,0,0,0,0,24.67837,7.388448,4.016019,0,4.016019,19.39805,49.7385,0.13432,0,3.212815,0,11.40447
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.073511,56.50979,43.89242,5.186754,5.186754,0,-1,0,5.186754,78.53681,0,0,0,4.073511,5.459741,5.186754,0,0,20.66235,11.00286,0,1.38623,-1.38623,17.93684,45.9918,0.13432,5.705429,3.258809,0,15.07638
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.401126,67.47025,49.41544,1.109615,1.109615,0,0,0,1.109615,486.7568,0,0,0,5.401126,1.168016,1.109615,0,0,22.2026,9.616635,4.23311,0,4.23311,21.95272,56.28891,0.1342557,1.220577,4.320901,0,15.01776
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.045181,74.95084,53.60631,6.90784,6.90784,0,0,0,6.90784,87.51188,8.881784E-16,0,0,6.045181,7.271411,6.90784,0,0,17.96949,13.42643,0,1.22623,-1.22623,20.66016,52.97466,0.1342557,7.598625,4.836144,0,19.47161
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.896248,73.74405,56.61091,5.2767,5.2767,0,0,0,5.2767,92.78997,0,0,0,4.896248,5.554421,5.2767,0,0,19.33197,12.2002,0,0.6581726,-0.6581726,19.96638,51.19576,0.1342557,5.80437,3.916999,0,17.09645
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.839917,72.67407,59.34325,1.54809,1.54809,0,0,0,1.54809,248.0423,0,0,0,3.839917,1.629568,1.54809,0,0,20.06327,11.54203,2.210349,0,2.210349,22.06331,56.57247,0.1342222,1.702899,3.071933,0,15.38195
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.869604,66.9912,60.7629,2.607597,2.607597,0,-1,0,2.607597,71.69836,0,0,0,1.869604,2.744839,2.607597,0,0,17.85292,13.53135,0,0.8752347,-0.8752347,21.14073,54.20689,0.1342222,2.868356,1.495683,0,15.40095
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.670274,66.53263,60.98654,6.519633,6.519633,0,0,0,6.519633,25.61914,0,1.776357E-15,0,1.670274,6.862772,6.519633,0,0,18.82541,12.65611,0,5.192498,-5.192498,15.66735,40.17262,0.1342222,7.171597,1.336219,0,14.32639
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.906969,67.58007,61.20046,1.86213,1.86213,0,0,0,1.86213,102.408,0,0,0,1.906969,1.960136,1.86213,0,0,24.59485,7.463613,0,0.05316707,-0.05316707,15.61131,40.02892,0.1342222,2.048342,1.525575,0,9.370583
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8530259,62.53455,59.78082,5.024782,5.024782,0,0,0,5.024782,16.97638,0,8.881784E-16,0,0.8530259,5.289244,5.024782,0,0,24.65392,7.410446,0,4.436218,-4.436218,10.93513,28.03873,0.1342222,5.52726,0.6824207,0,8.263472
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,2.605106,2.605106,11.40511,0,3.221492,2.605106,0,0,0,0,0,0,0,8.8,8.36,29.58306,2.974228,8.36,0,8.36,18.86612,48.37457,0.1343622,2.865617,0,12,2.974228
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,21.22305,10.49823,0,6.093863,-6.093863,12.44262,31.9041,0.1343622,6.368087,0,0,10.49823
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99401,4.404365,0,0,0,12.44262,31.9041,0.1343622,0,0,0,4.404365
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99401,4.404365,0,0,0,12.44262,31.9041,0.1343622,0,0,0,4.404365
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,27.99401,4.404365,0,0.09011532,-0.09011532,12.34763,31.66054,0.1343622,0.09417052,0,0,4.404365
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,28.09414,4.31425,0,1.077005,-1.077005,11.21237,28.74961,0.1343622,1.12547,0,0,4.31425
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,29.29082,3.237245,0,0.6275638,-0.6275638,10.55086,27.05343,0.1343622,0.6558042,0,0,3.237245
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98811,2.609681,0,0,0,10.55086,27.05343,0.1343622,0,0,0,2.609681
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98811,2.609681,0,0,0,10.55086,27.05343,0.1343622,0,0,0,2.609681
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,29.98811,2.609681,0,1.421139,-1.421139,9.052849,23.21239,0.1343622,1.48509,0,0,2.609681
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56715,1.188542,0,0,0,9.052849,23.21239,0.1343622,0,0,0,1.188542
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,31.56715,1.188542,0,0.2584218,-0.2584218,8.780448,22.51392,0.1343622,0.2700508,0,0,1.188542
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.035635,39.57111,36.69694,1.364658,1.364658,10.16466,0,2.907658,1.364658,75.88976,1.776357E-15,0,0,1.035635,0,0,8.8,8.36,31.85429,0.9301198,9.395636,0,9.395636,17.69393,45.36896,0.134447,1.501124,0.8285084,12,1.965755
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.58999,43.26599,35.90933,2.962347,2.962347,11.76235,0,3.311874,2.962347,87.43035,0,0,0,2.58999,0,0,8.8,8.36,22.45865,9.386191,10.94999,0,10.94999,28.082,72.00499,0.1345586,3.258582,2.071992,12,11.97618
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.065317,53.62164,38.23327,0.8633196,0.8633196,7.645787,0,2.270384,0.8633196,586.7256,0,0,0,5.065317,0,0,6.782468,6.443344,11.50866,19.24118,11.50866,0,11.50866,39.00008,100,0.1345313,0.9496515,4.052254,12,24.3065
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.479837,64.92078,43.64933,4.51688,4.51688,0,-1,0,4.51688,143.4583,1.725227,0,0,6.479837,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,4.968567,5.18387,0,36.07882
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.89565,77.65315,49.20152,1.091306,1.091306,0,0,0,1.091306,723.5046,6.746907,0,0,7.89565,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,1.200437,6.31652,0,37.49463
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.1022,89.3046,53.3535,2.650379,2.650379,0,0,0,2.650379,343.4301,6.312326,0,0,9.1022,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,2.915417,7.281759,0,38.70118
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.086371,93.5658,56.38727,4.41057,4.41057,0,0,0,4.41057,206.0135,4.443666,0,0,9.086371,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,4.851627,7.269097,0,38.68535
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.108496,91.89526,59.17795,4.139377,4.139377,0,0,0,4.139377,195.8869,3.751257,0,0,8.108496,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,4.553315,6.486796,0,37.70747
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.346555,89.71104,60.5976,0,0,0,-1,0,0,0,7.346555,0,0,7.346555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,0,5.877244,0,36.94553
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.974938,83.31441,60.82124,3.15005,3.15005,0,0,0,3.15005,189.6775,2.659095,0,0,5.974938,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1345313,3.465055,4.77995,0,35.57392
