Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,34.48968,34.48968,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.00773,7.992024,8.36,0,8.36,24.15534,61.93665,0.134167,0.9435673,0,12,7.992024
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.524651,37.81961,33.634,5.712164,5.712164,12,0,3.372,5.712164,26.69131,0,0,0,1.524651,0,0,6.287836,5.973444,15.64773,15.51602,7.498096,0,7.498096,31.26866,80.17589,0.134295,6.283381,1.219721,12,17.04068
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.721363,43.70953,35.95795,0,0,0,0,0,0,0,0,0,0,2.721363,0,0,0,0,8.149632,22.26431,2.721363,0,2.721363,33.85037,86.79565,0.134255,0,2.17709,0,24.98567
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.543154,55.33513,41.374,3.426456,3.426456,0,-1,0,3.426456,132.5905,0,0,0,4.543154,3.606796,3.426456,0,0,5.428268,24.71354,0.9363587,0,0.9363587,34.73868,89.07336,0.1342412,3.769102,3.634524,0,29.25669
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.267329,67.98288,46.95536,0,0,0,0,0,0,0,1.775419,0,0,6.267329,0,0,0,0,4.49191,25.55626,4.49191,0,4.49191,39.00008,100,0.1341753,0,5.013863,0,31.82359
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.421112,73.74117,51.27265,0,0,0,0,0,0,0,6.421112,0,0,6.421112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341753,0,5.136889,0,36.02009
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.504139,77.86997,54.39393,0,0,0,0,0,0,0,6.504139,0,0,6.504139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341753,0,5.203311,0,36.10312
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.512936,81.42065,57.2624,0.6371407,0.6371407,0,0,0,0.6371407,1022.213,5.842261,0,0,6.512936,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1341753,0.7008548,5.210349,0,36.11191
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.625652,83.84626,58.79873,5.57705,5.57705,0,-1,0,5.57705,118.8021,0.7550734,0,0,6.625652,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1341753,6.134755,5.300522,0,36.22463
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.310343,78.36955,59.12933,2.474659,2.474659,0,0,0,2.474659,214.5889,2.705439,0,0,5.310343,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1341753,2.722125,4.248274,0,34.90932
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.55004,67.95555,59.40159,3.084944,3.084944,0,0,0,3.084944,82.6608,4.440892E-16,0,0,2.55004,3.24731,3.084944,0,0,0,29.59898,0,0.6972701,-0.6972701,38.26509,98.11542,0.1341753,3.393439,2.040032,0,32.14902
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.2219,61.90934,57.98194,6.426756,6.426756,0,0,0,6.426756,19.0127,0,8.881784E-16,0,1.2219,6.765006,6.426756,0,0,0.7747445,28.90171,0,5.543107,-5.543107,32.42214,83.13354,0.1341753,7.069431,0.9775196,0,30.12361
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.55923,54.55923,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.933752,23.3586,2.876575,0,2.876575,35.1511,90.13085,0.1342261,9.869229,0,12,23.3586
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,51.38933,51.38933,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,4.057177,25.94752,0,2.281995,-2.281995,32.74567,83.96308,0.1342261,2.384684,0,0,25.94752
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.79312,48.79312,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.592727,23.66552,0,2.79259,-2.79259,29.80202,76.41528,0.1342261,2.918257,0,0,23.66552
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,46.5178,46.5178,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.695604,20.87293,0,2.395454,-2.395454,27.27699,69.94086,0.1342261,2.50325,0,0,20.87293
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,44.27164,44.27164,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.35722,18.47748,0,0.5842637,-0.5842637,26.66112,68.36171,0.1342261,0.6105555,0,0,18.47748
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,42.50194,42.50194,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,13.0064,17.89322,0,1.331224,-1.331224,25.25789,64.76369,0.1342261,1.391129,0,0,17.89322
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.10174,41.10174,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.48554,16.56199,0,2.283371,-2.283371,22.851,58.5922,0.1342261,2.386123,0,0,16.56199
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,39.65292,39.65292,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,17.02262,14.27862,0,1.104283,-1.104283,21.68699,55.60755,0.1342261,1.153976,0,0,14.27862
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.42774,38.42774,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.2496,13.17434,0,0.9604834,-0.9604834,20.67455,53.01155,0.1342261,1.003705,0,0,13.17434
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.32898,37.32898,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.3168,12.21385,0,0.5883353,-0.5883353,20.05439,51.42141,0.1342261,0.6148105,0,0,12.21385
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97051,11.62552,0,0,0,20.05439,51.42141,0.1342261,0,0,0,11.62552
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.14116,35.14116,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.97051,11.62552,0,0.2836654,-0.2836654,19.75538,50.65472,0.1342261,0.2964303,0,0,11.62552
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.2952,34.2952,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.28569,11.34185,0,0.3136873,-0.3136873,19.42472,49.80688,0.1342261,0.3278032,0,0,11.34185
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.33038,37.08502,33.44925,0,0,0,0,0,0,0,0,0,0,1.33038,0,0,0,0,20.63424,11.02817,1.33038,0,1.33038,20.68683,53.04305,0.1342066,0,1.064304,0,12.35855
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.973216,41.27902,35.74403,3.600948,3.600948,0,0,0,3.600948,54.79712,0,4.440892E-16,0,1.973216,3.790472,3.600948,0,0,19.30386,12.22551,0,1.817256,-1.817256,18.77128,48.13138,0.1342066,3.961043,1.578573,0,14.19872
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.554003,48.67047,41.16008,3.531936,3.531936,0,-1,0,3.531936,72.31169,0,4.440892E-16,0,2.554003,3.717827,3.531936,0,0,21.32303,10.40825,0,1.163825,-1.163825,17.5445,44.9858,0.1342066,3.885129,2.043202,0,12.96225
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.240532,50.43156,46.74144,2.548464,2.548464,0,0,0,2.548464,48.67764,0,4.440892E-16,0,1.240532,2.682594,2.548464,0,0,22.61617,9.244428,0,1.442062,-1.442062,16.02443,41.0882,0.1342066,2.803311,0.9924258,0,10.48496
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.885063,67.34459,51.02956,0,0,0,0,0,0,0,0,0,0,4.885063,0,0,0,0,24.21846,7.802366,4.885063,0,4.885063,20.65881,52.9712,0.134135,0,3.908051,0,12.68743
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.309962,65.05605,54.18001,3.96682,3.96682,0,0,0,3.96682,83.4412,0,0,0,3.309962,4.1756,3.96682,0,0,19.3334,12.19892,0,0.8656377,-0.8656377,19.74635,50.63156,0.134135,4.363502,2.64797,0,15.50888
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.532922,65.39103,57.04848,5.368722,5.368722,0,0,0,5.368722,47.17923,0,0,0,2.532922,5.651287,5.368722,0,0,20.29521,11.33329,0,3.118365,-3.118365,16.4593,42.20325,0.134135,5.905595,2.026338,0,13.86621
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.519459,74.47609,58.57508,0,0,0,-1,0,0,0,0,0,0,4.519459,0,0,0,0,23.76007,8.21492,4.519459,0,4.519459,20.74684,53.19691,0.1340687,0,3.615567,0,12.73438
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.666696,71.52837,58.90569,7.132665,7.132665,0,0,0,7.132665,51.4071,0,8.881784E-16,0,3.666696,7.508068,7.132665,0,0,19.2406,12.28243,0,3.841372,-3.841372,16.69768,42.81447,0.1340687,7.845932,2.933357,0,15.94913
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.876048,65.41644,59.23629,5.862084,5.862084,0,0,0,5.862084,32.00309,0,0,0,1.876048,6.170615,5.862084,0,0,23.5088,8.441061,0,4.294567,-4.294567,12.1708,31.20713,0.1340687,6.448293,1.500838,0,10.31711
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4572729,59.20084,57.7583,3.263421,3.263421,0,0,0,3.263421,14.01207,0,4.440892E-16,0,0.4572729,3.43518,3.263421,0,0,28.28054,4.146494,0,2.977907,-2.977907,9.031815,23.15845,0.1340687,3.589763,0.3658183,0,4.603767
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.33559,54.33559,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,31.58932,1.168587,6.338751,0,6.338751,15.04528,38.57757,0.1341807,5.860394,0,12,1.168587
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25057,6.873463,0,0,0,15.04528,38.57757,0.1341807,0,0,0,6.873463
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.59865,48.59865,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.25057,6.873463,0,2.953677,-2.953677,11.93183,30.59438,0.1341807,3.086593,0,0,6.873463
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,46.32333,46.32333,3.905677,3.723797,0,-1,0,3.723797,0,0,0.1818805,0.5724482,0,3.919786,3.723797,0,0,28.53244,3.919786,0,3.919786,-3.919786,7.800015,20,0.1341807,4.296245,0,0,3.919786
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.11606,44.11606,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,42.30747,42.30747,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.45845,39.45845,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.23327,38.23327,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.11506,37.11506,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.9385,35.9385,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341807,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.92724,34.92724,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342448,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.07156,34.07156,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1343408,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.294457,36.75605,33.22561,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2290.119,1.776357E-15,0,0,1.294457,0,0,8.8,8.36,16.16775,15.048,9.654457,0,9.654457,32.82102,84.1563,0.1343789,0.06217594,1.035566,12,16.34246
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.660006,43.06638,35.52038,1.914746,1.914746,0,0,0,1.914746,138.9221,0,0,0,2.660006,2.015522,1.914746,0,0,6.513297,23.73701,0.644484,0,0.644484,33.43243,85.72401,0.1343694,2.106221,2.128005,0,26.39702
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.250582,47.47431,40.90727,3.171055,3.171055,0,-1,0,3.171055,70.97267,0,0,0,2.250582,3.337952,3.171055,0,0,5.868813,24.31705,0,1.08737,-1.08737,32.28624,82.78508,0.1343694,3.48816,1.800466,0,26.56763
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.815764,58.43392,46.45945,0.2368491,0.2368491,0,0,0,0.2368491,1611.053,0,0,0,3.815764,0.2493148,0.2368491,0,0,7.077002,23.22968,3.566449,0,3.566449,35.66967,91.46053,0.1343173,0.260534,3.052611,0,27.04544
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.446744,69.19157,50.75729,2.33882,2.33882,0,0,0,2.33882,232.8843,0,0,0,5.446744,2.461916,2.33882,0,0,3.510552,26.43948,2.984828,0,2.984828,38.50133,98.72117,0.1342737,2.572702,4.357395,0,31.88622
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.771432,78.44639,53.89803,4.892688,4.892688,0,0,0,4.892688,138.399,1.09551,0,0,6.771432,5.150198,4.892688,0,0,0.5257242,29.12583,0.5257242,0,0.5257242,39.00008,100,0.134266,5.381957,5.417146,0,35.89726
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.72254,77.34972,56.77621,4.720335,4.720335,0,0,0,4.720335,121.2317,0.7537673,0,0,5.72254,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.134266,5.192368,4.578032,0,35.32152
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.262054,73.21696,58.36116,3.542949,3.542949,0,-1,0,3.542949,120.2968,0.5326332,0,0,4.262054,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.134266,3.897244,3.409643,0,33.86103
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.434923,74.27159,58.69177,2.047636,2.047636,0,0,0,2.047636,216.5874,2.279516,0,0,4.434923,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.134266,2.2524,3.547938,0,34.0339
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.574612,64.10333,58.96403,0,0,0,0,0,0,0,1.574612,0,0,1.574612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134266,0,1.259689,0,31.17359
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9172125,60.51271,57.593,0,0,0,0,0,0,0,0.9172125,0,0,0.9172125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134266,0,0.73377,0,30.51619
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.134266,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.134266,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.134266,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.134266,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.134266,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.134266,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.134266,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.134266,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.134266,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.134266,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.134266,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.134266,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.134266,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.119583,41.7596,32.98252,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.85822,0,0,0,3.119583,0,0,5.803587,5.513408,31.76345,1.011869,8.632991,0,8.632991,17.05659,43.73477,0.134406,6.491973,2.495666,12,4.131452
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.727061,52.55298,35.27729,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.64703,0,0,0,5.727061,0,0,4.28198,4.067881,23.13046,8.781561,9.794941,0,9.794941,26.34889,67.56112,0.1345244,8.010178,4.581648,12,14.50862
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.351861,64.77307,40.66418,4.797039,4.797039,0,-1,0,4.797039,153.2583,0,0,0,7.351861,5.049514,4.797039,0,0,13.33552,17.59701,2.302346,0,2.302346,28.53309,73.16162,0.1344908,5.276742,5.881488,0,24.94887
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.628942,72.6717,46.18719,3.126529,3.126529,0,0,0,3.126529,244.0068,0,0,0,7.628942,3.291083,3.126529,0,0,11.03318,19.66912,4.337859,0,4.337859,32.64834,83.71353,0.1344275,3.439182,6.103153,0,27.29806
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.506712,73.15429,50.48503,4.543331,4.543331,0,0,0,4.543331,143.2146,0,0,0,6.506712,4.782454,4.543331,0,0,6.695317,23.57319,1.724258,0,1.724258,34.28412,87.90781,0.1344023,4.997664,5.205369,0,30.0799
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.48098,76.83546,53.62576,6.004478,6.004478,0,0,0,6.004478,107.9358,0,0,0,6.48098,6.320504,6.004478,0,0,4.971059,25.12502,0.160477,0,0.160477,34.43636,88.29818,0.1344,6.604926,5.184784,0,31.606
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.711155,81.39189,56.50395,1.271016,1.271016,0,0,0,1.271016,528.015,0.5626608,0,0,6.711155,1.337912,1.271016,0,0,4.810583,25.26945,4.810583,0,4.810583,39.00008,100,0.1343299,1.398118,5.368924,0,31.98061
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.034675,76.0068,58.0889,4.735828,4.735828,0,-1,0,4.735828,106.3104,0.04959336,0,0,5.034675,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1343299,5.209411,4.02774,0,34.63365
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.767931,75.28693,58.40978,0,0,0,0,0,0,0,4.767931,0,0,4.767931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343299,0,3.814344,0,34.36691
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.865905,68.38353,58.74039,1.768197,1.768197,0,0,0,1.768197,162.0806,1.004645,0,0,2.865905,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1343299,1.945017,2.292724,0,32.46488
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.704833,62.89653,57.37908,4.457434,4.457434,0,0,0,4.457434,38.24695,0,0,0,1.704833,4.692036,4.457434,0,0,0,29.59898,0,2.987203,-2.987203,35.85129,91.9262,0.1343299,4.903177,1.363866,0,31.30381
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.319114,26.61177,0,4.912614,-4.912614,30.67294,78.64841,0.1343299,5.133681,0,0,26.61177
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.777575,21.69916,0,5.029901,-5.029901,25.37096,65.05361,0.1343299,5.256246,0,0,21.69916
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.36635,16.66926,0,3.282467,-3.282467,21.91093,56.18177,0.1343299,3.430178,0,0,16.66926
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.01354,13.38679,0,5.010355,-5.010355,16.62956,42.6398,0.1343299,5.23582,0,0,13.38679
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.5806,8.376439,0,2.017805,-2.017805,14.5026,37.18609,0.1343299,2.108606,0,0,8.376439
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.82261,6.358634,0,1.508008,-1.508008,12.91302,33.11025,0.1343299,1.575868,0,0,6.358634
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49817,4.850626,0,0,0,12.91302,33.11025,0.1343299,0,0,0,4.850626
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.49817,4.850626,0,2.54892,-2.54892,10.22623,26.22104,0.1343299,2.663621,0,0,4.850626
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3303,2.301706,0,0,0,10.22623,26.22104,0.1343299,0,0,0,2.301706
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.3303,2.301706,0,1.247595,-1.247595,8.911146,22.84905,0.1343299,1.303737,0,0,2.301706
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,1.602823,1.001406,0,-1,0,1.001406,0,0,0.6014177,0.7617,0,1.054111,1.001406,0,0,31.71652,1.054111,0,1.054111,-1.054111,7.800015,20,0.1343299,1.763106,0,0,1.054111
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.46051,34.46051,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344066,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.61455,33.61455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344614,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.825617,40.63345,32.73943,5.622066,5.622066,12,0,3.372,5.622066,50.2594,0,0,0,2.825617,0,0,6.377934,6.059037,16.16775,15.048,8.884654,0,8.884654,32.09072,82.28374,0.1346057,6.184273,2.260493,12,17.87362
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.988564,53.17319,35.0342,10.08337,10.08337,11.31318,0,3.198234,10.08337,59.39051,0,0,0,5.988564,0,0,1.229809,1.168319,7.2831,23.04419,7.156882,0,7.156882,38.88034,99.69298,0.1347117,11.0917,4.790851,12,29.03275
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.363519,64.49106,40.39191,2.20811,2.20811,0,-1,0,2.20811,333.4761,4.912975,0,0,7.363519,2.324326,2.20811,0,0,0.1262173,29.48538,0.1262173,0,0.1262173,39.00008,100,0.1347099,2.428921,5.890815,0,36.8489
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.629769,72.37329,45.9441,2.673381,2.673381,0,0,0,2.673381,285.3977,4.815683,0,0,7.629769,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,2.940719,6.103815,0,37.22875
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.524832,81.96893,50.21277,1.41117,1.41117,0,0,0,1.41117,604.0967,7.03939,0,0,8.524832,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,1.552287,6.819865,0,38.12381
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.906546,88.22358,53.3535,6.799109,6.799109,0,0,0,6.799109,130.9958,1.749589,0,0,8.906546,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,7.47902,7.125237,0,38.50552
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.529689,90.14441,56.22197,1.798736,1.798736,0,0,0,1.798736,474.2047,6.636283,0,0,8.529689,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,1.978609,6.823751,0,38.12867
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.453491,86.68668,57.86526,1.824334,1.824334,0,-1,0,1.824334,408.5597,5.53314,0,0,7.453491,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,2.006767,5.962793,0,37.05247
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.060211,80.51818,58.19586,3.399053,3.399053,0,0,0,3.399053,178.2912,2.482261,0,0,6.060211,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,3.738958,4.848169,0,35.65919
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.946554,72.17747,58.52647,2.034066,2.034066,0,0,0,2.034066,194.0229,1.805432,0,0,3.946554,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1347099,2.237473,3.157243,0,33.54553
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.618792,62.37542,57.15544,3.251322,3.251322,0,0,0,3.251322,49.78875,0,4.440892E-16,0,1.618792,3.422444,3.251322,0,0,0,29.59898,0,1.803651,-1.803651,37.09886,95.1251,0.1347099,3.576454,1.295034,0,31.21777
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,53.74244,53.74244,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.004057,27.79533,0,0.9538635,-0.9538635,36.0934,92.547,0.1347099,0.9967874,0,0,27.79533
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.53365,50.53365,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.063905,26.84146,0,3.925794,-3.925794,31.95525,81.93638,0.1347099,4.102455,0,0,26.84146
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.96661,47.96661,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.425899,22.91567,0,2.224461,-2.224461,29.61046,75.92412,0.1347099,2.324562,0,0,22.91567
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,45.70101,45.70101,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.897522,20.69121,0,7.359399,-7.359399,21.85298,56.03316,0.1347099,7.690572,0,0,20.69121
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,43.48403,43.48403,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.07463,13.33181,0,1.962708,-1.962708,19.7841,50.72836,0.1347099,2.051029,0,0,13.33181
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.67543,41.67543,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.25542,11.3691,0,1.064503,-1.064503,18.66202,47.85123,0.1347099,1.112406,0,0,11.3691
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.25579,40.25579,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.4382,10.3046,0,1.851978,-1.851978,16.70986,42.84571,0.1347099,1.935317,0,0,10.3046
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.80696,38.80696,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.49595,8.452621,0,2.047493,-2.047493,14.55161,37.31175,0.1347099,2.13963,0,0,8.452621
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77094,6.405128,0,0,0,14.55161,37.31175,0.1347099,0,0,0,6.405128
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.45385,36.45385,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.77094,6.405128,0,2.104288,-2.104288,12.3335,31.62429,0.1347099,2.198981,0,0,6.405128
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.24812,35.24812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10904,4.30084,0,0,0,12.3335,31.62429,0.1347099,0,0,0,4.30084
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.26604,34.26604,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.10904,4.30084,0,0.7000114,-0.7000114,11.59562,29.7323,0.1347099,0.7315119,0,0,4.30084
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.39091,33.39091,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.88683,3.600828,0,0.6949318,-0.6949318,10.8631,27.85405,0.1347099,0.7262037,0,0,3.600828
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.534898,42.53954,32.54496,0.2483499,0.2483499,0,0,0,0.2483499,1423.354,0,0,0,3.534898,0.261421,0.2483499,0,0,29.65898,2.905897,3.273477,0,3.273477,13.96859,35.81683,0.1346623,0.2731849,2.827918,0,6.440794
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.228488,53.71526,34.78139,5.571322,5.571322,0,0,0,5.571322,111.7955,0,0,0,6.228488,5.86455,5.571322,0,0,26.3855,5.852026,0.3639378,0,0.3639378,14.31385,36.70212,0.134657,6.128455,4.98279,0,12.08051
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.794838,65.9185,40.14882,4.689066,4.689066,0,-1,0,4.689066,166.2343,0,0,0,7.794838,4.935859,4.689066,0,0,26.02156,6.17957,2.858979,0,2.858979,17.02612,43.65663,0.1346154,5.157973,6.23587,0,13.97441
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.849252,77.52992,45.67184,3.650192,3.650192,0,0,0,3.650192,242.4325,0,0,0,8.849252,3.842308,3.650192,0,0,23.16259,8.75265,5.006944,0,5.006944,21.77612,55.8361,0.1345427,4.015212,7.079401,0,17.6019
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.026364,84.14397,49.94051,0.905138,0.905138,0,0,0,0.905138,997.2362,0,0,0,9.026364,0.9527769,0.905138,0,0,18.15564,13.2589,8.073587,0,8.073587,29.4354,75.47523,0.1344257,0.9956518,7.221091,0,22.28526
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.498821,85.72073,53.11041,4.050863,4.050863,0,0,0,4.050863,209.8027,0,0,0,8.498821,4.264067,4.050863,0,0,10.08206,20.52513,4.234755,0,4.234755,33.45284,85.77634,0.1343644,4.455949,6.799057,0,29.02395
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.77457,85.8893,56.01777,5.871593,5.871593,0,0,0,5.871593,132.4099,0,0,0,7.77457,6.180624,5.871593,0,0,5.847301,24.33641,1.593946,0,1.593946,34.96499,89.65365,0.1343413,6.458752,6.219656,0,32.11098
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.854013,83.41618,57.593,0,0,0,-1,0,0,0,2.600659,0,0,6.854013,0,0,0,0,4.253355,25.77096,4.253355,0,4.253355,39.00008,100,0.1342798,0,5.483211,0,32.62497
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.323298,77.08122,57.98194,4.763429,4.763429,0,0,0,4.763429,111.7535,0.3091627,0,0,5.323298,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1342798,5.239771,4.258638,0,34.92228
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.910244,68.07333,58.30282,4.057052,4.057052,0,0,0,4.057052,71.73296,0,8.881784E-16,0,2.910244,4.270581,4.057052,0,0,0,29.59898,0,1.360338,-1.360338,37.56615,96.32329,0.1342798,4.462758,2.328195,0,32.50922
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.352554,61.2696,56.94152,4.834496,4.834496,0,0,0,4.834496,27.97714,0,0,0,1.352554,5.088943,4.834496,0,0,1.511487,28.23864,0,3.736389,-3.736389,33.62766,86.22459,0.1342798,5.317945,1.082043,0,29.59119
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,53.5188,53.5188,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.66303,24.50225,0,3.122917,-3.122917,30.33581,77.78397,0.1342798,16.46345,0,12,24.50225
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,50.31973,50.31973,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.132938,21.37933,0,1.351049,-1.351049,28.91168,74.13237,0.1342798,1.411846,0,0,21.37933
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,47.75269,47.75269,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.6341,20.02828,0,3.631891,-3.631891,25.08333,64.31611,0.1342798,3.795326,0,0,20.02828
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.50654,45.50654,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.66954,16.39639,0,2.623857,-2.623857,22.31754,57.22436,0.1342798,2.74193,0,0,16.39639
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.28955,43.28955,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.58493,13.77254,0,1.008066,-1.008066,21.25495,54.49976,0.1342798,1.053429,0,0,13.77254
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.49068,41.49068,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.70501,12.76447,0,0.7872904,-0.7872904,20.42507,52.37188,0.1342798,0.8227184,0,0,12.76447
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.09048,40.09048,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.57977,11.97718,0,0.8595673,-0.8595673,19.51901,50.04864,0.1342798,0.8982478,0,0,11.97718
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,38.64166,38.64166,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.53485,11.11761,0,1.832701,-1.832701,17.58717,45.09523,0.1342798,1.915172,0,0,11.11761
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.38732,37.38732,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.57118,9.284913,0,0.8530546,-0.8530546,16.68797,42.78959,0.1342798,0.8914421,0,0,9.284913
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.25938,36.25938,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.51902,8.431858,0,0.5084177,-0.5084177,16.15206,41.41544,0.1342798,0.5312966,0,0,8.431858
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.08393,7.923441,0,0,0,16.15206,41.41544,0.1342798,0,0,0,7.923441
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.10073,34.10073,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,24.08393,7.923441,0,1.223614,-1.223614,14.86225,38.10826,0.1342798,1.278677,0,0,7.923441
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.22561,33.22561,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.4435,6.699827,0,1.317216,-1.317216,13.47379,34.5481,0.1342798,1.376491,0,0,6.699827
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.709845,39.8858,32.35048,2.205365,2.205365,0,0,0,2.205365,122.8751,0,0,0,2.709845,2.321437,2.205365,0,0,26.90708,5.38261,0.3884079,0,0.3884079,13.84226,35.49291,0.1342742,2.425902,2.167876,0,8.092456
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.288972,47.11144,34.62581,4.506719,4.506719,0,0,0,4.506719,95.1684,0,0,0,4.288972,4.743915,4.506719,0,0,26.51867,5.732178,0,0.4549422,-0.4549422,13.36271,34.26329,0.1342742,4.957391,3.431178,0,10.02115
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.980117,58.72967,39.92518,1.14267,1.14267,0,-1,0,1.14267,523.3459,0,0,0,5.980117,1.202811,1.14267,0,0,27.02416,5.277236,4.777307,0,4.777307,17.89486,45.88417,0.1342052,1.256937,4.784094,0,11.25735
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.952078,73.15277,45.4482,4.476243,4.476243,0,0,0,4.476243,177.6507,0,0,0,7.952078,4.711835,4.476243,0,0,22.24685,9.576811,3.240243,0,3.240243,20.96882,53.76611,0.1341584,4.923867,6.361662,0,17.52889
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.99615,78.74141,49.6877,1.050422,1.050422,0,0,0,1.050422,761.2319,0,0,0,7.99615,1.105708,1.050422,0,0,19.00661,12.49303,6.890443,0,6.890443,27.50567,70.52723,0.1340591,1.155465,6.396921,0,20.48918
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.461399,80.30576,52.86732,4.733976,4.733976,0,0,0,4.733976,157.6138,0,0,0,7.461399,4.983132,4.733976,0,0,12.11617,18.69443,2.478267,0,2.478267,29.85676,76.55565,0.1340234,5.207374,5.96912,0,26.15583
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.145072,87.49563,55.79413,0,0,0,0,0,0,0,0,0,0,8.145072,0,0,0,0,9.637899,20.92487,8.145072,0,8.145072,37.58386,96.36868,0.1339062,0,6.516058,0,29.06994
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.317637,85.44382,57.4277,1.213566,1.213566,0,-1,0,1.213566,602.9864,4.547372,0,0,7.317637,1.277438,1.213566,0,0,1.492827,28.25543,1.492827,0,1.492827,39.00008,100,0.1338847,1.334922,5.854109,0,35.57307
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.81306,78.90653,57.7583,3.31861,3.31861,0,0,0,3.31861,175.1655,2.319786,0,0,5.81306,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1338847,3.650471,4.650448,0,35.41204
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.339055,69.46042,58.13752,0,0,0,0,0,0,0,3.339055,0,0,3.339055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338847,0,2.671244,0,32.93803
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.727995,62.34724,56.77621,1.690729,1.690729,0,0,0,1.690729,102.2041,0,2.220446E-16,0,1.727995,1.779715,1.690729,0,0,0,29.59898,0,0.05172062,-0.05172062,38.94556,99.86021,0.1338847,1.859802,1.382396,0,31.32697
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,53.3535,53.3535,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.05746736,29.54726,0,6.308208,-6.308208,32.29612,82.81041,0.1338847,6.592078,0,0,29.54726
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,50.15443,50.15443,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.066588,23.23905,0,8.8,-8.8,23.02011,59.0258,0.1338847,9.380984,0,0,23.23905
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,47.61657,47.61657,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.84437,14.43905,0,2.01569,-2.01569,20.89539,53.5778,0.1338847,2.106396,0,0,14.43905
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08402,12.42336,0,0,0,20.89539,53.5778,0.1338847,0,0,0,12.42336
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12425,43.12425,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.08402,12.42336,0,1.185104,-1.185104,19.64618,50.37471,0.1338847,1.238433,0,0,12.42336
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.32538,41.32538,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.4008,11.23825,0,1.4518,-1.4518,18.11584,46.45079,0.1338847,1.517132,0,0,11.23825
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.92518,39.92518,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.01392,9.786454,0,1.273783,-1.273783,16.77316,43.00801,0.1338847,1.331104,0,0,9.786454
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,38.47636,38.47636,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.42923,8.512671,0,2.136465,-2.136465,14.52113,37.23359,0.1338847,2.232606,0,0,8.512671
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80308,6.376206,0,0,0,14.52113,37.23359,0.1338847,0,0,0,6.376206
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.1038,36.1038,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.80308,6.376206,0,1.271934,-1.271934,13.18039,33.79581,0.1338847,1.329171,0,0,6.376206
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.89807,34.89807,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.21634,5.104272,0,0.3626431,-0.3626431,12.79813,32.81566,0.1338847,0.3789621,0,0,5.104272
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.91599,33.91599,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.61928,4.741629,0,0.2989195,-0.2989195,12.48304,32.00774,0.1338847,0.3123709,0,0,4.741629
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.03114,33.03114,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.95141,4.44271,0,1.435912,-1.435912,10.96946,28.12676,0.1338847,1.500528,0,0,4.44271
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.332582,38.59023,32.15601,4.62637,4.62637,12,0,3.372,4.62637,50.41926,0,0,0,2.332582,0,0,7.37363,7.004949,29.54687,3.006798,9.33753,0,9.33753,19.82782,50.84046,0.134022,5.089007,1.866065,12,5.339379
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.084088,46.25518,34.43134,2.392179,2.392179,11.19218,0,3.167621,2.392179,170.7267,0,0,0,4.084088,0,0,8.8,8.36,20.20934,11.41057,12.44409,0,12.44409,31.63332,81.1109,0.13409,2.631397,3.26727,12,15.49466
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.83934,61.65535,39.71126,2.109492,2.109492,0,-1,0,2.109492,324.2174,0,0,0,6.83934,2.220518,2.109492,0,0,7.765249,22.61025,4.618822,0,4.618822,36.01511,92.34627,0.1340237,2.320441,5.471472,0,29.44959
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.436677,62.78667,45.20511,2.745847,2.745847,0,0,0,2.745847,197.9964,0,0,0,5.436677,2.890366,2.745847,0,0,3.146427,26.76719,2.546312,0,2.546312,38.43076,98.54021,0.1339872,3.020432,4.349342,0,32.20387
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.479138,76.07594,49.44461,0.6558379,0.6558379,0,0,0,0.6558379,1140.394,6.188667,0,0,7.479138,0.6903557,0.6558379,0,0,0.6001154,29.05887,0.6001154,0,0.6001154,39.00008,100,0.1339786,0.7214217,5.98331,0,36.53801
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.136054,78.49416,52.61451,4.556772,4.556772,0,0,0,4.556772,156.6033,2.339451,0,0,7.136054,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1339786,5.012449,5.708843,0,36.73503
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.758239,85.22078,55.57048,2.930846,2.930846,0,0,0,2.930846,264.7099,4.673138,0,0,7.758239,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1339786,3.22393,6.206591,0,37.35722
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.880355,83.0647,57.21378,2.364853,2.364853,0,-1,0,2.364853,290.9421,4.391036,0,0,6.880355,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1339786,2.601339,5.504284,0,36.47933
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.106458,79.99507,57.593,4.18439,4.18439,0,0,0,4.18439,145.9343,1.701838,0,0,6.106458,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1339786,4.602829,4.885167,0,35.70544
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.332989,73.06841,57.98194,2.351684,2.351684,0,0,0,2.351684,184.2505,1.857533,0,0,4.332989,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1339786,2.586852,3.466391,0,33.93197
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.428926,61.18057,56.61091,1.464312,1.464312,0,0,0,1.464312,97.58347,2.220446E-16,0,0,1.428926,1.541381,1.464312,0,0,0,29.59898,0,0.1124547,-0.1124547,38.88154,99.69606,0.1339786,1.610743,1.143141,0,31.0279
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,53.1882,53.1882,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1249496,29.48652,0,2.626357,-2.626357,36.11312,92.59755,0.1339786,2.744543,0,0,29.48652
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.98913,49.98913,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.043124,26.86017,0,8.8,-8.8,26.8371,68.81294,0.1339786,10.19222,0,0,26.86017
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,47.47071,47.47071,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.8209,18.06017,0,7.511512,-7.511512,18.91927,48.51086,0.1339786,7.84953,0,0,18.06017
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,45.23428,45.23428,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.16703,10.54865,0,1.868494,-1.868494,16.94971,43.4607,0.1339786,1.952577,0,0,10.54865
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.98812,42.98812,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.24313,8.680161,0,0.9378613,-0.9378613,15.96112,40.92585,0.1339786,0.980065,0,0,8.680161
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.18925,41.18925,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.2852,7.742299,0,1.416867,-1.416867,14.46761,37.09635,0.1339786,1.480626,0,0,7.742299
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.78905,39.78905,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.8595,6.325432,0,2.056171,-2.056171,12.30021,31.53894,0.1339786,2.148699,0,0,6.325432
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.34023,38.34023,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.14413,4.269261,0,0.4235564,-0.4235564,11.85374,30.39416,0.1339786,0.4426164,0,0,4.269261
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61475,3.845705,0,0,0,11.85374,30.39416,0.1339786,0,0,0,3.845705
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.95795,35.95795,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.61475,3.845705,0,2.186181,-2.186181,9.549308,24.48536,0.1339786,2.284559,0,0,3.845705
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.76194,34.76194,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.04384,1.659524,0,1.46654,-1.46654,8.003439,20.5216,0.1339786,1.532534,0,0,1.659524
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.77013,33.77013,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67332,0.1929847,8.36,0,8.36,15.93443,40.85744,0.1340629,1.091401,0,12,0.1929847
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.895,32.895,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.31333,7.716985,8.36,0,8.36,23.86542,61.19327,0.1341773,2.195346,0,12,7.716985
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4630342,33.25606,32.01988,5.319877,5.319877,12,0,3.372,5.319877,8.703853,0,0,0,0.4630342,0,0,6.680123,6.346117,15.95333,15.24098,6.809151,0,6.809151,30.32515,77.75665,0.1342934,5.851864,0.3704274,12,15.70402
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.015192,39.83891,34.23687,2.908417,2.908417,10.41261,0,2.97039,2.908417,69.28828,0,0,0,2.015192,0,0,7.504192,7.128983,9.144175,21.36922,9.144175,0,9.144175,39.00008,100,0.1343846,3.199258,1.612154,12,23.38441
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.435288,49.68575,39.51679,0,0,0,-1,0,0,0,3.435288,0,0,3.435288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343846,0,2.74823,0,33.03427
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.919455,57.15537,44.96202,5.483447,5.483447,0,0,0,5.483447,71.47795,0,8.881784E-16,0,3.919455,5.772049,5.483447,0,0,0,29.59898,0,1.852594,-1.852594,37.04727,94.99282,0.1343846,6.031791,3.135564,0,33.51843
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.503674,67.65231,49.23069,3.768628,3.768628,0,0,0,3.768628,146.0392,0,0,0,5.503674,3.966977,3.768628,0,0,2.058437,27.74638,1.536697,0,1.536697,38.50511,98.73086,0.1343626,4.145491,4.402939,0,33.25006
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.573528,67.71584,52.40059,0,0,0,0,0,0,0,4.051787,0,0,4.573528,0,0,0,0,0.5217408,29.12941,0.5217408,0,0.5217408,39.00008,100,0.1343551,0,3.658822,0,33.70294
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.755766,71.72256,55.3274,2.539788,2.539788,0,0,0,2.539788,187.2505,2.082305,0,0,4.755766,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1343551,2.793767,3.804613,0,34.35474
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.374396,76.13561,56.99014,4.436584,4.436584,0,-1,0,4.436584,121.1382,0.7043076,0,0,5.374396,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1343551,4.880243,4.299517,0,34.97337
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.835634,70.48286,57.37908,3.995553,3.995553,0,0,0,3.995553,95.99757,0,4.440892E-16,0,3.835634,4.205845,3.995553,0,0,0,29.59898,0,0.3702114,-0.3702114,38.60984,98.9994,0.1343551,4.395108,3.068507,0,33.43461
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.798705,67.08823,57.7583,4.786353,4.786353,0,0,0,4.786353,58.47259,0,0,0,2.798705,5.038266,4.786353,0,0,0.411346,29.22877,0,2.239562,-2.239562,36.24913,92.94631,0.1343551,5.264988,2.238964,0,32.02747
