Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.095198,59.85786,56.38727,7.960841,7.960841,9.675163,0,2.783816,7.960841,13.75731,0,0,0,1.095198,0,0,1.714323,1.628607,2.899748,26.9892,2.723804,0,2.723804,38.83316,99.57201,0.1343987,8.756925,0.8761581,12,28.0844
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.0229,53.0229,8.93046,8.93046,9.115664,0,2.642263,8.93046,0,0,0,0,0,0,0,0.1852039,0.1759437,0.1759437,29.44063,0.1759437,0,0.1759437,39.00008,100,0.1344017,9.823506,0,12,29.44063
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,49.82383,49.82383,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1344017,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,47.31513,47.31513,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1344017,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.06898,45.06898,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1344017,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.85199,42.85199,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1344017,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.05312,41.05312,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1344017,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,39.62375,39.62375,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1344017,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1344017,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.94975,36.94975,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1344017,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.80236,35.80236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1344017,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.59664,34.59664,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1344017,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.58538,33.58538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1344017,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.71025,32.71025,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1344017,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.694626,36.44824,31.83513,3.821479,3.821479,0,0,0,3.821479,44.34477,8.881784E-16,0,0,1.694626,4.02261,3.821479,0,0,23.7848,8.192657,0,2.327984,-2.327984,13.98193,35.85102,0.1344017,4.203627,1.355701,0,9.887283
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.820097,48.20273,34.07156,3.187295,3.187295,0,0,0,3.187295,151.2285,0,0,0,4.820097,3.355047,3.187295,0,0,26.37145,5.864674,1.46505,0,1.46505,15.37179,39.41478,0.1343807,3.506024,3.856078,0,10.68477
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.130105,62.27934,39.30287,1.710175,1.710175,0,-1,0,1.710175,416.9225,0,0,0,7.130105,1.800184,1.710175,0,0,24.9064,7.183219,5.329921,0,5.329921,20.4282,52.37989,0.1343044,1.881193,5.704084,0,14.31332
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.587189,70.66371,44.70921,2.175575,2.175575,0,0,0,2.175575,348.744,0,0,0,7.587189,2.290079,2.175575,0,0,19.57648,11.98015,5.29711,0,5.29711,25.45348,65.26521,0.1342287,2.393133,6.069751,0,19.56734
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.438022,75.27485,48.9487,0,0,0,0,0,0,0,0,0,0,7.438022,0,0,0,0,14.27937,16.74755,7.438022,0,7.438022,32.50981,83.35831,0.1341226,0,5.950417,0,24.18557
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.33674,74.4126,52.12832,4.833915,4.833915,0,0,0,4.833915,131.0892,0,0,0,6.33674,5.088332,4.833915,0,0,6.841347,23.44177,1.248407,0,1.248407,33.69415,86.39508,0.1341048,5.317307,5.069391,0,29.77851
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.132594,81.55999,55.07458,0,0,0,0,0,0,0,1.539654,0,0,7.132594,0,0,0,0,5.592939,24.56533,5.592939,0,5.592939,39.00008,100,0.1340251,0,5.706075,0,31.69793
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.919245,82.69877,56.77621,3.414884,3.414884,0,-1,0,3.414884,202.6202,3.32463,0,0,6.919245,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1340251,3.756373,5.535396,0,36.51822
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.500378,76.85654,57.15544,0.01908907,0.01908907,0,0,0,0.01908907,28814.27,5.480284,0,0,5.500378,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1340251,0.02099798,4.400302,0,35.09936
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.652521,66.39178,57.593,2.054029,2.054029,0,0,0,2.054029,129.1375,0.490385,0,0,2.652521,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1340251,2.259432,2.122016,0,32.2515
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.268006,60.25106,56.22197,0,0,0,0,0,0,0,1.268006,0,0,1.268006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340251,0,1.014405,0,30.86698
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,52.83815,52.83815,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1340251,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,49.63908,49.63908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1340251,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.14983,47.14983,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1340251,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.90368,44.90368,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1340251,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.68669,42.68669,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1340251,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.88782,40.88782,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1340251,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,39.45845,39.45845,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1340251,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.0388,38.0388,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1340251,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.78445,36.78445,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1340251,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.63707,35.63707,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1340251,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.40216,34.40216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1340251,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.42008,33.42008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1340251,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,32.54496,32.54496,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1340251,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9192365,34.1371,31.66983,10.46853,10.46853,12,0,3.372,10.46853,8.780951,0,0,0,0.9192365,0,0,1.531469,1.454896,17.55913,13.79576,2.374132,0,2.374132,24.59432,63.06224,0.1340631,11.51538,0.7353892,12,14.715
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.656802,41.34226,33.88681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.656802,0,0,8.8,8.36,15.185,15.93248,11.0168,0,11.0168,35.04578,89.86079,0.1340794,0,2.125441,12,18.58928
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.54906,46.46917,39.07923,0.05623483,0.05623483,0,-1,0,0.05623483,4532.884,0,0,0,2.54906,0.05919456,0.05623483,0,0,4.168195,25.8476,2.489865,0,2.489865,37.40788,95.91743,0.1340439,0.06185831,2.039248,0,28.39666
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.158728,54.09246,44.46611,4.851933,4.851933,0,0,0,4.851933,65.10246,0,0,0,3.158728,5.107298,4.851933,0,0,1.67833,28.08848,0,1.94857,-1.94857,35.3539,90.65085,0.1340439,5.337126,2.526982,0,31.24721
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.879768,68.47338,48.67644,0.8929088,0.8929088,0,0,0,0.8929088,658.4959,1.096456,0,0,5.879768,0.939904,0.8929088,0,0,3.843408,26.13991,3.843408,0,3.843408,39.00008,100,0.1339893,0.9821997,4.703815,0,32.01968
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.41135,70.34373,51.87551,2.071887,2.071887,0,0,0,2.071887,261.1797,3.230415,0,0,5.41135,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,2.279076,4.32908,0,35.01033
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.436706,82.69099,54.83149,2.67873,2.67873,0,0,0,2.67873,277.6206,4.616991,0,0,7.436706,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,2.946603,5.949365,0,37.03568
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.945776,77.98312,56.50395,0,0,0,-1,0,0,0,5.945776,0,0,5.945776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,0,4.756621,0,35.54475
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.829562,78.00424,56.94152,0.9736493,0.9736493,0,0,0,0.9736493,598.7332,4.804668,0,0,5.829562,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,1.071014,4.66365,0,35.42854
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.016795,71.17085,57.37908,2.08569,2.08569,0,0,0,2.08569,192.5883,1.821332,0,0,4.016795,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,2.294258,3.213436,0,33.61577
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.421649,60.5442,56.01777,0,0,0,0,0,0,0,1.421649,0,0,1.421649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,0,1.137319,0,31.02063
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,52.64368,52.64368,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1339893,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,49.44461,49.44461,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1339893,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1339893,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,44.73837,44.73837,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1339893,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.52139,42.52139,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1339893,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1339893,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.32232,39.32232,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1339893,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.8735,37.8735,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1339893,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,36.61915,36.61915,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1339893,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1339893,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.23687,34.23687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1339893,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.25478,33.25478,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1339893,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.37965,32.37965,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1339893,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.96377,39.70762,31.47536,0,0,0,0,0,0,0,0,0,0,2.96377,0,0,0,0,25.23983,6.883132,2.96377,0,2.96377,17.86715,45.81312,0.1339472,0,2.371016,0,9.846902
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.727065,47.48668,33.69234,0.4045991,0.4045991,0,0,0,0.4045991,1168.333,0,0,0,4.727065,0.4258938,0.4045991,0,0,22.27606,9.550526,4.30117,0,4.30117,21.9476,56.27579,0.1338862,0.4450591,3.781651,0,14.27759
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.832097,64.49953,38.86531,0.9962771,0.9962771,0,-1,0,0.9962771,786.1364,0,0,0,7.832097,1.048713,0.9962771,0,0,17.97489,13.42158,6.783384,0,6.783384,28.38288,72.77648,0.13379,1.095905,6.265677,0,21.25368
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.105554,72.24454,44.19385,5.553784,5.553784,0,0,0,5.553784,145.9465,0,0,0,8.105554,5.846088,5.553784,0,0,11.1915,19.52662,2.259465,0,2.259465,30.5264,78.27267,0.133758,6.109162,6.484443,0,27.63218
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.72922,71.57813,48.40418,0,0,0,0,0,0,0,0,0,0,6.72922,0,0,0,0,8.932039,21.56014,6.72922,0,6.72922,36.9103,94.64161,0.1336628,0,5.383377,0,28.28936
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.993356,68.40773,51.60325,1.483791,1.483791,0,0,0,1.483791,336.5269,1.228653,0,0,4.993356,1.561885,1.483791,0,0,2.202818,27.61644,2.202818,0,2.202818,39.00008,100,0.1336317,1.63217,3.994685,0,32.6098
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.316685,73.07106,54.55923,2.813883,2.813883,0,0,0,2.813883,188.9448,2.354702,0,0,5.316685,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1336317,3.095271,4.253348,0,34.91566
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.5849,76.18273,56.28031,1.255523,1.255523,0,-1,0,1.255523,444.8266,4.263297,0,0,5.5849,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1336317,1.381075,4.46792,0,35.18388
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.085533,70.69721,56.71787,7.880466,7.880466,3.99921,0,1.3478,7.880466,51.84379,8.881784E-16,0,0,4.085533,4.085533,3.881256,0,0,0,29.59898,0,0,0,39.00008,100,0.1336317,8.668512,3.268426,12,33.68451
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.878651,63.2505,57.15544,0.7088115,0.7088115,0,0,0,0.7088115,265.0424,1.132534,0,0,1.878651,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1336317,0.7796927,1.502921,0,31.47763
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.50592,60.61052,55.81358,2.77963,2.77963,0,0,0,2.77963,54.17699,0,4.440892E-16,0,1.50592,2.925927,2.77963,0,0,0,29.59898,0,1.420007,-1.420007,37.50326,96.16201,0.1336317,3.057593,1.204736,0,31.1049
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,52.42976,52.42976,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.577785,28.17897,0,6.312978,-6.312978,30.8488,79.09932,0.1336317,6.597062,0,0,28.17897
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,49.23069,49.23069,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.592205,21.86599,0,4.002032,-4.002032,26.63028,68.28265,0.1336317,4.182124,0,0,21.86599
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,46.79006,46.79006,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.03891,17.86396,0,1.34756,-1.34756,25.20983,64.64046,0.1336317,1.4082,0,0,17.86396
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,44.55362,44.55362,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.5362,16.5164,0,3.788676,-3.788676,21.21622,54.40044,0.1336317,3.959167,0,0,16.5164
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.36581,42.36581,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.74584,12.72773,0,1.223159,-1.223159,19.92689,51.09449,0.1336317,1.278201,0,0,12.72773
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,40.55722,40.55722,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.1049,11.50457,0,1.226662,-1.226662,18.63388,47.77908,0.1336317,1.281862,0,0,11.50457
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.13757,39.13757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46786,10.2779,0,0,0,18.63388,47.77908,0.1336317,0,0,0,10.2779
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.68875,37.68875,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.46786,10.2779,0,2.142964,-2.142964,16.37499,41.98708,0.1336317,2.239398,0,0,10.2779
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,36.42468,36.42468,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.84893,8.13494,0,0.2161516,-0.2161516,16.14715,41.40287,0.1336317,0.2258784,0,0,8.13494
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.24812,35.24812,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.0891,7.918788,0,0.1384663,-0.1384663,16.00119,41.02862,0.1336317,0.1446973,0,0,7.918788
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.02295,34.02295,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.24295,7.780322,0,2.03389,-2.03389,13.85729,35.53143,0.1336317,2.125415,0,0,7.780322
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.03114,33.03114,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.50283,5.746432,0,0.2068335,-0.2068335,13.63927,34.9724,0.1336317,0.216141,0,0,5.746432
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.15601,32.15601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73264,5.539599,0,0,0,13.63927,34.9724,0.1336317,0,0,0,5.539599
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.509564,35.37296,31.29061,4.14281,4.14281,0,0,0,4.14281,36.43816,0,8.881784E-16,0,1.509564,4.360853,4.14281,0,0,26.73264,5.539599,0,2.851289,-2.851289,10.63374,27.26595,0.1336317,4.557091,1.207651,0,7.049162
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.521081,37.66982,33.49787,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.38426,-8.881784E-16,0,0,1.521081,0,0,7.665198,7.281938,29.90074,2.68831,8.803019,0,8.803019,18.98502,48.67944,0.1337578,4.143172,1.216865,12,4.209391
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.795062,43.72613,38.6125,0,0,0,-1,0,0,0,0,0,0,1.795062,0,0,0,0,21.09772,10.61103,1.795062,0,1.795062,20.68797,53.04596,0.1337325,0,1.43605,0,12.40609
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.2234,50.54009,43.92159,3.37027,3.37027,0,0,0,3.37027,65.97099,0,4.440892E-16,0,2.2234,3.547652,3.37027,0,0,19.30266,12.22658,0,1.324252,-1.324252,19.29208,49.46677,0.1337325,3.707297,1.77872,0,14.44998
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.188947,65.19932,48.13192,4.732463,4.732463,0,0,0,4.732463,109.6458,0,0,0,5.188947,4.981541,4.732463,0,0,20.77405,10.90233,0.207407,0,0.207407,19.48884,49.9713,0.1337295,5.20571,4.151158,0,16.09128
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.340549,69.43813,51.33099,0.8620113,0.8620113,0,0,0,0.8620113,619.5452,0,0,0,5.340549,0.9073803,0.8620113,0,0,20.56665,11.089,4.433169,0,4.433169,23.69452,60.75505,0.1336669,0.9482124,4.272439,0,16.42955
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.134041,68.23041,54.33559,7.453604,7.453604,0,0,0,7.453604,55.46365,0,8.881784E-16,0,4.134041,7.845899,7.453604,0,0,16.13348,15.07885,0,3.711858,-3.711858,19.78188,50.72266,0.1336669,8.198964,3.307233,0,19.21289
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.979315,82.08981,56.06639,4.612538,4.612538,0,-1,0,4.612538,151.3118,0,0,0,6.979315,4.855303,4.612538,0,0,20.25776,11.36699,2.124012,0,2.124012,21.79689,55.88935,0.133637,5.073792,5.583452,0,18.34631
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.153336,67.01025,56.50395,3.317611,3.317611,0,0,0,3.317611,95.04838,4.440892E-16,0,0,3.153336,3.492223,3.317611,0,0,18.13375,13.2786,0,0.3388866,-0.3388866,21.43967,54.97341,0.133637,3.649373,2.522669,0,16.43194
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.795825,66.20322,56.94152,2.28192,2.28192,0,0,0,2.28192,122.5208,0,0,0,2.795825,2.402021,2.28192,0,0,18.51029,12.93971,0.3938048,0,0.3938048,21.81327,55.93135,0.1336314,2.510112,2.23666,0,15.73554
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.129306,59.19116,55.62883,2.583613,2.583613,0,0,0,2.583613,43.71033,0,0,0,1.129306,2.719593,2.583613,0,0,18.11649,13.29414,0,1.590287,-1.590287,20.13696,51.63313,0.1336314,2.841974,0.9034446,0,14.42344
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,19.88347,11.70385,4.09012,0,4.09012,24.01719,61.58241,0.1337014,8.464072,0,12,11.70385
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.79335,15.38496,0,2.105573,-2.105573,21.79772,55.89147,0.1337014,2.200324,0,0,15.38496
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.13288,13.27939,0,7.732315,-7.732315,13.64714,34.9926,0.1337014,8.080269,0,0,13.27939
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.72434,5.547072,0,0.3485147,-0.3485147,13.27978,34.05064,0.1337014,0.3641979,0,0,5.547072
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.11158,5.198557,0,0.5390392,-0.5390392,12.71158,32.59373,0.1337014,0.563296,0,0,5.198557
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71051,4.659518,0,0,0,12.71158,32.59373,0.1337014,0,0,0,4.659518
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.71051,4.659518,0,0.1069997,-0.1069997,12.59879,32.30453,0.1337014,0.1118147,0,0,4.659518
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.8294,4.552519,0,1.433768,-1.433768,11.08747,28.42935,0.1337014,1.498287,0,0,4.552519
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.42247,3.118751,0,0.5449973,-0.5449973,10.51299,26.95633,0.1337014,0.5695223,0,0,3.118751
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.02803,2.573754,0,0.87074,-0.87074,9.59515,24.6029,0.1337014,0.9099233,0,0,2.573754
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.99552,1.703014,0,1.245634,-1.245634,8.282137,21.23621,0.1337014,1.301687,0,0,1.703014
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.37955,0.4573802,8.36,0,8.36,16.21313,41.57204,0.1337805,0.9296203,0,12,0.4573802
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.01955,7.98138,8.36,0,8.36,24.14412,61.90788,0.1338345,0,0,12,7.98138
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.528344,38.04692,31.09613,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.23391,0,0,0,2.528344,0,0,8.118299,7.712385,15.65955,15.50538,10.24073,0,10.24073,33.85933,86.81862,0.1339424,3.746506,2.022675,12,18.03372
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.684384,46.90229,33.28395,11.1562,11.1562,11.85392,0,3.335042,11.1562,41.98905,0,0,0,4.684384,0,0,0.697719,0.6628331,5.418825,24.72204,5.347217,0,5.347217,38.93214,99.82581,0.1340192,12.27182,3.747507,12,29.40642
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.446676,62.41845,38.39857,4.610629,4.610629,0,-1,0,4.610629,161.5111,2.521774,0,0,7.446676,4.853294,4.610629,0,0,0.07160801,29.53453,0.07160801,0,0.07160801,39.00008,100,0.1340182,5.071692,5.957341,0,36.98121
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.114288,71.63371,43.6785,0.6675788,0.6675788,0,0,0,0.6675788,1215.48,7.411574,0,0,8.114288,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,0.7343367,6.491431,0,37.71327
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.2059,77.36459,47.85965,1.821778,1.821778,0,0,0,1.821778,450.4337,6.288239,0,0,8.2059,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,2.003955,6.56472,0,37.80488
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.668332,78.97012,51.05873,2.076263,2.076263,0,0,0,2.076263,369.3334,5.482792,0,0,7.668332,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,2.283889,6.134665,0,37.26731
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.921953,84.10078,54.09249,2.213687,2.213687,0,0,0,2.213687,357.8624,5.591756,0,0,7.921953,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,2.435055,6.337562,0,37.52093
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.16831,78.11986,55.81358,0,0,0,-1,0,0,0,6.16831,0,0,6.16831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,0,4.934648,0,35.76729
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.627229,76.36044,56.28031,2.374816,2.374816,0,0,0,2.374816,236.9543,3.127422,0,0,5.627229,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,2.612298,4.501783,0,35.22621
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.785293,69.62791,56.77621,0,0,0,0,0,0,0,3.785293,0,0,3.785293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,0,3.028234,0,33.38427
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.209481,59.22122,55.40519,1.108758,1.108758,0,0,0,1.108758,109.0844,0.0423681,0,0,1.209481,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1340182,1.219633,0.9675851,0,30.80846
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1340182,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1340182,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1340182,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1340182,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1340182,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1340182,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1340182,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1340182,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1340182,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1340182,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1340182,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1340182,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1340182,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.568286,35.10677,30.87249,5.66223,5.66223,0,0,0,5.66223,27.69731,0,8.881784E-16,0,1.568286,5.960243,5.66223,0,0,18.92237,12.56885,0,4.391957,-4.391957,16.41921,42.10047,0.1340182,6.228454,1.254628,0,14.13713
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.186462,39.11099,33.06031,4.214236,4.214236,0,0,0,4.214236,51.88276,0,0,0,2.186462,4.436038,4.214236,0,0,23.80232,8.17689,0,2.249576,-2.249576,14.04795,36.02032,0.1340182,4.63566,1.74917,0,10.36335
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.586643,48.6944,38.14576,3.188066,3.188066,0,-1,0,3.188066,112.5021,0,0,0,3.586643,3.35586,3.188066,0,0,26.30185,5.927315,0.2307831,0,0.2307831,14.26689,36.58171,0.134015,3.506873,2.869314,0,9.513957
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.778345,65.78435,43.39651,5.433426,5.433426,0,0,0,5.433426,124.7527,0,0,0,6.778345,5.719396,5.433426,0,0,26.07107,6.13502,1.058949,0,1.058949,15.2715,39.15762,0.134,5.976769,5.422676,0,12.91337
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.401308,73.42516,47.58739,1.442898,1.442898,0,0,0,1.442898,512.9473,0,0,0,7.401308,1.51884,1.442898,0,0,25.01212,7.088074,5.882468,0,5.882468,20.8521,53.46682,0.1339172,1.587188,5.921047,0,14.48938
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.899172,75.22557,50.81564,0.3250461,0.3250461,0,0,0,0.3250461,2122.521,0,0,0,6.899172,0.3421537,0.3250461,0,0,19.12965,12.38229,6.557018,0,6.557018,27.07263,69.41687,0.133825,0.3575507,5.519338,0,19.28147
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.736952,82.8379,53.82024,3.935745,3.935745,0,0,0,3.935745,196.5816,0,0,0,7.736952,4.14289,3.935745,0,0,12.57263,18.28361,3.594062,0,3.594062,30.48226,78.15948,0.1337745,4.32932,6.189562,0,26.02056
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.676345,80.07909,55.57048,0.3528188,0.3528188,0,-1,0,0.3528188,1892.287,0,0,0,6.676345,0.3713882,0.3528188,0,0,8.978567,21.51827,6.304957,0,6.304957,36.46367,93.4964,0.1336861,0.3881007,5.341076,0,28.19461
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.953058,69.47259,56.06639,1.429482,1.429482,0,0,0,1.429482,276.5379,0,0,0,3.953058,1.504717,1.429482,0,0,2.673611,27.19273,2.448341,0,2.448341,38.78637,99.45203,0.1336517,1.57243,3.162447,0,31.14579
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.992068,66.48421,56.55257,0,0,0,0,0,0,0,2.766798,0,0,2.992068,0,0,0,0,0.2252698,29.39623,0.2252698,0,0.2252698,39.00008,100,0.1336486,0,2.393654,0,32.3883
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.330775,59.41502,55.21071,3.126568,3.126568,0,0,0,3.126568,42.56344,0,4.440892E-16,0,1.330775,3.291125,3.126568,0,0,0,29.59898,0,1.96035,-1.96035,36.93369,94.70158,0.1336486,3.439225,1.06462,0,30.92975
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.178166,27.63863,0,0,0,36.93369,94.70158,0.1336486,0,0,0,27.63863
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.178166,27.63863,0,8.493244,-8.493244,27.98102,71.74607,0.1336486,8.875441,0,0,27.63863
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.6151,19.14538,0,7.143179,-7.143179,20.45145,52.43951,0.1336486,7.464622,0,0,19.14538
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.55197,12.0022,0,6.067752,-6.067752,14.05548,36.03962,0.1336486,6.340801,0,0,12.0022
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.29392,5.934453,0,1.044672,-1.044672,12.9543,33.21608,0.1336486,1.091682,0,0,5.934453
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.45466,4.889781,0,0.3955182,-0.3955182,12.53738,32.14708,0.1336486,0.4133165,0,0,4.889781
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.89413,4.494263,0,1.627962,-1.627962,10.82136,27.74703,0.1336486,1.70122,0,0,4.494263
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70297,2.866301,0,0,0,10.82136,27.74703,0.1336486,0,0,0,2.866301
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.70297,2.866301,0,1.023559,-1.023559,9.742436,24.98056,0.1336486,1.069619,0,0,2.866301
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,2.176981,1.750605,0,-1,0,1.750605,0,0,0.4263757,0.6440738,0,1.842743,1.750605,0,0,30.84026,1.842743,0,1.842743,-1.842743,7.800015,20,0.1336486,2.394679,0,0,1.842743
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336486,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337171,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1338118,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4783007,31.95469,30.68774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4783007,0,0,8.8,8.36,16.16775,15.048,8.838301,0,8.838301,32.04675,82.17098,0.1338586,0,0.3826405,12,15.5263
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.447985,39.64326,32.84639,2.724219,2.724219,0,0,0,2.724219,89.86008,0,4.440892E-16,0,2.447985,2.867599,2.724219,0,0,7.329453,23.00247,0,0.4196137,-0.4196137,31.60444,81.03686,0.1338586,2.996641,1.958388,0,25.45046
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.888585,49.39137,37.90267,4.986338,4.986338,0,-1,0,4.986338,77.98479,0,0,0,3.888585,5.248776,4.986338,0,0,7.79569,22.58286,0,1.360192,-1.360192,30.17067,77.36053,0.1338586,5.484972,3.110868,0,26.47144
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.398448,53.43594,43.12425,0,0,0,0,0,0,0,0,0,0,3.398448,0,0,0,0,9.307014,21.22267,3.398448,0,3.398448,33.39472,85.62732,0.1338111,0,2.718759,0,24.62111
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.478902,61.6891,47.31513,0.7405453,0.7405453,0,0,0,0.7405453,604.8114,0,0,0,4.478902,0.7795213,0.7405453,0,0,5.908566,24.28127,3.699381,0,3.699381,36.90426,94.62612,0.1337593,0.8145998,3.583122,0,28.76017
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.812075,62.86849,50.53365,0,0,0,0,0,0,0,1.60289,0,0,3.812075,0,0,0,0,2.209185,27.61071,2.209185,0,2.209185,39.00008,100,0.1337285,0,3.04966,0,31.42279
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.733516,65.92028,53.57714,0,0,0,0,0,0,0,3.733516,0,0,3.733516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337285,0,2.986813,0,33.33249
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.056543,61.93884,55.3274,6.401346,6.401346,0,-1,0,6.401346,32.12674,0,8.881784E-16,0,2.056543,6.738258,6.401346,0,0,0,29.59898,0,4.681715,-4.681715,34.06512,87.34628,0.1337285,7.04148,1.645235,0,31.65552
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.55213,67.70782,55.81358,2.414733,2.414733,0,0,0,2.414733,147.1024,0,0,0,3.55213,2.541825,2.414733,0,0,5.201906,24.91726,1.010306,0,1.010306,35.02358,89.80386,0.1337143,2.656207,2.841704,0,28.46939
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.421611,64.25063,56.33865,2.51861,2.51861,0,0,0,2.51861,96.14873,0,0,0,2.421611,2.651168,2.51861,0,0,4.1916,25.82654,0,0.229557,-0.229557,34.7816,89.18342,0.1337143,2.770471,1.937289,0,28.24815
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7104299,57.20771,54.99679,4.42441,4.42441,0,0,0,4.42441,16.05705,0,0,0,0.7104299,4.657274,4.42441,0,0,4.446663,25.59698,0,3.946844,-3.946844,30.62126,78.51591,0.1337143,4.866851,0.5683439,0,26.30741
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.832046,21.65014,0,1.43966,-1.43966,29.10373,74.62479,0.1337143,1.504445,0,0,21.65014
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.43167,20.21048,0,1.270615,-1.270615,27.76438,71.19058,0.1337143,1.327792,0,0,20.21048
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.84346,18.93986,0,2.467822,-2.467822,25.16307,64.52056,0.1337143,2.578874,0,0,18.93986
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.58549,16.47204,0,7.22227,-7.22227,17.55013,45.00024,0.1337143,7.547272,0,0,16.47204
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.61023,9.24977,0,1.282331,-1.282331,16.19843,41.53436,0.1337143,1.340036,0,0,9.24977
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.03504,7.967439,0,0.26188,-0.26188,15.92239,40.82655,0.1337143,0.2736647,0,0,7.967439
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32602,7.705559,0,0,0,15.92239,40.82655,0.1337143,0,0,0,7.705559
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32602,7.705559,0,0,0,15.92239,40.82655,0.1337143,0,0,0,7.705559
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.32602,7.705559,0,0.002020784,-0.002020784,15.92026,40.82109,0.1337143,0.002111719,0,0,7.705559
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32827,7.703538,0,0,0,15.92026,40.82109,0.1337143,0,0,0,7.703538
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.32827,7.703538,0,1.874987,-1.874987,13.94385,35.75338,0.1337143,1.959362,0,0,7.703538
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.41159,5.82855,0,0.6363378,-0.6363378,13.27309,34.03349,0.1337143,0.664973,0,0,5.82855
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.11863,5.192213,0,0.6019818,-0.6019818,12.63854,32.40646,0.1337143,0.629071,0,0,5.192213
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2743111,31.18736,30.4641,3.204229,3.204229,0,0,0,3.204229,8.560909,0,0,0,0.2743111,3.372872,3.204229,0,0,27.7875,4.590231,0,3.098561,-3.098561,9.372374,24.03168,0.1337143,3.524652,0.2194489,0,4.864542
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.579698,36.93591,32.62275,5.259049,5.259049,12,0,3.372,5.259049,30.03771,0,0,0,1.579698,0,0,6.740951,6.403903,31.23034,1.49167,7.983601,0,7.983601,16.94628,43.45192,0.1338447,5.784954,1.263758,12,3.071368
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9604418,40.33784,37.65958,3.921722,3.921722,0,-1,0,3.921722,24.49031,0,0,0,0.9604418,4.128129,3.921722,0,0,23.24674,8.67691,0,3.167687,-3.167687,13.60725,34.89031,0.1338447,4.313895,0.7683535,0,9.637353
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.266371,56.05544,42.88116,3.020981,3.020981,0,0,0,3.020981,141.2247,0,0,0,4.266371,3.17998,3.020981,0,0,26.76639,5.509224,1.08639,0,1.08639,14.63789,37.53297,0.1338296,3.323079,3.413096,0,9.775595
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.007957,67.06854,47.04287,0,0,0,0,0,0,0,0,0,0,6.007957,0,0,0,0,25.68,6.486975,6.007957,0,6.007957,20.33754,52.14743,0.1337457,0,4.806366,0,12.49493
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.383178,61.0726,50.26139,3.823992,3.823992,0,0,0,3.823992,88.47243,0,0,0,3.383178,4.025254,3.823992,0,0,19.67205,11.89414,0,0.6420761,-0.6420761,19.66073,50.41203,0.1337457,4.20639,2.706542,0,15.27732
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.74536,62.14332,53.30488,4.101458,4.101458,0,0,0,4.101458,66.93621,0,0,0,2.74536,4.317324,4.101458,0,0,20.38546,11.25206,0,1.571964,-1.571964,18.00373,46.16333,0.1337457,4.511603,2.196288,0,13.99742
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.330959,59.27545,55.07458,2.727415,2.727415,0,-1,0,2.727415,48.7993,0,0,0,1.330959,2.870963,2.727415,0,0,22.13209,9.680098,0,1.540004,-1.540004,16.38043,42.00101,0.1337457,3.000156,1.064767,0,11.01106
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.168801,62.57371,55.57048,4.714211,4.714211,0,0,0,4.714211,46.0056,0,0,0,2.168801,4.962328,4.714211,0,0,23.8432,8.140094,0,2.793527,-2.793527,13.43579,34.45068,0.1337457,5.185633,1.735041,0,10.30889
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.952468,65.87267,56.11501,0,0,0,0,0,0,0,0,0,0,2.952468,0,0,0,0,26.94712,5.346567,2.952468,0,2.952468,16.23675,41.63261,0.1337045,0,2.361974,0,8.299034
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.615033,59.89227,54.77315,1.4374,1.4374,0,0,0,1.4374,112.3579,0,0,0,1.615033,1.513053,1.4374,0,0,23.99466,8.003788,0.1019804,0,0.1019804,16.3335,41.88067,0.1337031,1.58114,1.292027,0,9.618821
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.89268,8.09557,0,3.690625,-3.690625,12.44324,31.90567,0.1337031,3.856703,0,0,8.09557
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,4.578471,4.184698,0,-1,0,4.184698,0,0,0.3937733,0.8516204,0,4.404945,4.184698,0,0,27.99337,4.404945,0,4.404945,-4.404945,7.800015,20,0.1337031,5.036318,0,0,4.404945
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337031,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337593,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1338573,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.921791,35.46986,30.26963,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.97518,0,0,0,1.921791,0,0,8.206689,7.796354,16.16775,15.048,9.718145,0,9.718145,32.88144,84.31122,0.1339729,3.710335,1.537432,12,16.96979
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.417073,45.13437,32.43799,5.554274,5.554274,0,0,0,5.554274,79.52567,0,0,0,4.417073,5.846604,5.554274,0,0,6.449608,23.79433,0,1.429531,-1.429531,31.37458,80.44749,0.1339729,6.109702,3.533659,0,28.2114
