Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.492319,54.15141,37.40676,8.574899,8.36,0,-1,0,8.36,65.69759,0,0.2148989,1.072389,5.492319,8.8,8.36,0,0,8.037976,22.3648,0,3.307681,-3.307681,27.88798,71.5075,0.1339729,9.432388,4.393855,0,27.85712
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.187274,70.60401,42.6089,1.650388,1.650388,0,0,0,1.650388,496.0816,0,0,0,8.187274,1.737251,1.650388,0,0,11.71318,19.05712,6.450023,0,6.450023,34.00701,87.19729,0.1338831,1.815427,6.549819,0,27.24439
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.59723,77.76759,46.76089,0.8871831,0.8871831,0,0,0,0.8871831,969.048,2.400198,0,0,8.59723,0.9338769,0.8871831,0,0,5.263155,24.86214,5.263155,0,5.263155,39.00008,100,0.1338099,0.9759014,6.877784,0,33.45937
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.430681,81.20961,49.98913,0,0,0,0,0,0,0,8.430681,0,0,8.430681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338099,0,6.744545,0,38.02966
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.13448,83.78989,53.05207,3.072379,3.072379,0,0,0,3.072379,264.7616,4.900397,0,0,8.13448,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1338099,3.379617,6.507585,0,37.73346
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.717968,84.05697,54.83149,2.722182,2.722182,0,-1,0,2.722182,283.5214,4.852514,0,0,7.717968,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1338099,2.9944,6.174374,0,37.31694
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.574692,75.05524,55.35656,3.292291,3.292291,0,0,0,3.292291,169.3256,2.109123,0,0,5.574692,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1338099,3.62152,4.459754,0,35.17367
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.764941,68.55585,55.87192,1.734305,1.734305,0,0,0,1.734305,217.0865,1.939357,0,0,3.764941,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1338099,1.907735,3.011953,0,33.36392
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.671677,59.88686,54.5884,7.285958,7.285958,0,0,0,7.285958,22.94381,0,8.881784E-16,0,1.671677,7.66943,7.285958,0,0,0,29.59898,0,5.997753,-5.997753,32.67789,83.7893,0.1338099,8.014554,1.337341,0,31.27065
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.66417,23.60122,0,7.26446,-7.26446,25.02048,64.15495,0.1338099,7.591361,0,0,23.60122
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.73579,16.33677,0,2.81826,-2.81826,22.04977,56.53776,0.1338099,2.945082,0,0,16.33677
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.86719,13.51851,0,6.798977,-6.798977,14.88302,38.16151,0.1338099,7.104931,0,0,13.51851
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,8.924638,6.383552,0,-1,0,6.383552,0,0,2.541086,3.43355,0,6.719528,6.383552,0,0,25.42161,6.719528,0,6.719528,-6.719528,7.800015,20,0.1338099,9.817101,0,0,6.719528
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338099,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339197,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1340127,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.894991,38.07415,30.11405,5.059618,5.059618,12,0,3.372,5.059618,57.21759,-8.881784E-16,0,0,2.894991,0,0,6.940382,6.593363,16.16775,15.048,9.488355,0,9.488355,32.66344,83.75225,0.1341431,5.56558,2.315993,12,17.94299
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.047364,46.95087,32.27269,2.516516,2.516516,0,0,0,2.516516,200.5695,0,0,0,5.047364,2.648964,2.516516,0,0,6.679399,23.58752,2.398399,0,2.398399,34.93877,89.5864,0.1341097,2.768168,4.037891,0,28.63488
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.278814,56.69442,37.22202,9.745234,8.36,0,-1,0,8.36,75.10543,0,1.385234,2.359757,6.278814,8.8,8.36,0,0,4.281,25.74608,0,2.521186,-2.521186,32.2812,82.77215,0.1341097,10.71976,5.023051,0,32.02489
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.450511,67.22815,42.36581,6.195169,6.195169,0,0,0,6.195169,120.2632,0,0,0,7.450511,6.521231,6.195169,0,0,7.082318,23.22489,0.929281,0,0.929281,33.1628,85.03264,0.1340968,6.814686,5.960409,0,30.6754
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.57165,77.29159,46.48862,5.352144,5.352144,0,0,0,5.352144,160.1536,0,0,0,8.57165,5.633836,5.352144,0,0,6.153037,24.06124,2.937813,0,2.937813,35.94985,92.17892,0.134056,5.887358,6.857319,0,32.63289
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.25117,75.44324,49.74604,2.945648,2.945648,0,0,0,2.945648,246.1655,0.935264,0,0,7.25117,3.100682,2.945648,0,0,3.215223,26.70528,3.215223,0,3.215223,39.00008,100,0.1340114,3.240213,5.800936,0,33.95645
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.232443,83.95834,52.80898,0,0,0,0,0,0,0,8.232443,0,0,8.232443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340114,0,6.585954,0,37.83142
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.110394,80.84535,54.5884,2.85234,2.85234,0,-1,0,2.85234,249.2829,4.107931,0,0,7.110394,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1340114,3.137574,5.688315,0,36.70937
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.561231,74.73742,55.13292,6.906079,6.906079,0,0,0,6.906079,80.5266,0,0,0,5.561231,7.269557,6.906079,0,0,0,29.59898,0,1.708326,-1.708326,37.19934,95.38274,0.1340114,7.596687,4.448985,0,35.16021
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.277899,63.05787,55.67744,0,0,0,0,0,0,0,0.379759,0,0,2.277899,0,0,0,0,1.89814,27.89065,1.89814,0,1.89814,39.00008,100,0.1339851,0,1.822319,0,30.16855
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.057591,57.69618,54.39393,2.818512,2.818512,0,0,0,2.818512,37.52303,0,4.440892E-16,0,1.057591,2.966854,2.818512,0,0,0,29.59898,0,1.909264,-1.909264,36.98754,94.83965,0.1339851,3.100363,0.8460727,0,30.65657
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.121404,27.68971,0,0.1134086,-0.1134086,36.86799,94.53313,0.1339851,0.118512,0,0,27.68971
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.247414,27.57631,0,4.01102,-4.01102,32.64001,83.69216,0.1339851,4.191515,0,0,27.57631
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.704102,23.56529,0,8.8,-8.8,23.36399,59.90756,0.1339851,10.38108,0,0,23.56529
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.48188,14.76529,0,1.494091,-1.494091,21.78908,55.86934,0.1339851,1.561325,0,0,14.76529
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.14198,13.2712,0,0.3717468,-0.3717468,21.39723,54.86458,0.1339851,0.3884754,0,0,13.2712
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.55503,12.89945,0,1.268775,-1.268775,20.05982,51.43534,0.1339851,1.32587,0,0,12.89945
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.96478,11.63067,0,0.6085665,-0.6085665,19.41834,49.79051,0.1339851,0.6359519,0,0,11.63067
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.64097,11.02211,0,0.6474663,-0.6474663,18.73585,48.04054,0.1339851,0.6766022,0,0,11.02211
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36037,10.37464,0,0,0,18.73585,48.04054,0.1339851,0,0,0,10.37464
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36037,10.37464,0,0,0,18.73585,48.04054,0.1339851,0,0,0,10.37464
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.36037,10.37464,0,0.597331,-0.597331,18.1062,46.42607,0.1339851,0.6242109,0,0,10.37464
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.02408,9.777309,0,0.1801356,-0.1801356,17.91632,45.93921,0.1339851,0.1882417,0,0,9.777309
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22423,9.597174,0,0,0,17.91632,45.93921,0.1339851,0,0,0,9.597174
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.77042,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,2.77042,0,0,0,0,22.22423,9.597174,2.77042,0,2.77042,20.54458,52.6783,0.1339467,0,2.216336,0,12.36759
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.135812,47.0203,32.07822,1.582856,1.582856,0,0,0,1.582856,324.4648,0,0,0,5.135812,1.666165,1.582856,0,0,19.45381,12.09055,3.469647,0,3.469647,23.83617,61.11827,0.1338987,1.741142,4.108649,0,17.22636
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.116621,59.49406,36.99837,4.825603,4.825603,0,-1,0,4.825603,147.4763,0,0,0,7.116621,5.079582,4.825603,0,0,15.98416,15.21323,2.03704,0,2.03704,25.76868,66.0734,0.1338705,5.308163,5.693297,0,22.32986
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.587293,67.44125,42.08383,1.841822,1.841822,0,0,0,1.841822,411.9451,0,0,0,7.587293,1.93876,1.841822,0,0,13.94712,17.04657,5.648533,0,5.648533,31.12735,79.81355,0.1337924,2.026004,6.069834,0,24.63386
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.977479,74.19627,46.18719,0,0,0,0,0,0,0,0,0,0,7.977479,0,0,0,0,8.298586,22.13025,7.977479,0,7.977479,38.69545,99.2189,0.1336822,0,6.381983,0,30.10773
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.668603,81.69722,49.47378,0.3468162,0.3468162,0,0,0,0.3468162,2499.48,7.982426,0,0,8.668603,0.3650697,0.3468162,0,0,0.3211074,29.30998,0.3211074,0,0.3211074,39.00008,100,0.1336778,0.3814978,6.934882,0,37.97858
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.639658,80.72096,52.53672,3.116437,3.116437,0,0,0,3.116437,245.1408,4.359199,0,0,7.639658,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1336778,3.42808,6.111727,0,37.23864
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.724157,74.47497,54.33559,0,0,0,-1,0,0,0,5.724157,0,0,5.724157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336778,0,4.579326,0,35.32314
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.670553,74.9047,54.88983,3.824533,3.824533,0,0,0,3.824533,148.2679,1.644729,0,0,5.670553,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1336778,4.206986,4.536442,0,35.26953
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.139662,69.50595,55.46352,4.953614,4.953614,0,0,0,4.953614,83.56852,0,8.881784E-16,0,4.139662,5.21433,4.953614,0,0,0,29.59898,0,1.074669,-1.074669,37.86728,97.09539,0.1336778,5.448975,3.311729,0,33.73864
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.711576,59.59402,54.18001,1.820331,1.820331,0,0,0,1.820331,94.02552,0,0,0,1.711576,1.916138,1.820331,0,0,1.194076,28.52431,0,0.2045622,-0.2045622,37.65165,96.5425,0.1336778,2.002364,1.36926,0,30.23589
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.421368,28.31975,0,5.055558,-5.055558,32.32262,82.87836,0.1336778,5.283059,0,0,28.31975
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.038655,23.26419,0,5.298996,-5.298996,26.73699,68.55625,0.1336778,5.537451,0,0,23.26419
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.92643,17.96519,0,0.6974382,-0.6974382,26.00183,66.67122,0.1336778,0.7288229,0,0,17.96519
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.70136,17.26776,0,2.31345,-2.31345,23.56324,60.41843,0.1336778,2.417555,0,0,17.26776
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.27186,14.9543,0,0.9116548,-0.9116548,22.60227,57.95442,0.1336778,0.9526792,0,0,14.9543
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.28481,14.04265,0,1.269508,-1.269508,21.26409,54.5232,0.1336778,1.326636,0,0,14.04265
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.69537,12.77314,0,0.8790128,-0.8790128,20.33753,52.14741,0.1336778,0.9185683,0,0,12.77314
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67205,11.89413,0,0,0,20.33753,52.14741,0.1336778,0,0,0,11.89413
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.67205,11.89413,0,0.9308235,-0.9308235,19.35636,49.63158,0.1336778,0.9727105,0,0,11.89413
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.7063,10.96331,0,1.127411,-1.127411,18.16796,46.58442,0.1336778,1.178144,0,0,10.96331
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.95898,9.835896,0,1.29725,-1.29725,16.80054,43.07822,0.1336778,1.355626,0,0,9.835896
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.40037,8.538646,0,0.8909326,-0.8909326,15.86141,40.67021,0.1336778,0.9310246,0,0,8.538646
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.3903,7.647713,0,0.6617414,-0.6617414,15.16388,38.88166,0.1336778,0.6915198,0,0,7.647713
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.585112,36.807,29.75428,10.70615,10.70615,12,0,3.372,10.70615,24.14604,0,0,0,2.585112,0,0,1.293845,1.229153,25.12556,6.985971,3.814265,0,3.814265,18.78241,48.15992,0.1337339,11.77677,2.06809,12,9.571084
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.399065,44.45415,31.8643,6.723629,6.723629,12,0,3.372,6.723629,65.42694,0,0,0,4.399065,0,0,5.276371,5.012552,21.3113,10.41881,9.411617,0,9.411617,27.71105,71.05383,0.133865,7.395992,3.519252,12,14.81787
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.19507,55.86009,36.75528,3.192285,3.192285,0,-1,0,3.192285,194.0638,0,0,0,6.19507,3.3603,3.192285,0,0,11.89968,18.88927,2.83477,0,2.83477,30.40035,77.94946,0.1338259,3.511514,4.956056,0,25.08434
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.430023,66.47208,41.81157,0,0,0,0,0,0,0,0,0,0,7.430023,0,0,0,0,9.064911,21.44056,7.430023,0,7.430023,37.44909,96.02311,0.1337235,0,5.944019,0,28.87058
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.873472,73.35822,45.88576,8.524985,8.524985,3,0,1.095,8.524985,92.3576,0.4228111,0,0,7.873472,5.815774,5.524985,0,0,1.634887,28.12758,1.634887,0,1.634887,39.00008,100,0.133701,9.377483,6.298778,12,36.00105
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.489892,80.42065,49.17234,2.159437,2.159437,0,0,0,2.159437,393.153,6.216801,0,0,8.489892,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,2.375381,6.791914,0,38.08887
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.247423,83.312,52.26445,4.266231,4.266231,0,0,0,4.266231,193.3187,3.756654,0,0,8.247423,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,4.692854,6.597939,0,37.8464
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.956007,79.48143,54.06332,4.68957,4.68957,0,-1,0,4.68957,148.3293,2.019618,0,0,6.956007,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,5.158527,5.564806,0,36.55499
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.807467,75.17691,54.63702,7.624926,7.624926,3,0,1.095,7.624926,76.16425,0.9391242,0,0,5.807467,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,8.387418,4.645974,12,35.40644
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.614771,67.27745,55.21071,2.788364,2.788364,0,0,0,2.788364,129.6377,0.6796509,0,0,3.614771,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,3.067201,2.891817,0,33.21375
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.215406,57.7229,53.9272,0,0,0,0,0,0,0,1.215406,0,0,1.215406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,0,0.9723248,0,30.81438
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133701,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.133701,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.133701,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.133701,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.133701,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.133701,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.133701,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.133701,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.133701,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.133701,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.133701,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.133701,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.133701,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.274589,35.70406,29.54036,6.278822,6.278822,0,0,0,6.278822,36.22636,0,8.881784E-16,0,2.274589,6.609286,6.278822,0,0,12.36637,18.46924,0,4.334697,-4.334697,22.69913,58.20279,0.133701,6.906704,1.819671,0,20.74383
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.083416,46.40058,31.66983,2.500142,2.500142,0,0,0,2.500142,203.3251,0,0,0,5.083416,2.631728,2.500142,0,0,17.1827,14.13455,2.451688,0,2.451688,25.02501,64.16656,0.1336672,2.750156,4.066732,0,19.21796
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.684227,53.80151,36.51219,1.908139,1.908139,0,-1,0,1.908139,297.8937,0,0,0,5.684227,2.008567,1.908139,0,0,14.73101,16.34106,3.675659,0,3.675659,28.51205,73.10767,0.1336167,2.098953,4.547381,0,22.02529
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.006308,64.4652,41.5393,1.807669,1.807669,0,0,0,1.807669,387.5881,0,0,0,7.006308,1.902809,1.807669,0,0,11.05536,19.64916,5.103499,0,5.103499,33.35365,85.52201,0.1335466,1.988435,5.605046,0,26.65547
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.120762,74.10664,45.6135,0.7246968,0.7246968,0,0,0,0.7246968,1120.574,1.406067,0,0,8.120762,0.7628387,0.7246968,0,0,5.951857,24.24231,5.951857,0,5.951857,39.00008,100,0.1334649,0.7971664,6.49661,0,32.36307
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.328843,79.29002,48.90008,0,0,0,0,0,0,0,8.328843,0,0,8.328843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334649,0,6.663074,0,37.92782
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.384613,83.66295,52.01164,1.1789,1.1789,0,0,0,1.1789,711.2234,7.143665,0,0,8.384613,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1334649,1.29679,6.70769,0,37.98359
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.201591,80.30261,53.82024,2.271329,2.271329,0,-1,0,2.271329,317.0651,4.810718,0,0,7.201591,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1334649,2.498462,5.761272,0,36.80057
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.713071,74.49771,54.39393,9.696304,9.696304,4.268887,0,1.416028,9.696304,58.92009,0,0,0,5.713071,5.713071,5.427418,0,0,0,29.59898,0,0,0,39.00008,100,0.1334649,10.66593,4.570457,12,35.31205
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.047514,68.60873,54.96762,5.663203,5.663203,0,0,0,5.663203,71.47041,0,8.881784E-16,0,4.047514,5.961266,5.663203,0,0,0,29.59898,0,1.913752,-1.913752,36.98281,94.82752,0.1334649,6.229523,3.238011,0,33.64649
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.821223,59.43882,53.6841,0,0,0,0,0,0,0,0,0,0,1.821223,0,0,0,0,2.126391,27.68523,1.821223,0,1.821223,38.71057,99.25768,0.1334399,0,1.456978,0,29.50645
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,50.39752,50.39752,10.89346,10.89346,11.21469,0,3.173316,10.89346,0,0,0,0,0,0,0,0.32123,0.3051685,0.3051685,29.32433,0.3051685,0,0.3051685,39.00008,100,0.133445,11.9828,0,12,29.32433
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,47.25679,47.25679,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.133445,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.8745,44.8745,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.133445,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,42.66724,42.66724,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.133445,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,40.47943,40.47943,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.133445,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,38.6125,38.6125,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.133445,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.19284,37.19284,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.133445,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.74403,35.74403,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.133445,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,34.46051,34.46051,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.133445,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.28395,33.28395,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.133445,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.04905,32.04905,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.133445,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.14475,31.14475,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.133445,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.26963,30.26963,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.133445,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.546147,36.29987,29.37505,5.656881,5.656881,12,0,3.372,5.656881,45.00973,0,0,0,2.546147,0,0,6.343119,6.025962,27.10751,5.202216,8.57211,0,8.57211,21.41585,54.91233,0.1335804,6.222569,2.036918,12,7.748363
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.177005,46.45322,31.44619,2.504121,2.504121,11.30412,0,3.195943,2.504121,206.7394,1.776357E-15,0,0,5.177005,0,0,8.8,8.36,18.5354,12.91711,13.53701,0,13.53701,34.25818,87.84132,0.1336344,2.754533,4.141604,12,18.09412
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.289506,59.26546,36.25938,0,0,0,-1,0,0,0,2.291108,0,0,7.289506,0,0,0,0,4.998399,25.10042,4.998399,0,4.998399,39.00008,100,0.1335659,0,5.831605,0,32.38993
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.956396,67.9204,41.23787,2.811999,2.811999,0,0,0,2.811999,282.9445,4.996397,0,0,7.956396,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,3.093199,6.365117,0,37.55537
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.987744,77.714,45.31207,0,0,0,0,0,0,0,8.987744,0,0,8.987744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,0,7.190196,0,38.58672
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.148944,82.93933,48.59865,2.470375,2.470375,0,0,0,2.470375,370.3464,6.54855,0,0,9.148944,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,2.717412,7.319155,0,38.74792
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.922772,81.00278,51.71021,3.354648,3.354648,0,0,0,3.354648,236.173,4.391563,0,0,7.922772,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,3.690113,6.338218,0,37.52175
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.710958,77.74807,53.54797,3.377337,3.377337,0,-1,0,3.377337,198.7056,3.155867,0,0,6.710958,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,3.715071,5.368767,0,36.30994
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.803542,74.55209,54.12167,4.393914,4.393914,0,0,0,4.393914,132.0814,1.178369,0,0,5.803542,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1335659,4.833306,4.642833,0,35.40252
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.270248,69.1753,54.72453,5.022458,5.022458,0,0,0,5.022458,85.02306,0,8.881784E-16,0,4.270248,5.286798,5.022458,0,0,0,29.59898,0,1.01655,-1.01655,37.92854,97.25247,0.1335659,5.524704,3.416198,0,33.86922
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.201527,60.4662,53.46046,5.108103,5.108103,0,0,0,5.108103,43.09872,0,0,0,2.201527,5.37695,5.108103,0,0,1.129501,28.58243,0,3.175423,-3.175423,34.58135,88.66995,0.1335659,5.618913,1.761221,0,30.78395
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,50.15443,50.15443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657749,25.407,0,0,0,34.58135,88.66995,0.1335659,0,0,0,25.407
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.04287,47.04287,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.657749,25.407,0,4.069258,-4.069258,30.29198,77.67158,0.1335659,4.252375,0,0,25.407
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,44.66058,44.66058,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.179147,21.33775,0,0.7642709,-0.7642709,29.48636,75.6059,0.1335659,0.7986631,0,0,21.33775
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,42.47277,42.47277,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.02834,20.57347,0,8.8,-8.8,20.21035,51.8213,0.1335659,13.68584,0,0,20.57347
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.28495,40.28495,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.80611,11.77347,0,0.07847781,-0.07847781,20.12762,51.60919,0.1335659,0.08200932,0,0,11.77347
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,38.44719,38.44719,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.89331,11.695,0,0.6014495,-0.6014495,19.49364,49.9836,0.1335659,0.6285148,0,0,11.695
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56159,11.09355,0,0,0,19.49364,49.9836,0.1335659,0,0,0,11.09355
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,35.57872,35.57872,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.56159,11.09355,0,1.890222,-1.890222,17.50117,44.87471,0.1335659,1.975282,0,0,11.09355
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.2952,34.2952,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.66183,9.203326,0,1.848772,-1.848772,15.5524,39.87786,0.1335659,1.931967,0,0,9.203326
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.11865,33.11865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71603,7.354554,0,0,0,15.5524,39.87786,0.1335659,0,0,0,7.354554
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.91292,31.91292,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.71603,7.354554,0,0.7027375,-0.7027375,14.81165,37.9785,0.1335659,0.7343607,0,0,7.354554
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.98917,30.98917,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.49685,6.651817,0,0.09728391,-0.09728391,14.7091,37.71556,0.1335659,0.1016617,0,0,6.651817
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.11405,30.11405,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.60494,6.554533,0,1.487315,-1.487315,13.14133,33.69566,0.1335659,1.554244,0,0,6.554533
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.480617,35.91111,29.18058,2.213739,2.213739,0,0,0,2.213739,112.0556,0,0,0,2.480617,2.330251,2.213739,0,0,27.25751,5.067218,0.1503661,0,0.1503661,13.28398,34.06142,0.1335639,2.435112,1.984494,0,7.547835
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.784598,45.00265,31.26144,0,0,0,0,0,0,0,0,0,0,4.784598,0,0,0,0,27.10715,5.202548,4.784598,0,4.784598,17.82305,45.70004,0.1334984,0,3.827678,0,9.987145
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.315528,59.07428,36.01629,1.997156,1.997156,0,-1,0,1.997156,366.2974,0,0,0,7.315528,2.102269,1.997156,0,0,22.32255,9.508685,5.213259,0,5.213259,22.76878,58.38137,0.1334272,2.196871,5.852423,0,16.82421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.499816,69.87586,40.96561,6.769032,6.769032,0,0,0,6.769032,125.5692,0,0,0,8.499816,7.125297,6.769032,0,0,17.10929,14.20062,1.37452,0,1.37452,24.07277,61.72492,0.1334084,7.445935,6.799853,0,22.70044
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.012632,77.43307,45.01064,2.686664,2.686664,0,0,0,2.686664,335.4582,0,0,0,9.012632,2.828067,2.686664,0,0,15.73477,15.43769,6.184566,0,6.184566,29.93996,76.76897,0.133324,2.95533,7.210106,0,24.45032
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.018082,81.8631,48.29722,4.107768,4.107768,0,0,0,4.107768,219.5373,0,0,0,9.018082,4.323966,4.107768,0,0,9.550202,21.0038,4.694116,0,4.694116,34.39319,88.18749,0.1332601,4.518544,7.214466,0,30.02188
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.515944,83.53258,51.4185,1.848927,1.848927,0,0,0,1.848927,460.5885,1.713618,0,0,8.515944,1.946239,1.848927,0,0,4.856087,25.2285,4.856087,0,4.856087,39.00008,100,0.1331939,2.033819,6.812755,0,33.74444
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.831411,82.55301,53.24654,0,0,0,-1,0,0,0,7.831411,0,0,7.831411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331939,0,6.265129,0,37.43039
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.413167,76.81223,53.8494,4.249506,4.249506,0,0,0,4.249506,150.9156,1.940003,0,0,6.413167,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1331939,4.674457,5.130534,0,36.01215
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.399384,69.35995,54.45227,2.781565,2.781565,0,0,0,2.781565,158.1622,1.471421,0,0,4.399384,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1331939,3.059722,3.519507,0,33.99836
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.900915,59.21467,53.21737,4.660268,4.660268,0,0,0,4.660268,40.78981,0,8.881784E-16,0,1.900915,4.905545,4.660268,0,0,0,29.59898,0,3.004631,-3.004631,35.83292,91.8791,0.1331939,5.126295,1.520732,0,31.49989
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.95996,49.95996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338478,26.59435,0,0,0,35.83292,91.8791,0.1331939,0,0,0,26.59435
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.8484,46.8484,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.338478,26.59435,0,3.642432,-3.642432,31.99346,82.03435,0.1331939,3.806341,0,0,26.59435
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,44.49528,44.49528,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.385625,22.95192,0,1.93591,-1.93591,29.95283,76.80198,0.1331939,2.023026,0,0,22.95192
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.33664,42.33664,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.536635,21.01601,0,3.247311,-3.247311,26.52987,68.02516,0.1331939,3.39344,0,0,21.01601
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.14882,40.14882,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.14476,17.7687,0,1.659336,-1.659336,24.78077,63.54031,0.1331939,1.734006,0,0,17.7687
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.29161,38.29161,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.98847,16.10936,0,1.047175,-1.047175,23.67695,60.71001,0.1331939,1.094298,0,0,16.10936
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.86224,36.86224,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.15199,15.06218,0,0.6625904,-0.6625904,22.97852,58.91916,0.1331939,0.692407,0,0,15.06218
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8882,14.39959,0,0,0,22.97852,58.91916,0.1331939,0,0,0,14.39959
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8882,14.39959,0,0,0,22.97852,58.91916,0.1331939,0,0,0,14.39959
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.95335,32.95335,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.8882,14.39959,0,1.01698,-1.01698,21.90653,56.17048,0.1331939,1.062744,0,0,14.39959
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.72817,31.72817,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.01818,13.38261,0,0.5118473,-0.5118473,21.36699,54.78706,0.1331939,0.5348804,0,0,13.38261
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.82387,30.82387,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.5869,12.87077,0,1.277099,-1.277099,20.02081,51.33532,0.1331939,1.334569,0,0,12.87077
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.94875,29.94875,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.0059,11.59367,0,1.342576,-1.342576,18.60562,47.70661,0.1331939,1.402992,0,0,11.59367
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.93268,34.20481,29.01528,3.530342,3.530342,0,0,0,3.530342,54.74483,0,0,0,1.93268,3.716149,3.530342,0,0,21.49765,10.25109,0,1.783469,-1.783469,16.72567,42.88626,0.1331939,3.883376,1.546144,0,12.18377
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.30419,43.29492,31.06697,1.841609,1.841609,0,0,0,1.841609,233.719,0,0,0,4.30419,1.938536,1.841609,0,0,23.47928,8.467623,2.365654,0,2.365654,18.96993,48.64075,0.1331618,2.02577,3.443352,0,12.77181
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.862839,53.57942,35.7732,4.855851,4.855851,0,-1,0,4.855851,120.7376,0,0,0,5.862839,5.111422,4.855851,0,0,21.11363,10.59671,0.7514164,0,0.7514164,19.68279,50.46858,0.1331515,5.341436,4.690271,0,16.45955
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.071356,59.94442,40.69335,2.045532,2.045532,0,0,0,2.045532,296.8106,0,0,0,6.071356,2.153192,2.045532,0,0,20.36221,11.27299,3.918165,0,3.918165,23.39988,59.99958,0.1330983,2.250085,4.857085,0,17.34434
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.863252,63.80608,44.70921,1.681441,1.681441,0,0,0,1.681441,348.7039,0,0,0,5.863252,1.769938,1.681441,0,0,16.44405,14.79933,4.093314,0,4.093314,27.28314,69.95663,0.1330427,1.849585,4.690602,0,20.66259
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.712501,71.05258,48.02496,0,0,0,0,0,0,0,0,0,0,6.712501,0,0,0,0,12.35073,18.48332,6.712501,0,6.712501,33.65118,86.2849,0.1329516,0,5.370001,0,25.19582
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.783812,75.15475,51.16569,3.784306,3.784306,0,0,0,3.784306,179.2617,0,0,0,6.783812,3.98348,3.784306,0,0,5.638234,24.52457,2.800331,0,2.800331,36.30781,93.09676,0.1329136,4.162737,5.427049,0,31.30838
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.086937,70.3675,53.00345,2.55873,2.55873,0,-1,0,2.55873,198.8071,0,0,0,5.086937,2.6934,2.55873,0,0,2.837902,27.04487,2.393537,0,2.393537,38.57852,98.91908,0.1328812,2.814603,4.06955,0,32.13181
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.74191,66.00401,53.62576,7.720301,7.720301,4.587633,0,1.496671,7.720301,48.46844,0,0,0,3.74191,3.297545,3.132667,0,0,0.4443651,29.19905,0.4443651,0,0.4443651,39.00008,100,0.1328873,8.492331,2.993528,12,32.94096
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.372669,61.85175,54.22863,5.862663,5.862663,0,0,0,5.862663,40.47084,0,8.881784E-16,0,2.372669,6.171224,5.862663,0,0,0,29.59898,0,3.798555,-3.798555,34.99605,89.73328,0.1328873,6.448929,1.898135,0,31.97165
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.709316,58.38522,53.0229,0,0,0,0,0,0,0,0,0,0,1.709316,0,0,0,0,4.220617,25.80042,1.709316,0,1.709316,36.61765,93.89122,0.1328641,0,1.367452,0,27.50974
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,49.74604,49.74604,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.511301,27.33881,0,2.166793,-2.166793,34.33365,88.03482,0.1328641,2.264298,0,0,27.33881
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,46.65393,46.65393,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.918849,25.17201,0,1.812062,-1.812062,32.42357,83.13718,0.1328641,1.893604,0,0,25.17201
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,44.32998,44.32998,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.93225,23.35995,0,6.10235,-6.10235,25.99113,66.64378,0.1328641,6.376956,0,0,23.35995
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.17134,42.17134,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.71264,17.2576,0,1.926271,-1.926271,23.96066,61.43746,0.1328641,2.012953,0,0,17.2576
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.98352,39.98352,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.85294,15.33133,0,0.2693692,-0.2693692,23.67672,60.70941,0.1328641,0.2814908,0,0,15.33133
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.12631,38.12631,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.15224,15.06196,0,0.6578415,-0.6578415,22.98329,58.9314,0.1328641,0.6874444,0,0,15.06196
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.69694,36.69694,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.88317,14.40412,0,2.093175,-2.093175,20.77689,53.27398,0.1328641,2.187368,0,0,14.40412
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20893,12.31095,0,0,0,20.77689,53.27398,0.1328641,0,0,0,12.31095
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.93543,33.93543,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.20893,12.31095,0,1.936531,-1.936531,18.73561,48.03992,0.1328641,2.023675,0,0,12.31095
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.75888,32.75888,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.36063,10.37441,0,0.8890926,-0.8890926,17.79842,45.63689,0.1328641,0.9291018,0,0,10.37441
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.56287,31.56287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.34851,9.485322,0,0,0,17.79842,45.63689,0.1328641,0,0,0,9.485322
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.65857,30.65857,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.34851,9.485322,0,2.734114,-2.734114,14.91641,38.24714,0.1328641,2.857149,0,0,9.485322
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.78345,29.78345,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.38641,6.751208,0,2.728109,-2.728109,12.04073,30.87362,0.1328641,2.850874,0,0,6.751208
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.345439,35.18557,28.84998,0,0,0,0,0,0,0,0,0,0,2.345439,0,0,0,0,28.41764,4.023099,2.345439,0,2.345439,14.26581,36.57893,0.1328324,0,1.876351,0,6.368538
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.932886,45.04325,30.87249,6.744304,6.744304,12,0,3.372,6.744304,73.1415,8.881784E-16,0,0,4.932886,0,0,5.255696,4.992911,26.0722,6.133994,9.925797,0,9.925797,23.68225,60.7236,0.1329557,7.418735,3.946308,12,11.06688
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.630118,56.01772,35.54955,1.773507,1.773507,0,-1,0,1.773507,373.8423,0,0,0,6.630118,1.866849,1.773507,0,0,16.14641,15.06721,4.763269,0,4.763269,28.20108,72.31033,0.1328913,1.950857,5.304095,0,21.69733
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.288475,64.26602,40.45026,1.326236,1.326236,0,0,0,1.326236,549.5607,0,0,0,7.288475,1.396038,1.326236,0,0,11.38314,19.35415,5.892436,0,5.892436,33.79114,86.64378,0.1328116,1.45886,5.83078,0,26.64263
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.886575,76.08102,44.43694,2.779436,2.779436,0,0,0,2.779436,319.7258,0.4701503,0,0,8.886575,2.925722,2.779436,0,0,5.490702,24.65735,5.490702,0,5.490702,39.00008,100,0.1327375,3.05738,7.10926,0,33.54392
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.669912,79.41826,47.75269,5.884183,5.884183,0,0,0,5.884183,147.3427,2.476036,0,0,8.669912,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1327375,6.472601,6.93593,0,38.26889
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.99091,75.75561,50.9226,0,0,0,0,0,0,0,6.99091,0,0,6.99091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327375,0,5.592728,0,36.58989
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.367109,75.32384,52.77981,6.179921,6.179921,0,-1,0,6.179921,103.029,0,0,0,6.367109,6.50518,6.179921,0,0,0,29.59898,0,0.1380706,-0.1380706,38.85454,99.62682,0.1327375,6.797913,5.093688,0,35.96609
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.35984,76.01872,53.38267,2.513111,2.513111,0,0,0,2.513111,253.0664,3.561049,0,0,6.35984,2.64538,2.513111,0,0,0.1534118,29.46091,0.1534118,0,0.1534118,39.00008,100,0.1327355,2.764422,5.087872,0,35.82075
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.477043,65.49474,54.03416,3.49394,3.49394,0,0,0,3.49394,99.5164,0,0,0,3.477043,3.677832,3.49394,0,0,0,29.59898,0,0.2007883,-0.2007883,38.78843,99.45731,0.1327355,3.843334,2.781635,0,33.07602
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.228252,56.64606,52.83815,4.611095,4.611095,0,0,0,4.611095,26.63689,0,0,0,1.228252,4.853785,4.611095,0,0,0.2230982,29.39819,0,3.625532,-3.625532,34.96678,89.65823,0.1327355,5.072205,0.9826018,0,30.62644
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.58074,49.58074,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.251468,25.77266,0,5.35655,-5.35655,29.32048,75.18057,0.1327355,5.597595,0,0,25.77266
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,46.48862,46.48862,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.20319,20.41611,0,0.1797841,-0.1797841,29.13097,74.69466,0.1327355,0.1878744,0,0,20.41611
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.19385,44.19385,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.40295,20.23632,0,7.450834,-7.450834,21.2771,54.55657,0.1327355,7.786122,0,0,20.23632
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.00603,42.00603,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.68165,12.78549,0,5.269489,-5.269489,15.72258,40.31421,0.1327355,5.506616,0,0,12.78549
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.84739,39.84739,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.53664,7.516,0,0.7032328,-0.7032328,14.9813,38.41352,0.1327355,0.7348783,0,0,7.516
