Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.96101,37.96101,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.31801,6.812767,0,1.857023,-1.857023,13.02383,33.39437,0.1327355,1.940589,0,0,6.812767
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,36.56081,36.56081,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.38137,4.955744,0,1.617446,-1.617446,11.31889,29.02274,0.1327355,1.690231,0,0,4.955744
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.08282,35.08282,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.17853,3.338298,0,1.467565,-1.467565,9.771942,25.05621,0.1327355,1.533605,0,0,3.338298
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.7993,33.7993,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.80916,1.870733,0,0.730961,-0.730961,9.001441,23.08057,0.1327355,0.7638543,0,0,1.870733
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.62275,32.62275,1.18423,1.082784,0,-1,0,1.082784,0,0,0.1014467,0.2198698,0,1.139772,1.082784,0,0,31.62134,1.139772,0,1.139772,-1.139772,7.800015,20,0.1327355,1.302654,0,0,1.139772
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.42674,31.42674,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327355,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.52244,30.52244,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132805,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.64732,29.64732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328578,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.546292,35.60984,28.71385,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.52857,0,0,0,2.546292,0,0,7.933874,7.53718,16.16775,15.048,10.08347,0,10.08347,33.22802,85.19988,0.1329654,3.971328,2.037033,12,17.59429
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.361476,46.22633,30.70719,4.515352,4.515352,0,0,0,4.515352,118.7389,0,0,0,5.361476,4.753002,4.515352,0,0,6.084281,24.12313,0.6084749,0,0.6084749,33.80527,86.68001,0.1329572,4.966887,4.289181,0,29.4846
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.880448,56.70451,35.3648,2.445272,2.445272,0,-1,0,2.445272,281.3776,0,0,0,6.880448,2.573971,2.445272,0,0,5.475807,24.67075,4.306478,0,4.306478,37.89075,97.15559,0.1328992,2.689799,5.504359,0,31.5512
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.605808,69.35867,40.19744,0.1488191,0.1488191,0,0,0,0.1488191,5782.732,7.279828,0,0,8.605808,0.1566516,0.1488191,0,0,1.169329,28.54658,1.169329,0,1.169329,39.00008,100,0.1328835,0.163701,6.884646,0,37.15239
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.490332,73.91129,44.16468,4.093261,4.093261,0,0,0,4.093261,207.4222,4.181637,0,0,8.490332,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,4.502586,6.792266,0,38.08931
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.410039,77.85061,47.49988,0,0,0,0,0,0,0,8.410039,0,0,8.410039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,0,6.728031,0,38.00902
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.39649,81.95391,50.6795,2.334289,2.334289,0,0,0,2.334289,359.7023,5.939344,0,0,8.39649,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,2.567718,6.717192,0,37.99547
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.267412,78.99358,52.53672,1.236925,1.236925,0,-1,0,1.236925,587.5385,5.965385,0,0,7.267412,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,1.360618,5.813929,0,36.86639
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.970582,74.14266,53.1882,0,0,0,0,0,0,0,5.970582,0,0,5.970582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,0,4.776465,0,35.56956
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.073981,67.43527,53.82024,7.604122,7.604122,3.73384,0,1.280661,7.604122,53.57595,0,0,0,4.073981,4.073981,3.870282,0,0,0,29.59898,0,0,0,39.00008,100,0.1328835,8.364533,3.259185,12,33.67296
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.96972,58.84223,52.64368,3.406914,3.406914,0,0,0,3.406914,57.81536,0,4.440892E-16,0,1.96972,3.586225,3.406914,0,0,0,29.59898,0,1.616506,-1.616506,37.29613,95.63091,0.1328835,3.747605,1.575776,0,31.5687
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,49.41544,49.41544,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.796118,27.98247,0,1.569329,-1.569329,35.64191,91.38934,0.1328835,1.639949,0,0,27.98247
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,46.35249,46.35249,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.539816,26.41314,0,4.860938,-4.860938,30.51803,78.25121,0.1328835,5.07968,0,0,26.41314
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.05772,44.05772,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.940859,21.55221,0,4.990939,-4.990939,25.25712,64.76173,0.1328835,5.215531,0,0,21.55221
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.89907,41.89907,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.48635,16.56127,0,4.259345,-4.259345,20.76738,53.24958,0.1328835,4.451015,0,0,16.56127
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.71126,39.71126,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.21895,12.30192,0,0.9825633,-0.9825633,19.73167,50.59392,0.1328835,1.026779,0,0,12.30192
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.85405,37.85405,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.31069,11.31936,0,2.444541,-2.444541,17.1549,43.98682,0.1328835,2.554545,0,0,11.31936
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02684,8.874818,0,0,0,17.1549,43.98682,0.1328835,0,0,0,8.874818
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02684,8.874818,0,0,0,17.1549,43.98682,0.1328835,0,0,0,8.874818
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.69234,33.69234,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.02684,8.874818,0,2.427238,-2.427238,14.59636,37.42649,0.1328835,2.536464,0,0,8.874818
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.51579,32.51579,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.72378,6.447579,0,1.413834,-1.413834,13.10605,33.60519,0.1328835,1.477456,0,0,6.447579
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.31006,31.31006,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.2947,5.033745,0,1.160622,-1.160622,11.88265,30.46826,0.1328835,1.21285,0,0,5.033745
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.38631,30.38631,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.58428,3.873124,0,1.4287,-1.4287,10.37667,26.60678,0.1328835,1.492991,0,0,3.873124
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.54036,29.54036,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.17173,2.444424,0,0.3784332,-0.3784332,9.977761,25.58395,0.1328835,0.3954627,0,0,2.444424
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.490517,35.34074,28.60689,1.765016,1.765016,0,0,0,1.765016,141.1045,0,0,0,2.490517,1.857912,1.765016,0,0,30.59221,2.065991,0.6326051,0,0.6326051,10.5779,27.12277,0.132875,1.941518,1.992414,0,4.556508
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.042866,45.09139,30.60023,0.4657695,0.4657695,0,0,0,0.4657695,1082.696,0,0,0,5.042866,0.4902837,0.4657695,0,0,29.9596,2.635335,4.552583,0,4.552583,14.89686,38.19701,0.1328138,0.5123465,4.034293,0,7.678202
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.054968,57.14599,35.1995,5.046727,5.046727,0,-1,0,5.046727,139.7929,0,0,0,7.054968,5.312345,5.046727,0,0,25.40702,6.73266,1.742624,0,1.742624,16.55006,42.43597,0.1327903,5.5514,5.643975,0,13.78763
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.381103,68.1334,39.98352,2.58098,2.58098,0,0,0,2.58098,324.7256,0,0,0,8.381103,2.716821,2.58098,0,0,23.6644,8.301022,5.664282,0,5.664282,21.92367,56.21443,0.1327143,2.839078,6.704882,0,16.68212
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.214059,76.94678,43.92159,3.265571,3.265571,0,0,0,3.265571,282.1577,0,0,0,9.214059,3.437443,3.265571,0,0,18.00011,13.39888,5.776615,0,5.776615,27.40385,70.26614,0.1326368,3.592128,7.371247,0,22.61293
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.985614,80.29851,47.25679,0.3936055,0.3936055,0,0,0,0.3936055,2282.899,0,0,0,8.985614,0.4143215,0.3936055,0,0,12.2235,18.59783,8.571293,0,8.571293,35.53529,91.11594,0.1325219,0.432966,7.188491,0,27.58344
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.608845,82.67263,50.42669,1.3603,1.3603,0,0,0,1.3603,632.8637,3.524743,0,0,8.608845,1.431895,1.3603,0,0,3.652207,26.31199,3.652207,0,3.652207,39.00008,100,0.1324731,1.49633,6.887076,0,34.92084
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.927659,81.80756,52.31307,2.057338,2.057338,0,-1,0,2.057338,385.3358,5.76204,0,0,7.927659,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1324731,2.263072,6.342127,0,37.52664
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.98893,73.9309,52.94511,6.927161,6.927161,0,0,0,6.927161,86.45576,0,0,0,5.98893,7.291748,6.927161,0,0,0,29.59898,0,1.302818,-1.302818,37.62679,96.47874,0.1324731,7.619877,4.791143,0,35.58791
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.081601,67.22644,53.60631,2.444821,2.444821,0,0,0,2.444821,166.9488,0.06052827,0,0,4.081601,2.573496,2.444821,0,0,1.447576,28.29616,1.447576,0,1.447576,39.00008,100,0.1324537,2.689303,3.26528,0,32.37776
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.97341,58.65127,52.4492,2.454441,2.454441,0,0,0,2.454441,80.40158,0,4.440892E-16,0,1.97341,2.583622,2.454441,0,0,0,29.59898,0,0.6102128,-0.6102128,38.35686,98.35072,0.1324537,2.699885,1.578728,0,31.57239
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,49.23069,49.23069,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6780142,28.98877,0,0.4259941,-0.4259941,37.90782,97.19934,0.1324537,0.4451638,0,0,28.98877
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.18719,46.18719,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.151341,28.56277,0,3.503427,-3.503427,34.21488,87.73029,0.1324537,3.661082,0,0,28.56277
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.89242,43.89242,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.044038,25.05934,0,4.382443,-4.382443,29.59538,75.88544,0.1324537,4.579654,0,0,25.05934
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.73378,41.73378,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.91342,20.6769,0,0.430731,-0.430731,29.14135,74.72127,0.1324537,0.4501139,0,0,20.6769
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,39.57513,39.57513,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.39201,20.24617,0,2.152223,-2.152223,26.87271,68.90424,0.1324537,2.249073,0,0,20.24617
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.68875,37.68875,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.78337,18.09395,0,1.596616,-1.596616,25.18973,64.58892,0.1324537,1.668463,0,0,18.09395
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.28855,36.28855,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.55739,16.49733,0,2.200736,-2.200736,22.86995,58.64078,0.1324537,2.299769,0,0,16.49733
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00265,14.2966,0,0,0,22.86995,58.64078,0.1324537,0,0,0,14.2966
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.61455,33.61455,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.00265,14.2966,0,1.56304,-1.56304,21.22236,54.4162,0.1324537,1.633377,0,0,14.2966
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.43799,32.43799,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.73936,12.73355,0,0.1534563,-0.1534563,21.0606,54.00144,0.1324537,0.1603618,0,0,12.73355
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.23227,31.23227,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.90987,12.5801,0,0.2047428,-0.2047428,20.84479,53.44806,0.1324537,0.2139562,0,0,12.5801
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.2988,30.2988,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.13736,12.37536,0,0.508321,-0.508321,20.30897,52.07418,0.1324537,0.5311955,0,0,12.37536
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.42367,29.42367,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.70216,11.86703,0,0.9169608,-0.9169608,19.34241,49.59582,0.1324537,0.958224,0,0,11.86703
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.639412,35.64986,28.49993,6.003184,6.003184,0,0,0,6.003184,43.96687,0,0,0,2.639412,6.319141,6.003184,0,0,20.721,10.95007,0,3.679729,-3.679729,15.46363,39.65026,0.1324537,6.603503,2.11153,0,13.58949
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.338264,42.77777,30.49327,3.103788,3.103788,0,0,0,3.103788,139.7732,0,0,0,4.338264,3.267146,3.103788,0,0,24.80959,7.270346,1.071119,0,1.071119,16.47979,42.25578,0.1324394,3.414167,3.470611,0,11.60861
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.059918,57.00416,35.06337,0,0,0,-1,0,0,0,0,0,0,7.059918,0,0,0,0,23.73847,8.234352,7.059918,0,7.059918,23.17741,59.42914,0.1323451,0,5.647935,0,15.29427
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.201589,67.14061,39.78905,6.513821,6.513821,0,0,0,6.513821,125.9106,0,0,0,8.201589,6.856653,6.513821,0,0,16.67855,14.58828,1.344936,0,1.344936,24.45333,62.70072,0.1323271,7.165203,6.561271,0,22.78987
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.903004,70.78613,43.72712,0,0,0,0,0,0,0,0,0,0,7.903004,0,0,0,0,15.33362,15.79872,7.903004,0,7.903004,31.95078,81.9249,0.1322217,0,6.322403,0,23.70173
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.800091,74.51334,47.06232,5.129484,5.129484,0,0,0,5.129484,152.0639,0,0,0,7.800091,5.399457,5.129484,0,0,7.430615,22.91142,2.400635,0,2.400635,34.22822,87.76449,0.1321898,5.642432,6.240073,0,30.71152
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.742885,69.75846,50.24194,0,0,0,0,0,0,0,0.7129044,0,0,5.742885,0,0,0,0,5.02998,25.072,5.02998,0,5.02998,39.00008,100,0.1321228,0,4.594307,0,30.81488
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.199478,73.8367,52.12832,5.489763,5.489763,0,-1,0,5.489763,112.928,0.4207802,0,0,6.199478,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1321228,6.038739,4.959582,0,35.79845
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.70475,68.63948,52.77981,0.4623936,0.4623936,0,0,0,0.4623936,1017.477,4.21802,0,0,4.70475,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1321228,0.5086329,3.7638,0,34.30373
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.863883,66.26603,53.46046,0,0,0,0,0,0,0,3.863883,0,0,3.863883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321228,0,3.091107,0,33.46286
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.54099,57.0753,52.28391,0,0,0,0,0,0,0,1.54099,0,0,1.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321228,0,1.232792,0,31.13997
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.08483,49.08483,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1321228,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.05106,46.05106,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1321228,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.78546,43.78546,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1321228,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.62682,41.62682,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1321228,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,39.45845,39.45845,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1321228,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,37.57207,37.57207,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1321228,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.15242,36.15242,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1321228,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.7036,34.7036,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1321228,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,33.47842,33.47842,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1321228,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.30186,32.30186,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1321228,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.09613,31.09613,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1321228,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.16267,30.16267,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1321228,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.31671,29.31671,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1321228,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.229736,31.63436,28.38325,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.8759,0,0,0,1.229736,0,0,8.8,8.36,32.13409,0.6783009,9.589736,0,9.589736,17.61263,45.1605,0.132232,2.82545,0.983789,12,1.908037
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.656718,37.61209,30.32797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.656718,0,0,8.8,8.36,22.54435,9.309064,11.01672,0,11.01672,28.06401,71.95885,0.1322494,0,2.125375,12,11.96578
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.381786,47.67089,34.8689,2.950004,2.950004,0,-1,0,2.950004,148.5349,0,0,0,4.381786,3.105267,2.950004,0,0,11.52763,19.22411,1.276519,0,1.276519,29.27502,75.064,0.1322325,3.245004,3.505429,0,23.6059
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.545621,53.36071,39.57513,3.598628,3.598628,0,0,0,3.598628,126.3154,0,0,0,4.545621,3.78803,3.598628,0,0,10.25111,20.37298,0.7575917,0,0.7575917,29.99373,76.90685,0.1322224,3.958491,3.636497,0,24.9186
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.664529,61.65921,43.48403,5.489497,5.489497,0,0,0,5.489497,103.1885,0,0,0,5.664529,5.778418,5.489497,0,0,9.493521,21.05481,0,0.113888,-0.113888,29.87368,76.59904,0.1322224,6.038446,4.531623,0,26.71934
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.865175,66.25604,46.81923,6.932096,6.932096,0,0,0,6.932096,84.60897,0,8.881784E-16,0,5.865175,7.296944,6.932096,0,0,9.620063,20.94092,0,1.431768,-1.431768,28.36447,72.72926,0.1322224,7.625306,4.69214,0,26.8061
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.494442,72.54289,50.0183,6.556189,6.556189,0,0,0,6.556189,99.05818,0,0,0,6.494442,6.901251,6.556189,0,0,11.21092,19.50915,0,0.4068101,-0.4068101,27.93565,71.62974,0.1322224,7.211808,5.195553,0,26.0036
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.581754,67.15704,51.87551,6.568397,6.568397,0,-1,0,6.568397,69.75453,0,8.881784E-16,0,4.581754,6.914102,6.568397,0,0,11.66293,19.10234,0,2.332347,-2.332347,25.47714,65.32587,0.1322224,7.225236,3.665403,0,23.6841
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.711789,61.24177,52.56589,0,0,0,0,0,0,0,0,0,0,2.711789,0,0,0,0,14.25443,16.76999,2.711789,0,2.711789,28.04977,71.92235,0.1321864,0,2.169431,0,19.48178
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.433172,57.72231,53.24654,4.097981,4.097981,0,0,0,4.097981,34.97263,0,0,0,1.433172,4.313664,4.097981,0,0,11.54264,19.21061,0,2.880492,-2.880492,25.01347,64.13696,0.1321864,4.50778,1.146538,0,20.64378
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.200764,55.80067,52.09915,4.694821,4.694821,0,0,0,4.694821,25.57635,0,0,0,1.200764,4.941917,4.694821,0,0,14.74318,16.33011,0,3.741153,-3.741153,21.06994,54.02539,0.1321864,5.164303,0.960611,0,17.53088
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.92925,48.92925,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.90002,12.58896,0,6.752805,-6.752805,13.95186,35.77394,0.1321864,7.056681,0,0,12.58896
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.88576,45.88576,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.3732666,0,5.662788,5.379649,0,0,26.40314,5.836155,0,5.662788,-5.662788,7.98276,20.46857,0.1321864,5.917614,0,0,5.836155
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,43.62016,43.62016,5.998551,0.1646983,0,-1,0,0.1646983,0,0,5.833853,6.433708,0,0.1733666,0.1646983,0,0,32.69513,0.1733666,0,0.1733666,-0.1733666,7.800015,20,0.1321864,6.598406,0,0,0.1733666
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,41.49068,41.49068,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.43594,37.43594,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.01629,36.01629,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321864,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322444,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323112,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.08934,33.82492,28.22767,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.10429,0,0,0,2.08934,0,0,8.159559,7.751581,16.16775,15.048,9.84092,0,9.84092,32.99792,84.60988,0.1324164,3.530141,1.671472,12,17.13734
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.084594,44.7411,30.16267,3.864176,3.864176,0,0,0,3.864176,131.5829,0,0,0,5.084594,4.067554,3.864176,0,0,6.326833,23.90483,1.017041,0,1.017041,33.96277,87.08385,0.1324029,4.250593,4.067676,0,28.98942
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.152448,56.88482,34.67443,3.756103,3.756103,0,-1,0,3.756103,190.422,0,0,0,7.152448,3.953793,3.756103,0,0,5.309792,24.82017,3.198656,0,3.198656,36.99728,94.86462,0.1323605,4.131713,5.721959,0,31.97261
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.301338,67.00983,39.35149,2.125118,2.125118,0,0,0,2.125118,390.6295,3.953235,0,0,8.301338,2.236967,2.125118,0,0,2.111136,27.69896,2.111136,0,2.111136,39.00008,100,0.1323325,2.33763,6.64107,0,36.00029
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.793281,74.05202,43.21177,5.153066,5.153066,0,0,0,5.153066,170.6417,3.369001,0,0,8.793281,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,5.668372,7.034625,0,38.39226
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.453957,76.81839,46.54697,0,0,0,0,0,0,0,8.453957,0,0,8.453957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,0,6.763165,0,38.05294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.297917,75.68504,49.77521,0,0,0,0,0,0,0,7.297917,0,0,7.297917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,0,5.838334,0,36.8969
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.134806,77.30344,51.66159,0,0,0,-1,0,0,0,7.134806,0,0,7.134806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,0,5.707845,0,36.73378
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.263089,74.35867,52.34224,5.776403,5.776403,0,0,0,5.776403,108.4254,0.1826641,0,0,6.263089,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,6.354043,5.010471,0,35.86207
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.183303,63.39002,53.05207,0.0789234,0.0789234,0,0,0,0.0789234,4033.408,3.100225,0,0,3.183303,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1323325,0.08681574,2.546642,0,32.78228
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.104889,55.32904,51.93385,3.271115,3.271115,0,0,0,3.271115,33.77713,0,0,0,1.104889,3.443279,3.271115,0,0,0,29.59898,0,2.33839,-2.33839,36.5352,93.67981,0.1323325,3.598227,0.883911,0,30.70387
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.598211,27.26059,0,5.517737,-5.517737,30.71899,78.76649,0.1323325,5.766036,0,0,27.26059
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.729031,21.74285,0,2.967997,-2.967997,27.59045,70.7446,0.1323325,3.101556,0,0,21.74285
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.0268,18.77485,0,0.3696312,-0.3696312,27.20082,69.74556,0.1323325,0.3862646,0,0,18.77485
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.43751,18.40522,0,3.978884,-3.978884,23.00671,58.99145,0.1323325,4.157934,0,0,18.40522
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.85849,14.42634,0,1.336238,-1.336238,21.59819,55.37987,0.1323325,1.396368,0,0,14.42634
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.3432,13.0901,0,0.4035533,-0.4035533,21.17281,54.28915,0.1323325,0.4217132,0,0,13.0901
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79159,12.68655,0,0,0,21.17281,54.28915,0.1323325,0,0,0,12.68655
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.79159,12.68655,0,0.7864004,-0.7864004,20.34387,52.16367,0.1323325,0.8217884,0,0,12.68655
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66537,11.90015,0,0,0,20.34387,52.16367,0.1323325,0,0,0,11.90015
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.66537,11.90015,0,2.615349,-2.615349,17.58705,45.09492,0.1323325,2.73304,0,0,11.90015
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.57131,9.284799,0,2.257367,-2.257367,15.20758,38.99371,0.1323325,2.358948,0,0,9.284799
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0795,7.027432,0,1.32187,-1.32187,13.81421,35.42097,0.1323325,1.381354,0,0,7.027432
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.54824,5.705562,0,1.883828,-1.883828,11.82848,30.32937,0.1323325,1.968601,0,0,5.705562
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.046703,33.58607,28.11098,3.119403,3.119403,0,0,0,3.119403,65.612,0,4.440892E-16,0,2.046703,3.283582,3.119403,0,0,28.64138,3.821734,0,1.236879,-1.236879,10.52469,26.98633,0.1323325,3.431344,1.637362,0,5.868437
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.308287,42.18023,30.02654,1.794963,1.794963,0,0,0,1.794963,240.0209,0,0,0,4.308287,1.889435,1.794963,0,0,30.01569,2.584855,2.418852,0,2.418852,12.81942,32.87023,0.1323005,1.97446,3.44663,0,6.893142
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.292128,53.60266,34.48968,5.396044,5.396044,0,-1,0,5.396044,116.6063,0,0,0.2164134,6.292128,5.680046,5.396044,0,0,27.59684,4.761822,0.6120814,0,0.6120814,13.40009,34.35913,0.1322924,5.935648,5.033702,0,11.05395
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.831512,64.82964,39.13757,1.533024,1.533024,0,0,0,1.533024,510.8538,0,0,0,7.831512,1.61371,1.533024,0,0,26.98476,5.312695,6.217803,0,6.217803,19.29881,49.48404,0.1322101,1.686327,6.26521,0,13.14421
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.69913,73.29903,42.95895,2.136533,2.136533,0,0,0,2.136533,407.1611,0,0,0,8.69913,2.248982,2.136533,0,0,20.76696,10.90872,6.450148,0,6.450148,25.41796,65.17413,0.1321249,2.350186,6.959304,0,19.60785
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.47473,76.59958,46.30387,5.20534,5.20534,0,0,0,5.20534,162.8084,0,0,0,8.47473,5.479306,5.20534,0,0,14.31681,16.71385,2.995425,0,2.995425,28.25967,72.46055,0.1320853,5.725874,6.779784,0,25.18858
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.534771,76.39742,49.50294,3.559282,3.559282,0,0,0,3.559282,211.6936,0,0,0,7.534771,3.746612,3.559282,0,0,11.32138,19.40973,3.788159,0,3.788159,31.85343,81.67531,0.1320353,3.91521,6.027817,0,26.9445
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.931719,76.10624,51.4185,5.006517,5.006517,0,-1,0,5.006517,138.4539,0,0,0,6.931719,5.270019,5.006517,0,0,7.533225,22.81908,1.6617,0,1.6617,33.42986,85.71742,0.1320134,5.507169,5.545375,0,29.7508
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.860404,68.49574,52.12832,2.313898,2.313898,0,0,0,2.313898,210.0527,0,0,0,4.860404,2.435682,2.313898,0,0,5.871524,24.31461,2.424722,0,2.424722,35.73016,91.61559,0.1319815,2.545287,3.888323,0,29.17501
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.771207,65.24648,52.83815,2.693683,2.693683,0,0,0,2.693683,140.0019,0,0,0,3.771207,2.835456,2.693683,0,0,3.446802,26.49686,0.9357511,0,0.9357511,36.61789,93.89182,0.1319691,2.963052,3.016966,0,30.26806
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.036043,58.11492,51.73938,1.280482,1.280482,0,0,0,1.280482,159.006,0,0,0,2.036043,1.347875,1.280482,0,0,2.511051,27.33903,0.6881672,0,0.6881672,37.27074,95.5658,0.1319601,1.40853,1.628834,0,29.37507
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.822884,27.95838,0,7.777047,-7.777047,29.07301,74.54604,0.1319601,8.127014,0,0,27.95838
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.46405,20.18134,0,3.978786,-3.978786,24.879,63.79218,0.1319601,4.157832,0,0,20.18134
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.88492,16.20255,0,2.134125,-2.134125,22.62944,58.02408,0.1319601,2.23016,0,0,16.20255
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.25617,14.06842,0,1.28773,-1.28773,21.27205,54.54361,0.1319601,1.345678,0,0,14.06842
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68698,12.78069,0,0,0,21.27205,54.54361,0.1319601,0,0,0,12.78069
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68698,12.78069,0,0,0,21.27205,54.54361,0.1319601,0,0,0,12.78069
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.68698,12.78069,0,2.102254,-2.102254,19.05608,48.86164,0.1319601,2.196855,0,0,12.78069
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.02282,10.67844,0,0.5442839,-0.5442839,18.48235,47.39056,0.1319601,0.5687767,0,0,10.67844
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.62758,10.13416,0,0.6700054,-0.6700054,17.77611,45.57967,0.1319601,0.7001557,0,0,10.13416
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.37203,9.46415,0,1.058931,-1.058931,16.65989,42.71759,0.1319601,1.106583,0,0,9.46415
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.54862,8.405219,0,0.6199349,-0.6199349,16.00643,41.04203,0.1319601,0.6478319,0,0,8.405219
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.23744,7.785285,0,1.481272,-1.481272,14.44503,37.03846,0.1319601,1.547929,0,0,7.785285
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8833,6.304013,0,0,0,14.44503,37.03846,0.1319601,0,0,0,6.304013
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.684298,32.43963,27.96513,4.87872,4.87872,0,0,0,4.87872,34.52335,0,8.881784E-16,0,1.684298,5.135494,4.87872,0,0,25.8833,6.304013,0,3.451197,-3.451197,10.80715,27.71058,0.1319601,5.366591,1.347438,0,7.988311
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.767212,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,4.767212,0,0,0,0,29.71796,2.852816,4.767212,0,4.767212,15.32972,39.3069,0.1318973,0,3.81377,0,7.620028
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.196731,53.04928,34.2952,8.284469,8.284469,0,-1,0,8.284469,74.79938,0,0,1.149395,6.196731,8.720493,8.284469,0,0,24.95074,7.143307,0,2.523762,-2.523762,12.66944,32.48569,0.1318973,9.112915,4.957385,0,13.34004
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.949941,65.03178,38.91393,2.569912,2.569912,0,0,0,2.569912,309.3468,0,0,0,7.949941,2.705171,2.569912,0,0,27.75493,4.619545,5.244771,0,5.244771,17.64507,45.24368,0.1318283,2.826903,6.359953,0,12.56949
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.587854,72.48923,42.71586,0.3576092,0.3576092,0,0,0,0.3576092,2401.464,0,0,0,8.587854,0.3764307,0.3576092,0,0,22.51015,9.339838,8.211424,0,8.211424,25.43511,65.2181,0.1317204,0.3933701,6.870284,0,17.92769
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.172073,79.59661,46.05106,2.329372,2.329372,0,0,0,2.329372,393.7573,0,0,0,9.172073,2.451971,2.329372,0,0,14.29873,16.73012,6.720103,0,6.720103,31.81036,81.56487,0.1316323,2.56231,7.337659,0,25.90219
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.21667,79.2131,49.25013,2.340312,2.340312,0,0,0,2.340312,351.0929,0,0,0,8.21667,2.463487,2.340312,0,0,7.578629,22.77821,5.753184,0,5.753184,37.26831,95.55958,0.1315569,2.574344,6.573336,0,30.99488
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.182105,76.93475,51.19486,5.31208,5.31208,0,-1,0,5.31208,135.2033,0,0,0,7.182105,5.591663,5.31208,0,0,1.825445,27.95608,1.590442,0,1.590442,38.77713,99.42835,0.1315361,5.843288,5.745684,0,35.13818
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.711298,71.60638,51.93385,1.29483,1.29483,0,0,0,1.29483,441.0848,4.113316,0,0,5.711298,1.362979,1.29483,0,0,0.2350026,29.38748,0.2350026,0,0.2350026,39.00008,100,0.131533,1.424313,4.569038,0,35.09877
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.597936,64.41239,52.64368,0,0,0,0,0,0,0,3.597936,0,0,3.597936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131533,0,2.878349,0,33.19691
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.507075,56.23342,51.57408,4.230012,4.230012,0,0,0,4.230012,35.62815,0,0,0,1.507075,4.452645,4.230012,0,0,0,29.59898,0,2.94557,-2.94557,35.89518,92.03873,0.131533,4.653014,1.20566,0,31.10605
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,8.15519,8.15519,11.6003,0,3.270876,8.15519,0,0,0,0,0,0,0,3.44511,3.272855,3.272855,26.65341,3.272855,0,3.272855,39.00008,100,0.1315866,8.970708,0,12,26.65341
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1315866,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1315866,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1315866,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1315866,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1315866,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1315866,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1315866,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1315866,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1315866,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1315866,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1315866,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1315866,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3892515,28.8704,27.85817,4.481871,4.481871,0,0,0,4.481871,8.685022,8.881784E-16,0,0,0.3892515,4.717759,4.481871,0,0,18.21866,13.20218,0,4.328507,-4.328507,17.15369,43.98373,0.1315866,4.930058,0.3114012,0,13.59143
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9419528,32.19463,29.69593,3.274697,3.274697,0,0,0,3.274697,28.76458,0,4.440892E-16,0,0.9419528,3.44705,3.274697,0,0,23.02812,8.873674,0,2.505097,-2.505097,14.51309,37.21296,0.1315866,3.602167,0.7535622,0,9.815627
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.35418,37.84818,34.12991,0.5409214,0.5409214,0,-1,0,0.5409214,250.3469,0,0,0,1.35418,0.569391,0.5409214,0,0,25.81156,6.368577,0.784789,0,0.784789,15.2576,39.12197,0.1315763,0.5950136,1.083344,0,7.722757
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.187935,44.98289,38.7,4.992229,4.992229,0,0,0,4.992229,43.82682,0,8.881784E-16,0,2.187935,5.254977,4.992229,0,0,25.02677,7.074887,0,3.067042,-3.067042,12.02466,30.83239,0.1315763,5.491451,1.750348,0,9.262822
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.076988,51.73354,42.50194,1.632375,1.632375,0,0,0,1.632375,188.4977,0,0,0,3.076988,1.718289,1.632375,0,0,28.43459,4.007845,1.358699,0,1.358699,13.31363,34.13744,0.1315585,1.795612,2.461591,0,7.084833
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.034973,51.95126,45.83714,0,0,0,0,0,0,0,0,0,0,2.034973,0,0,0,0,27.07589,5.230674,2.034973,0,2.034973,15.24417,39.08755,0.1315319,0,1.627978,0,7.265647
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.652235,51.01296,49.06538,3.422201,3.422201,0,0,0,3.422201,19.05893,0,4.440892E-16,0,0.652235,3.602317,3.422201,0,0,25.04092,7.06215,0,2.950082,-2.950082,12.13452,31.11408,0.1315319,3.764421,0.521788,0,7.714385
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04801845,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.04801845,0,0,0,0,28.31879,4.112068,0.04801845,0,0.04801845,12.18007,31.23089,0.1315313,0,0.03841476,0,4.160086
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6348952,53.66879,51.73938,5.726895,5.726895,12,0,3.372,5.726895,11.0862,0,0,0,0.6348952,0,0,6.273105,5.95945,28.27077,4.155284,6.594345,0,6.594345,18.43601,47.27174,0.1316371,6.299584,0.5079162,12,4.79018
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03446609,52.58236,52.47837,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.37282,1.776357E-15,0,0,0.03446609,0,0,8.8,8.36,21.67643,10.09019,8.394466,0,8.394466,26.3997,67.69141,0.1317594,2.761666,0.02757287,12,10.12466
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1177909,51.77198,51.4185,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1177909,0,0,8.8,8.36,13.28196,17.64521,8.477791,0,8.477791,34.44244,88.31378,0.1318103,0,0.09423274,12,17.763
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.804169,25.27523,0,0,0,34.44244,88.31378,0.1318103,0,0,0,25.27523
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.804169,25.27523,0,0.7178878,-0.7178878,33.68572,86.37347,0.1318103,0.7501928,0,0,25.27523
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601822,24.55734,0,0,0,33.68572,86.37347,0.1318103,0,0,0,24.55734
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.601822,24.55734,0,2.830663,-2.830663,30.70194,78.72277,0.1318103,2.958043,0,0,24.55734
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.747004,21.72668,0,0.1516011,-0.1516011,30.54214,78.31303,0.1318103,0.1584232,0,0,21.72668
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.915449,21.57507,0,0.3862124,-0.3862124,30.13504,77.26917,0.1318103,0.403592,0,0,21.57507
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.344574,21.18886,0,1.743289,-1.743289,28.29745,72.55741,0.1318103,1.821738,0,0,21.18886
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.28156,19.44557,0,1.846361,-1.846361,26.35121,67.56708,0.1318103,1.929447,0,0,19.44557
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.33307,17.59921,0,2.410405,-2.410405,23.81042,61.05224,0.1318103,2.518874,0,0,17.59921
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,16.0113,15.18881,0,0.7089072,-0.7089072,23.06317,59.13621,0.1318103,0.7408081,0,0,15.18881
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.79898,14.4799,0,0.9178331,-0.9178331,22.09569,56.65549,0.1318103,0.9591355,0,0,14.4799
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.81879,13.56207,0,1.553021,-1.553021,20.45866,52.458,0.1318103,1.622907,0,0,13.56207
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.54437,12.00904,0,0.3924928,-0.3924928,20.04494,51.39717,0.1318103,0.410155,0,0,12.00904
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.9699,32.96208,27.71231,0,0,0,0,0,0,0,0,0,0,1.9699,0,0,0,0,19.98047,11.61655,1.9699,0,1.9699,21.91375,56.18898,0.1317845,0,1.57592,0,13.58645
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.916587,37.55353,29.5598,4.31014,4.31014,0,0,0,4.31014,67.66802,0,0,0,2.916587,4.536989,4.31014,0,0,18.01057,13.38946,0,1.620403,-1.620403,20.20569,51.80936,0.1317845,4.741154,2.333269,0,16.30605
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.120732,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,4.120732,0,0,0,0,19.81102,11.76906,4.120732,0,4.120732,24.11496,61.83311,0.1317307,0,3.296586,0,15.88979
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.794033,56.44412,38.50554,0.2759011,0.2759011,0,0,0,0.2759011,2100.039,0,0,0,5.794033,0.2904223,0.2759011,0,0,15.69029,15.47772,5.503611,0,5.503611,29.33615,75.22073,0.1316589,0.3034913,4.635226,0,21.27175
