Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.446721,59.4956,42.2783,4.341166,4.341166,0,0,0,4.341166,125.4668,0,0,0,5.446721,4.569648,4.341166,0,0,10.18668,20.43097,0.8770723,0,0.8770723,30.16821,77.35423,0.1316474,4.775282,4.357377,0,25.87769
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.676046,64.14468,45.6135,2.717456,2.717456,0,0,0,2.717456,208.8735,0,0,0,5.676046,2.86048,2.717456,0,0,9.309607,21.22033,2.815565,0,2.815565,32.83929,84.20314,0.1316107,2.989202,4.540837,0,26.89638
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.783357,68.28812,48.84174,4.19826,4.19826,0,0,0,4.19826,137.7561,0,0,0,5.783357,4.41922,4.19826,0,0,6.494041,23.75434,1.364136,0,1.364136,34.13342,87.52142,0.1315929,4.618085,4.626686,0,29.5377
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.799222,74.79453,50.81564,5.348304,5.348304,0,-1,0,5.348304,127.1285,0,0,0,6.799222,5.629794,5.348304,0,0,5.129905,24.98206,1.169427,0,1.169427,35.24284,90.36607,0.1315777,5.883135,5.439377,0,31.78128
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.755196,71.33967,51.55463,9.427985,9.427985,7.723002,0,2.28992,9.427985,61.04375,0,0,0,5.755196,1.794718,1.704983,0,0,3.960478,26.03455,3.960478,0,3.960478,39.00008,100,0.1316308,10.37078,4.604157,12,31.78974
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.791629,61.24457,52.31307,1.819288,1.819288,0,0,0,1.819288,153.4462,0.8765884,0,0,2.791629,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1316308,2.001217,2.233303,0,32.39061
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.746421,56.6684,51.2532,0.09880601,0.09880601,0,0,0,0.09880601,1767.525,1.642414,0,0,1.746421,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1316308,0.1086866,1.397136,0,31.3454
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1316308,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1316308,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1316308,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1316308,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1316308,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1316308,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1316308,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1316308,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1316308,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1316308,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1316308,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1316308,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1316308,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.003222,30.2256,27.59563,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.2695,1.776357E-15,0,0,1.003222,0,0,8.8,8.36,32.1676,0.6481374,9.363222,0,9.363222,17.36595,44.52798,0.1317332,2.492788,0.802578,12,1.65136
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.759434,34.14633,29.42367,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.70565,0,0,0,1.759434,0,0,7.484771,7.110533,22.80438,9.075038,8.869967,0,8.869967,25.78074,66.10432,0.1318516,4.329156,1.407547,12,10.83447
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.933247,45.10268,33.7993,0.6897771,0.6897771,0,-1,0,0.6897771,570.22,0,0,0,3.933247,0.7260812,0.6897771,0,0,13.93441,17.05801,3.207166,0,3.207166,28.82332,73.9058,0.1318098,0.7587548,3.146598,0,20.99125
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.378197,58.30991,38.31106,2.069854,2.069854,0,0,0,2.069854,308.1472,0,0,0,6.378197,2.178794,2.069854,0,0,10.72725,19.94446,4.199403,0,4.199403,32.80722,84.12092,0.1317552,2.276839,5.102557,0,26.32265
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.804416,64.30445,42.06438,6.735658,6.735658,0,0,0,6.735658,101.0208,0,0,0,6.804416,7.090166,6.735658,0,0,6.527843,23.72392,0,0.2857507,-0.2857507,32.50602,83.34859,0.1317552,7.409224,5.443532,0,30.52834
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.252418,66.13034,45.42875,0,0,0,0,0,0,0,0,0,0,6.252418,0,0,0,0,6.845343,23.43817,6.252418,0,6.252418,38.43758,98.5577,0.1316739,0,5.001934,0,29.69059
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.500597,66.96875,48.64727,3.137353,3.137353,0,0,0,3.137353,175.3261,1.605195,0,0,5.500597,3.302477,3.137353,0,0,0.5929258,29.06535,0.5929258,0,0.5929258,39.00008,100,0.1316662,3.451088,4.400478,0,34.56594
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.709149,74.17303,50.62116,1.920507,1.920507,0,-1,0,1.920507,349.3426,4.687563,0,0,6.709149,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1316662,2.112558,5.36732,0,36.30813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.65278,66.8767,51.38933,2.232714,2.232714,0,0,0,2.232714,208.3912,2.302555,0,0,4.65278,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1316662,2.455986,3.722224,0,34.25176
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.413139,56.52531,52.14777,6.060036,6.060036,0,0,0,6.060036,23.31899,0,8.881784E-16,0,1.413139,6.378985,6.060036,0,0,0,29.59898,0,4.965846,-4.965846,33.76562,86.57833,0.1316662,6.666039,1.130511,0,31.01212
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6240514,52.97563,51.0879,1.89515,1.89515,0,0,0,1.89515,32.92887,0,2.220446E-16,0,0.6240514,1.994894,1.89515,0,0,5.517607,24.63313,0,1.370843,-1.370843,32.32062,82.87322,0.1316662,2.084665,0.4992411,0,25.25718
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.040766,23.26229,0,5.512733,-5.512733,26.50969,67.97343,0.1316662,5.760806,0,0,23.26229
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.16602,17.74956,0,1.995058,-1.995058,24.40672,62.5812,0.1316662,2.084836,0,0,17.74956
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38276,15.7545,0,0,0,24.40672,62.5812,0.1316662,0,0,0,15.7545
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.38276,15.7545,0,2.291691,-2.291691,21.99106,56.38722,0.1316662,2.394817,0,0,15.7545
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.92908,13.46281,0,0.2166685,-0.2166685,21.76267,55.80161,0.1316662,0.2264186,0,0,13.46281
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.16982,13.24614,0,0.7981122,-0.7981122,20.92139,53.64448,0.1316662,0.8340272,0,0,13.24614
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.05661,12.44803,0,0.5275966,-0.5275966,20.36525,52.21849,0.1316662,0.5513384,0,0,12.44803
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64283,11.92043,0,0,0,20.36525,52.21849,0.1316662,0,0,0,11.92043
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.64283,11.92043,0,0.04750719,-0.04750719,20.31518,52.09009,0.1316662,0.04964501,0,0,11.92043
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.69562,11.87292,0,1.499078,-1.499078,18.73501,48.03839,0.1316662,1.566536,0,0,11.87292
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.36126,10.37385,0,0.8574718,-0.8574718,17.83115,45.72082,0.1316662,0.896058,0,0,10.37385
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.314,9.516374,0,2.464396,-2.464396,15.23345,39.06006,0.1316662,2.575293,0,0,9.516374
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.05222,7.051978,0,1.873249,-1.873249,13.25887,33.99705,0.1316662,1.957545,0,0,7.051978
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.26532,30.8175,27.48867,5.805254,5.805254,12,0,3.372,5.805254,21.79611,0,0,0,1.26532,0,0,6.194746,5.885008,27.13361,5.178729,7.150328,0,7.150328,20.04227,51.39034,0.1317784,6.38578,1.012256,12,6.444048
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.178227,38.0237,29.28754,5.340384,5.340384,12,0,3.372,5.340384,59.51307,0,0,0,3.178227,0,0,6.659616,6.326635,19.98328,11.61402,9.504862,0,9.504862,29.05938,74.51107,0.1319042,5.874423,2.542582,12,14.79225
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.746703,54.21114,33.634,2.827471,2.827471,0,-1,0,2.827471,238.6127,0,0,0,6.746703,2.976285,2.827471,0,0,10.47842,20.1684,3.770418,0,3.770418,32.63631,83.68267,0.1318552,3.110218,5.397362,0,26.9151
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.154732,64.89017,38.12631,5.074709,5.074709,0,0,0,5.074709,160.6936,0,0,0,8.154732,5.341799,5.074709,0,0,6.708003,23.56178,2.812932,0,2.812932,35.30489,90.52518,0.1318187,5.58218,6.523785,0,31.71651
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.888724,64.4355,41.89907,4.952404,4.952404,0,0,0,4.952404,139.0986,0,0,0,6.888724,5.213056,4.952404,0,0,3.89507,26.09341,1.675668,0,1.675668,36.89457,94.60126,0.131797,5.447644,5.51098,0,32.98214
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.768724,67.93645,45.23428,3.864712,3.864712,0,0,0,3.864712,175.1417,0.4812038,0,0,6.768724,4.068118,3.864712,0,0,2.219402,27.60152,2.219402,0,2.219402,39.00008,100,0.1317682,4.251184,5.414979,0,34.37024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.544339,66.92376,48.46252,4.197416,4.197416,0,0,0,4.197416,132.0893,1.126006,0,0,5.544339,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1317682,4.617158,4.435471,0,35.14332
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.882367,66.65227,50.42669,3.246095,3.246095,0,-1,0,3.246095,150.4074,1.465425,0,0,4.882367,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1317682,3.570705,3.905894,0,34.48135
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.174795,68.67236,51.22403,4.127828,4.127828,0,0,0,4.127828,125.3636,0.8297123,0,0,5.174795,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1317682,4.540611,4.139836,0,34.77377
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.825409,61.01757,51.99219,5.890719,5.890719,0,0,0,5.890719,47.96374,0,0,0,2.825409,6.200757,5.890719,0,0,0,29.59898,0,3.375348,-3.375348,35.44215,90.87712,0.1317682,6.479791,2.260327,0,32.42439
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.600194,55.88747,50.95177,0,0,0,0,0,0,0,0,0,0,1.600194,0,0,0,0,3.750387,26.22363,1.600194,0,1.600194,36.96023,94.76962,0.1317475,0,1.280156,0,27.82382
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.150192,27.66381,0,0,0,36.96023,94.76962,0.1317475,0,0,0,27.66381
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.150192,27.66381,0,4.022127,-4.022127,32.72053,83.89864,0.1317475,4.203122,0,0,27.66381
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.619222,23.64168,0,8.8,-8.8,23.44452,60.11403,0.1317475,9.792187,0,0,23.64168
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.397,14.84168,0,0.8264845,-0.8264845,22.57333,57.88021,0.1317475,0.8636763,0,0,14.84168
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.31532,14.01519,0,1.164897,-1.164897,21.34542,54.73173,0.1317475,1.217317,0,0,14.01519
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.60965,12.8503,0,1.995142,-1.995142,19.24235,49.33927,0.1317475,2.084923,0,0,12.8503
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.82647,10.85515,0,1.823233,-1.823233,17.3205,44.41145,0.1317475,1.905278,0,0,10.85515
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.85228,9.031923,0,0.9100249,-0.9100249,16.36125,41.95183,0.1317475,0.9509761,0,0,9.031923
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.86342,8.121898,0,0.8028429,-0.8028429,15.51498,39.78191,0.1317475,0.8389708,0,0,8.121898
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75547,7.319055,0,0,0,15.51498,39.78191,0.1317475,0,0,0,7.319055
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.75547,7.319055,0,0.2356106,-0.2356106,15.26662,39.1451,0.1317475,0.246213,0,0,7.319055
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.01726,7.083445,0,0.2815927,-0.2815927,14.9698,38.38402,0.1317475,0.2942643,0,0,7.083445
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.33014,6.801852,0,1.108053,-1.108053,13.80181,35.38918,0.1317475,1.157916,0,0,6.801852
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.17911,33.16706,27.35254,2.151329,2.151329,0,0,0,2.151329,101.2913,4.440892E-16,0,0,2.17911,2.264557,2.151329,0,0,26.56131,5.693799,0,0.08544733,-0.08544733,13.71174,35.15823,0.1317475,2.366462,1.743288,0,7.872908
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.158004,43.85738,29.15141,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.31916,0,0,0,5.158004,0,0,4.232284,4.02067,26.65625,5.608351,9.178675,0,9.178675,22.41939,57.4855,0.1318625,7.955513,4.126403,12,10.76636
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.0029,54.9416,33.47842,6.942064,6.942064,0,-1,0,6.942064,100.8763,0,0,0,7.0029,7.307436,6.942064,0,0,17.47758,13.86916,0,0.304536,-0.304536,22.09838,56.66241,0.1318625,7.636271,5.60232,0,20.87206
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.632735,66.64965,37.96101,1.487123,1.487123,0,0,0,1.487123,580.499,0,0,0,8.632735,1.565393,1.487123,0,0,17.81595,13.56462,7.067342,0,7.067342,28.80305,73.85384,0.131771,1.635835,6.906188,0,22.19736
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.270093,74.23141,41.67543,6.002073,6.002073,0,0,0,6.002073,154.4482,0,0,0,9.270093,6.317972,6.002073,0,0,10.74861,19.92523,2.952121,0,2.952121,31.60368,81.03491,0.1317327,6.60228,7.416074,0,29.19532
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.990505,77.36626,45.03981,3.231444,3.231444,0,0,0,3.231444,278.2194,0,0,0,8.990505,3.40152,3.231444,0,0,7.796488,22.58214,5.588985,0,5.588985,36.90586,94.63021,0.1316605,3.554589,7.192404,0,31.57265
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.266909,78.21406,48.29722,0.4325253,0.4325253,0,0,0,0.4325253,1911.312,5.604116,0,0,8.266909,0.4552898,0.4325253,0,0,2.207503,27.61223,2.207503,0,2.207503,39.00008,100,0.131632,0.4757779,6.613527,0,35.87914
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.494727,77.16943,50.26139,0,0,0,-1,0,0,0,7.494727,0,0,7.494727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131632,0,5.995781,0,37.0937
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.590228,74.19732,51.05873,0,0,0,0,0,0,0,6.590228,0,0,6.590228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131632,0,5.272182,0,36.18921
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.374506,66.3315,51.82689,0,0,0,0,0,0,0,4.374506,0,0,4.374506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131632,0,3.499604,0,33.97348
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.945708,56.85645,50.81564,2.138562,2.138562,0,0,0,2.138562,90.98206,0,0,0,1.945708,2.251118,2.138562,0,0,0,29.59898,0,0.3054103,-0.3054103,38.67815,99.17454,0.131632,2.352418,1.556566,0,31.54469
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3393448,29.29357,0,1.437531,-1.437531,37.16286,95.28918,0.131632,1.50222,0,0,29.29357
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.936602,27.85604,0,6.998563,-6.998563,29.78572,76.3735,0.131632,7.313498,0,0,27.85604
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.712783,20.85747,0,0,0,29.78572,76.3735,0.131632,0,0,0,20.85747
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.712783,20.85747,0,2.034503,-2.034503,27.64117,70.87465,0.131632,2.126056,0,0,20.85747
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.97334,18.82297,0,0.3172343,-0.3172343,27.30677,70.01723,0.131632,0.3315098,0,0,18.82297
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.32582,18.50574,0,0.1261768,-0.1261768,27.17377,69.6762,0.131632,0.1318547,0,0,18.50574
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46602,18.37956,0,0,0,27.17377,69.6762,0.131632,0,0,0,18.37956
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.46602,18.37956,0,0.5822043,-0.5822043,26.56007,68.10262,0.131632,0.6084035,0,0,18.37956
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11292,17.79735,0,0,0,26.56007,68.10262,0.131632,0,0,0,17.79735
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11292,17.79735,0,0,0,26.56007,68.10262,0.131632,0,0,0,17.79735
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.11292,17.79735,0,0.9613199,-0.9613199,25.54675,65.50436,0.131632,1.004579,0,0,17.79735
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.18105,16.83603,0,1.101398,-1.101398,24.38578,62.52751,0.131632,1.150961,0,0,16.83603
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.40482,15.73464,0,1.115469,-1.115469,23.20997,59.51263,0.131632,1.165665,0,0,15.73464
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.657192,34.37834,27.23586,1.945782,1.945782,0,0,0,1.945782,136.5616,0,0,0,2.657192,2.048192,1.945782,0,0,16.64423,14.61917,0.6089999,0,0.6089999,23.78772,60.99403,0.1316241,2.140361,2.125754,0,17.27636
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.027677,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,5.027677,0,0,0,0,16.03523,15.16727,5.027677,0,5.027677,28.55739,73.22394,0.1315592,0,4.022141,0,20.19494
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.421732,52.72595,33.33257,0.4256184,0.4256184,0,-1,0,0.4256184,1508.801,0,0,0,6.421732,0.4480193,0.4256184,0,0,11.00756,19.69218,5.973713,0,5.973713,34.22455,87.75509,0.1314822,0.4681802,5.137386,0,26.11391
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.991868,59.93493,37.76654,2.524776,2.524776,0,0,0,2.524776,276.9303,0,0,0,6.991868,2.657658,2.524776,0,0,5.033844,25.06852,4.33421,0,4.33421,38.33635,98.29813,0.1314263,2.777253,5.593494,0,32.06039
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.300094,61.71264,41.49068,2.44726,2.44726,0,0,0,2.44726,257.4346,3.024396,0,0,6.300094,2.576063,2.44726,0,0,0.6996344,28.96931,0.6996344,0,0.6996344,39.00008,100,0.1314173,2.691986,5.040075,0,35.2694
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.312653,61.93375,44.85506,0,0,0,0,0,0,0,5.312653,0,0,5.312653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314173,0,4.250123,0,34.91163
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.348154,69.66095,48.10275,4.244059,4.244059,0,0,0,4.244059,149.5774,1.880723,0,0,6.348154,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1314173,4.668465,5.078523,0,35.94713
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.894993,78.76881,50.07664,0.4030639,0.4030639,0,-1,0,0.4030639,1958.745,7.470716,0,0,7.894993,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1314173,0.4433703,6.315995,0,37.49397
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.02827,71.63258,50.86425,3.057272,3.057272,0,0,0,3.057272,197.1781,2.810089,0,0,6.02827,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1314173,3.362999,4.822616,0,35.62725
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.575977,66.89534,51.66159,5.742341,5.742341,0,0,0,5.742341,79.68835,0,0,0,4.575977,6.044569,5.742341,0,0,0,29.59898,0,1.468592,-1.468592,37.45205,96.03069,0.1314173,6.316575,3.660782,0,34.17495
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.138561,57.31036,50.65033,0,0,0,0,0,0,0,0.5067922,0,0,2.138561,0,0,0,0,1.631769,28.13039,1.631769,0,1.631769,39.00008,100,0.1313963,0,1.710849,0,30.26895
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,47.63601,47.63601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313963,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,44.73837,44.73837,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1313963,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,42.52139,42.52139,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1313963,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,40.39191,40.39191,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1313963,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1313963,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.31772,36.31772,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1313963,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.8689,34.8689,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1313963,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.39091,33.39091,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1313963,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.15601,32.15601,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1313963,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.03779,31.03779,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1313963,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.91958,29.91958,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313963,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.93749,28.93749,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314743,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.06236,28.06236,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1315607,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.071464,32.62849,27.11917,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.9099,0,0,0,2.071464,0,0,8.8,8.36,16.16775,15.048,10.43146,0,10.43146,33.55816,86.04638,0.1316396,2.15146,1.657171,12,17.11946
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.565223,41.72044,28.87915,2.384026,2.384026,0,0,0,2.384026,191.4922,0,0,0,4.565223,2.509501,2.384026,0,0,5.73629,24.43632,2.055722,0,2.055722,35.50838,91.04696,0.1316132,2.622428,3.652178,0,29.00154
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.752274,50.23689,33.14782,0.2561471,0.2561471,0,-1,0,0.2561471,2245.691,1.802077,0,0,5.752274,0.2696286,0.2561471,0,0,3.680568,26.28647,3.680568,0,3.680568,39.00008,100,0.1315659,0.2817618,4.601819,0,32.03874
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.79174,62.76597,37.57207,2.377881,2.377881,0,0,0,2.377881,327.6758,5.288708,0,0,7.79174,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,2.615669,6.233392,0,37.39072
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.288955,69.35355,41.26704,7.83509,7.83509,3,0,1.095,7.83509,105.7927,3.199386,0,0,8.288955,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,8.618599,6.631164,12,37.88793
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.955468,76.69884,44.66058,1.079465,1.079465,0,0,0,1.079465,829.6208,7.819189,0,0,8.955468,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,1.187412,7.164375,0,38.55445
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.912544,76.08472,47.90828,4.920827,4.920827,0,0,0,4.920827,160.797,2.732726,0,0,7.912544,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,5.41291,6.330035,0,37.51152
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.930323,78.72148,49.91134,5.264787,5.264787,0,-1,0,5.264787,150.6295,2.388442,0,0,7.930323,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,5.791266,6.344258,0,37.5293
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.673043,74.14907,50.72812,8.097996,8.097996,3,0,1.095,8.097996,82.40364,1.306732,0,0,6.673043,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,8.907795,5.338434,12,36.27202
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.638027,67.0073,51.55463,0,0,0,0,0,0,0,4.638027,0,0,4.638027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,0,3.710422,0,34.23701
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.467203,58.26733,50.53365,0,0,0,0,0,0,0,2.467203,0,0,2.467203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315659,0,1.973762,0,32.06618
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,47.52905,47.52905,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1315659,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.63141,44.63141,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1315659,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,42.4436,42.4436,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1315659,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.28495,40.28495,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1315659,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.09714,38.09714,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1315659,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.21076,36.21076,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1315659,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.76194,34.76194,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1315659,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.31312,33.31312,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1315659,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.07822,32.07822,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1315659,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.96,30.96,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1315659,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.83207,29.83207,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1315659,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.84998,28.84998,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1315659,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.96513,27.96513,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1315659,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.112518,32.64087,27.02194,4.308153,4.308153,0,0,0,4.308153,49.03536,0,0,0,2.112518,4.534897,4.308153,0,0,20.70542,10.9641,0,2.422379,-2.422379,16.80378,43.08653,0.1315659,4.738968,1.690014,0,13.07662
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.292844,43.86315,28.77219,4.341107,4.341107,0,0,0,4.341107,121.9238,0,0,0,5.292844,4.569587,4.341107,0,0,23.39695,8.541721,0.7232575,0,0.7232575,17.48992,44.84587,0.1315566,4.775218,4.234275,0,13.83457
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.439403,55.99401,33.03114,3.167151,3.167151,0,-1,0,3.167151,234.8926,0,0,0,7.439403,3.333843,3.167151,0,0,22.67369,9.192653,4.105559,0,4.105559,21.3848,54.83271,0.1315039,3.483866,5.951522,0,16.63206
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.172499,64.07537,37.40676,2.539479,2.539479,0,0,0,2.539479,321.8179,0,0,0,8.172499,2.673136,2.539479,0,0,18.56813,12.88766,5.499362,0,5.499362,26.60195,68.21,0.1314334,2.793427,6.537999,0,21.06015
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.258431,69.01675,41.10174,0.2465298,0.2465298,0,0,0,0.2465298,3349.872,0,0,0,8.258431,0.2595051,0.2465298,0,0,13.06877,17.83708,7.998927,0,7.998927,34.1904,87.66752,0.1313309,0.2711828,6.606745,0,26.09551
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.765821,75.59577,44.49528,4.957782,4.957782,0,0,0,4.957782,176.8094,0,0,0,8.765821,5.218718,4.957782,0,0,5.069846,25.03612,3.547104,0,3.547104,37.55548,96.29591,0.1312855,5.45356,7.012658,0,33.80194
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.423099,78.26637,47.77214,7.493858,7.493858,0,0,0,7.493858,112.4,0,0,0,8.423099,7.888272,7.493858,0,0,1.522742,28.22851,0.534827,0,0.534827,38.06286,97.59688,0.1312787,8.243244,6.738479,0,36.65161
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.49024,76.53936,49.77521,4.915833,4.915833,0,-1,0,4.915833,152.3697,1.327764,0,0,7.49024,5.174562,4.915833,0,0,0.9879147,28.70985,0.9879147,0,0.9879147,39.00008,100,0.131266,5.407417,5.992192,0,36.2001
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.793281,74.49677,50.59199,6.259205,6.259205,0,0,0,6.259205,108.5327,0.2046444,0,0,6.793281,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.131266,6.885125,5.434625,0,36.39226
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.711401,67.12933,51.4185,0,0,0,0,0,0,0,4.711401,0,0,4.711401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131266,0,3.769121,0,34.31038
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.281765,57.54397,50.42669,1.424207,1.424207,0,0,0,1.424207,160.213,0.7825993,0,0,2.281765,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.131266,1.566628,1.825412,0,31.88074
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,47.45126,47.45126,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.131266,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,44.57307,44.57307,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.131266,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.38526,42.38526,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.131266,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.22662,40.22662,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.131266,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.0388,38.0388,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.131266,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.15242,36.15242,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.131266,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.7036,34.7036,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.131266,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.22561,33.22561,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.131266,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.00043,32.00043,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.131266,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.90166,30.90166,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.131266,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.75428,29.75428,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.131266,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.80136,28.80136,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.131266,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.87762,27.87762,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.131266,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.606181,33.91016,26.9247,4.014988,4.014988,0,0,0,4.014988,64.91129,0,0,0,2.606181,4.226304,4.014988,0,0,28.22194,4.199231,0,1.620123,-1.620123,10.51863,26.9708,0.131266,4.416487,2.084944,0,6.805411
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.877789,42.43817,28.65551,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.53507,0,0,0,4.877789,0,0,4.331156,4.114598,30.02208,2.579108,8.992388,0,8.992388,19.04956,48.84493,0.1313882,8.064271,3.902232,12,7.456897
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.222323,48.20568,32.895,6.886017,6.886017,0,-1,0,6.886017,75.83953,8.881784E-16,0,0,5.222323,7.248439,6.886017,0,0,21.02969,10.67226,0,2.026116,-2.026116,16.91385,43.36875,0.1313882,7.574619,4.177858,0,15.89458
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.388015,57.14181,37.27063,5.782588,5.782588,0,0,0,5.782588,110.4698,0,0,0,6.388015,6.086934,5.782588,0,0,23.28093,8.64614,0.3010806,0,0.3010806,17.19948,44.10114,0.1313843,6.360846,5.110412,0,15.03415
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.056814,60.20506,40.96561,7.464183,7.464183,0,0,0,7.464183,81.14503,0,8.881784E-16,0,6.056814,7.857034,7.464183,0,0,22.97985,8.917112,0,1.800221,-1.800221,15.30188,39.23551,0.1313843,8.210601,4.845451,0,14.97393
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.248806,68.82809,44.35915,2.10628,2.10628,0,0,0,2.10628,344.1521,0,0,0,7.248806,2.217137,2.10628,0,0,24.98009,7.116892,5.03167,0,5.03167,20.07534,51.47512,0.13132,2.316908,5.799045,0,14.3657
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.936551,67.48235,47.63601,3.823002,3.823002,0,0,0,3.823002,155.285,0,0,0,5.936551,4.024213,3.823002,0,0,19.94843,11.64539,1.912338,0,1.912338,21.88954,56.12692,0.1312956,4.205303,4.74924,0,17.58195
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.223373,70.99996,49.65853,4.582568,4.582568,0,-1,0,4.582568,135.8054,0,0,0,6.223373,4.823756,4.582568,0,0,18.03609,13.3665,1.399617,0,1.399617,23.21733,59.53151,0.1312777,5.040825,4.978698,0,19.58987
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.437574,72.86562,50.48503,3.281255,3.281255,0,0,0,3.281255,196.1924,0,0,0,6.437574,3.453953,3.281255,0,0,16.63647,14.62615,2.983622,0,2.983622,26.04785,66.78922,0.1312396,3.60938,5.15006,0,21.06373
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.553474,66.44077,51.33099,6.570435,6.570435,0,0,0,6.570435,69.30247,0,0,0,4.553474,6.916248,6.570435,0,0,13.65285,17.31141,0,2.362773,-2.362773,23.55727,60.40313,0.1312396,7.227479,3.642779,0,21.86489
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.058458,56.7345,50.3489,4.45708,4.45708,0,0,0,4.45708,46.184,0,0,0,2.058458,4.691663,4.45708,0,0,16.27815,14.94864,0,2.633205,-2.633205,20.78162,53.28611,0.1312396,4.902788,1.646766,0,17.0071
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,47.39292,47.39292,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.20394,12.31543,0,4.197162,-4.197162,16.35743,41.94204,0.1312396,4.386034,0,0,12.31543
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,44.55362,44.55362,10.62763,7.712359,0,-1,0,7.712359,0,0,2.915274,3.978037,0,8.118273,7.712359,0,0,23.86745,8.118273,0,8.118273,-8.118273,7.800015,20,0.1312396,11.6904,0,0,8.118273
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,42.33664,42.33664,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.19744,40.19744,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.99018,37.99018,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.1038,36.1038,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.62581,34.62581,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.14782,33.14782,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.94209,31.94209,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.82387,30.82387,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.69593,29.69593,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1312396,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.71385,28.71385,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1313159,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.79983,27.79983,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313764,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9736021,29.37662,26.83719,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.64322,0,0,0,0.9736021,0,0,8.8,8.36,16.16775,15.048,9.333602,0,9.333602,32.51663,83.37582,0.1314843,2.77141,0.7788817,12,16.0216
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.038496,34.01593,28.54855,1.311368,1.311368,0,0,0,1.311368,155.448,0,0,0,2.038496,1.380388,1.311368,0,0,6.834151,23.44824,0.6581081,0,0.6581081,33.14097,84.97668,0.1314759,1.442505,1.630797,0,25.48674
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.795905,46.71367,32.78804,3.441032,3.441032,0,-1,0,3.441032,139.374,0,0,0,4.795905,3.622139,3.441032,0,0,6.176043,24.04054,1.173766,0,1.173766,34.2545,87.83188,0.1314609,3.785135,3.836724,0,28.83644
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.740414,54.73287,37.16367,4.466446,4.466446,0,0,0,4.466446,128.5231,0,0,0,5.740414,4.701522,4.466446,0,0,5.002277,25.09693,1.038891,0,1.038891,35.24008,90.359,0.1314477,4.913091,4.592331,0,30.83734
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.64891,62.28539,40.85865,0,0,0,0,0,0,0,2.685524,0,0,6.64891,0,0,0,0,3.963386,26.03193,3.963386,0,3.963386,39.00008,100,0.1313972,0,5.319128,0,32.68084
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.737969,70.73656,44.25219,2.548546,2.548546,0,0,0,2.548546,303.6229,5.055289,0,0,7.737969,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,2.803401,6.190375,0,37.33695
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.581891,69.92368,47.52905,3.301703,3.301703,0,0,0,3.301703,199.3484,3.106414,0,0,6.581891,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,3.631873,5.265512,0,36.18087
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.04326,66.26575,49.55157,0.7344098,0.7344098,0,-1,0,0.7344098,686.7092,4.270197,0,0,5.04326,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,0.8078508,4.034608,0,34.64224
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.790367,70.12833,50.39752,5.338396,5.338396,0,0,0,5.338396,108.4664,0.1710027,0,0,5.790367,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,5.872235,4.632294,0,35.38934
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.88881,60.44466,51.2532,0.1738339,0.1738339,0,0,0,0.1738339,1661.822,2.705827,0,0,2.88881,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,0.1912173,2.311048,0,32.48779
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.126067,53.71363,50.29056,0.6354331,0.6354331,0,0,0,0.6354331,177.2126,0.4571903,0,0,1.126067,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1313972,0.6989765,0.9008538,0,30.72505
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.33458,47.33458,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1313972,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,44.52445,44.52445,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1313972,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.30747,42.30747,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1313972,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.14882,40.14882,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1313972,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.93184,37.93184,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1313972,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.01629,36.01629,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1313972,0.5299336,0,0,11.92174
