Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.41055,32.41055,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.29294,31.29294,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.15556,30.15556,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.12696,29.12696,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.18738,28.18738,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7313315,29.11277,27.20824,2.100509,2.100509,0,0,0,2.100509,34.81688,0,0,0,0.7313315,2.211062,2.100509,0,0,10.88552,19.80201,0,1.47973,-1.47973,27.11339,69.52138,0,2.31056,0.5850652,0,20.53334
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.607049,33.18812,28.89949,2.152498,2.152498,0,0,0,2.152498,74.6597,0,0,0,1.607049,2.265788,2.152498,0,0,12.52967,18.32228,0,0.658739,-0.658739,26.41902,67.74094,0,2.367748,1.285639,0,19.92933
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,2.995935,41.63421,33.21166,4.468535,4.468535,0,-1,0,4.468535,67.04513,0,0,0,2.995935,4.703721,4.468535,0,0,13.2616,17.66354,0,1.707786,-1.707786,24.61885,63.12514,0,4.915388,2.396748,0,20.65947
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7378689,39.68183,37.63263,1.345066,1.345066,0,0,0,1.345066,54.85745,0,2.220446E-16,0,0.7378689,1.415859,1.345066,0,0,15.15914,15.95575,0,0.6779901,-0.6779901,23.90419,61.29268,0,1.479573,0.5902951,0,16.69362
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5861495,43.05362,41.39095,5.412807,5.412807,0,0,0,5.412807,10.82894,0,8.881784E-16,0,0.5861495,5.697691,5.412807,0,0,15.91246,15.27776,0,5.111542,-5.111542,18.51615,47.47722,0,5.954088,0.4689196,0,15.86391
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,2.992925,53.98697,44.87234,4.695997,4.695997,0,0,0,4.695997,63.73355,0,0,0,2.992925,4.943154,4.695997,0,0,21.59195,10.16622,0,1.950229,-1.950229,16.46043,42.20615,0,5.165596,2.39434,0,13.15915
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.609002,56.27367,48.20537,3.565323,3.565323,0,0,0,3.565323,73.17717,0,0,0,2.609002,3.752971,3.565323,0,0,23.75887,8.215991,0,1.143969,-1.143969,15.25458,39.11423,0,3.921855,2.087202,0,10.82499
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.121949,53.70253,50.29223,2.16586,2.16586,0,-1,0,2.16586,51.80157,0,4.440892E-16,0,1.121949,2.279853,2.16586,0,0,25.02995,7.072022,0,1.157903,-1.157903,14.03404,35.98466,0,2.382446,0.8975595,0,8.193972
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6379743,53.11398,51.18235,0,0,0,0,0,0,0,0,0,0,0.6379743,0,0,0,0,26.31651,5.914119,0.6379743,0,0.6379743,14.63928,37.53654,0,0,0.5103794,0,6.552094
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.237924,55.86042,52.04281,2.895732,2.895732,0,0,0,2.895732,42.74995,0,0,0,1.237924,3.048139,2.895732,0,0,25.67854,6.488296,0,1.810215,-1.810215,12.73115,32.6439,0,3.185305,0.9903393,0,7.72622
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6617905,53.10687,51.10323,0,0,0,0,0,0,0,0,0,0,0.6617905,0,0,0,0,27.68989,4.678081,0.6617905,0,0.6617905,13.35898,34.25372,0,0,0.5294324,0,5.339871
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.12625,48.12625,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,27.0281,5.273693,0,3.190912,-3.190912,9.99546,25.62933,0,3.334502,0,0,5.273693
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,45.3174,45.3174,4.192241,1.978642,0,-1,0,1.978642,0,0,2.213599,2.632823,0,2.082781,1.978642,0,0,30.57355,2.082781,0,2.082781,-2.082781,7.800015,20,0,4.611465,0,0,2.082781
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.06241,43.06241,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.86676,40.86676,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,38.61177,38.61177,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.63371,36.63371,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.13038,35.13038,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.62706,33.62706,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.38087,32.38087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.26327,31.26327,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.12589,30.12589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.12696,29.12696,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1782532,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.1676,28.1676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860362,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.111728,30.10071,27.18846,1.373054,1.373054,10.17305,0,2.909783,1.373054,80.96754,0,0,0,1.111728,0,0,8.8,8.36,16.16775,15.048,9.471728,0,9.471728,32.64767,83.71181,0.1952878,1.510359,0.8893824,12,16.15973
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.968442,36.97681,28.86982,0.9090994,0.9090994,0,0,0,0.9090994,326.5256,0,0,0,2.968442,0.9569467,0.9090994,0,0,6.696025,23.57256,2.011496,0,2.011496,34.55594,88.6048,0.1819732,1.000009,2.374754,0,26.541
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.144814,48.27191,33.18199,1.071948,1.071948,0,-1,0,1.071948,479.9501,0,0,0,5.144814,1.128366,1.071948,0,0,4.68453,25.3829,4.016448,0,4.016448,38.36628,98.37488,0.1601684,1.179143,4.115851,0,30.52772
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.684051,62.35835,37.58318,0,0,0,0,0,0,0,7.01597,0,0,7.684051,0,0,0,0,0.6680816,28.99771,0.6680816,0,0.6680816,39.00008,100,0.1570384,0,6.147241,0,36.68176
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.086926,72.94022,41.33161,0,0,0,0,0,0,0,9.086926,0,0,9.086926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570384,0,7.269541,0,38.68591
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.291994,78.51737,44.813,2.91023,2.91023,0,0,0,2.91023,319.2872,6.228593,0,0,9.291994,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1570384,3.201253,7.433595,0,38.89097
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.47296,78.99107,48.14603,5.288086,5.288086,0,0,0,5.288086,160.2273,2.906553,0,0,8.47296,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1570384,5.816895,6.778368,0,38.07194
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.268404,80.78041,50.26256,5.110394,5.110394,0,-1,0,5.110394,161.7958,2.889043,0,0,8.268404,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1570384,5.621433,6.614723,0,37.86738
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.212335,72.72833,51.15268,1.354891,1.354891,0,0,0,1.354891,458.5118,4.786134,0,0,6.212335,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1570384,1.49038,4.969868,0,35.81131
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.581829,60.21487,52.01314,3.158195,3.158195,0,0,0,3.158195,81.75014,0,4.440892E-16,0,2.581829,3.324416,3.158195,0,0,0,29.59898,0,0.7425867,-0.7425867,38.21732,97.99294,0.1570384,3.474014,2.065463,0,32.18081
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.961319,57.207,51.10323,4.439489,4.439489,0,0,0,4.439489,44.17892,0,0,0,1.961319,4.673147,4.439489,0,0,0.8250963,28.85639,0,2.711828,-2.711828,35.35881,90.66342,0.1570384,4.883438,1.569055,0,30.81771
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.14603,48.14603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.838238,26.14456,0,0,0,35.35881,90.66342,0.1570384,0,0,0,26.14456
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,45.3174,45.3174,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.838238,26.14456,0,1.250155,-1.250155,34.04103,87.28451,0.1570384,1.306412,0,0,26.14456
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.09208,43.09208,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.2273,24.89441,0,3.292023,-3.292023,30.57093,78.38684,0.1570384,3.440164,0,0,24.89441
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.88654,40.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885103,21.60238,0,0,0,30.57093,78.38684,0.1570384,0,0,0,21.60238
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,38.61177,38.61177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885103,21.60238,0,0,0,30.57093,78.38684,0.1570384,0,0,0,21.60238
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.66338,36.66338,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.885103,21.60238,0,1.231831,-1.231831,29.27246,75.05746,0.1570384,1.287263,0,0,21.60238
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.13038,35.13038,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.2538,20.37055,0,1.502545,-1.502545,27.68864,70.99638,0.1570384,1.57016,0,0,20.37055
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.62706,33.62706,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.9233,18.86801,0,0.1602572,-0.1602572,27.51972,70.56324,0.1570384,0.1674688,0,0,18.86801
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.38087,32.38087,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.10136,18.70775,0,0.3984549,-0.3984549,27.09971,69.4863,0.1570384,0.4163854,0,0,18.70775
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.26327,31.26327,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.54409,18.3093,0,2.169197,-2.169197,24.81318,63.6234,0.1570384,2.266811,0,0,18.3093
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.15556,30.15556,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.95431,16.1401,0,1.50309,-1.50309,23.22878,59.56085,0.1570384,1.570729,0,0,16.1401
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.12696,29.12696,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.62441,14.63701,0,2.276889,-2.276889,20.82873,53.40689,0.1570384,2.379349,0,0,14.63701
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.1676,28.1676,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.15429,12.36012,0,0.881812,-0.881812,19.89922,51.02353,0.1570384,0.9214936,0,0,12.36012
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.372935,33.52397,27.17857,0,0,0,0,0,0,0,0,0,0,2.372935,0,0,0,0,20.13408,11.47831,2.372935,0,2.372935,22.15038,56.79573,0.1468459,0,1.898348,0,13.85124
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.692813,42.08013,28.85003,2.922413,2.922413,0,0,0,2.922413,160.5801,0,0,0,4.692813,3.076224,2.922413,0,0,17.76114,13.61395,1.616589,0,1.616589,23.68401,60.72811,0.1406278,3.214654,3.754251,0,18.30676
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.508487,52.7972,33.13254,3.906072,3.906072,0,-1,0,3.906072,166.6249,0,0,0,6.508487,4.111654,3.906072,0,0,16.14455,15.06888,2.396832,0,2.396832,25.95785,66.55844,0.1323204,4.296679,5.206789,0,21.57737
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.602099,65.97341,37.52384,2.619265,2.619265,0,0,0,2.619265,328.4166,0,0,0,8.602099,2.757121,2.619265,0,0,13.74772,17.22603,5.844979,0,5.844979,31.50288,80.77645,0.1156589,2.881191,6.88168,0,25.82813
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.647779,75.44286,41.25248,7.47743,7.47743,0,0,0,7.47743,129.0253,0,0,0,9.647779,7.870979,7.47743,0,0,7.902742,22.48651,1.776799,0,1.776799,33.1885,85.09854,0.111395,8.225173,7.718223,0,32.13429
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.784058,80.89874,44.75365,1.601719,1.601719,0,0,0,1.601719,610.8472,1.972095,0,0,9.784058,1.68602,1.601719,0,0,6.125942,24.08563,6.125942,0,6.125942,39.00008,100,0.09883276,1.761891,7.827246,0,33.86969
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.364202,83.40322,48.12625,2.63015,2.63015,0,0,0,2.63015,356.033,6.595623,0,0,9.364202,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09883276,2.893165,7.491362,0,38.96318
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.396582,81.36451,50.23289,1.663613,1.663613,0,-1,0,1.663613,504.7196,6.64541,0,0,8.396582,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09883276,1.829974,6.717265,0,37.99556
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.60044,74.31835,51.12301,4.605486,4.605486,0,0,0,4.605486,143.3169,1.75256,0,0,6.60044,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09883276,5.066034,5.280352,0,36.19942
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.630358,67.52745,52.04281,3.902028,3.902028,0,0,0,3.902028,118.6654,0.5229606,0,0,4.630358,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09883276,4.292231,3.704287,0,34.22934
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.234534,58.12035,51.12301,9.352157,9.352157,3,0,1.095,9.352157,23.89325,0,0,0,2.234534,6.686481,6.352157,0,0,0,29.59898,0,4.451947,-4.451947,34.30732,87.96729,0.09883276,10.28737,1.787627,12,31.83351
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.1757,48.1757,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.946608,25.14703,0,4.948551,-4.948551,29.09108,74.59237,0.09883276,5.171236,0,0,25.14703
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.445,20.19848,0,0,0,29.09108,74.59237,0.09883276,0,0,0,20.19848
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.11186,43.11186,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.445,20.19848,0,4.859534,-4.859534,23.96869,61.45804,0.09883276,5.078213,0,0,20.19848
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.88654,40.88654,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.84448,15.33895,0,5.359718,-5.359718,18.31905,46.97182,0.09883276,5.600905,0,0,15.33895
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,38.64144,38.64144,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.79972,9.979229,0,2.428057,-2.428057,15.75965,40.40928,0.09883276,2.53732,0,0,9.979229
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.69305,36.69305,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.49756,7.551172,0,1.581434,-1.581434,14.09267,36.13498,0.09883276,1.652598,0,0,7.551172
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.16005,35.16005,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.25471,5.969738,0,0.5837874,-0.5837874,13.47731,34.55713,0.09883276,0.6100578,0,0,5.969738
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.62706,33.62706,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.90336,5.385951,0,2.176956,-2.176956,11.18259,28.67326,0.09883276,2.274919,0,0,5.385951
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.41055,32.41055,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.3222,3.208994,0,1.882125,-1.882125,9.198659,23.58626,0.09883276,1.96682,0,0,3.208994
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.29294,31.29294,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.41345,1.32687,0,0.3867273,-0.3867273,8.791013,22.54101,0.09883276,0.40413,0,0,1.32687
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.18523,30.18523,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.84315,0.9401426,0,0.01423874,-0.01423874,8.776004,22.50253,0.09883276,0.01487949,0,0,0.9401426
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.12696,29.12696,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85897,0.9259039,8.36,0,8.36,16.707,42.83837,0.1154169,0.9208017,0,12,0.9259039
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.1676,28.1676,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,23.49897,8.449903,8.36,0,8.36,24.63799,63.1742,0.1304024,1.56146,0,12,8.449903
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6400009,28.84258,27.17857,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6400009,0,0,8.8,8.36,15.13897,15.9739,9.000001,0,9.000001,33.17614,85.06686,0.1361098,0,0.5120007,12,16.6139
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.232939,34.83933,28.82036,0.06675858,0.06675858,0,0,0,0.06675858,3344.797,0,0,0,2.232939,0.07027218,0.06675858,0,0,6.13897,24.0739,2.162667,0,2.162667,35.22783,90.32758,0.1325289,0.07343443,1.786351,0,26.30684
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.326301,45.60553,33.13254,0,0,0,-1,0,0,0,0.3499975,0,0,4.326301,0,0,0,0,3.976303,26.02031,3.976303,0,3.976303,39.00008,100,0.1264141,0,3.461041,0,30.34661
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.252729,46.95355,37.49417,8.642002,8.642002,5.551909,0,1.740633,8.642002,37.6386,0,0,0,3.252729,3.252729,3.090092,0,0,0,29.59898,0,0,0,39.00008,100,0.1264141,9.506203,2.602183,12,32.85171
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.242495,44.78629,41.22281,3.721152,3.721152,0,0,0,3.721152,33.39006,0,4.440892E-16,0,1.242495,3.917002,3.721152,0,0,0,29.59898,0,2.674507,-2.674507,36.1809,92.77135,0.1264141,4.093267,0.993996,0,30.84147
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.095722,54.16274,44.72398,0.9697688,0.9697688,0,0,0,0.9697688,319.2227,0,0,0,3.095722,1.020809,0.9697688,0,0,2.971675,26.92447,2.074913,0,2.074913,38.14933,97.81861,0.1234421,1.066746,2.476578,0,30.02019
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.080697,64.78924,48.12625,3.052879,3.052879,0,0,0,3.052879,166.4232,0.9703786,0,0,5.080697,3.213556,3.052879,0,0,0.8967621,28.79189,0.8967621,0,0.8967621,39.00008,100,0.1222004,3.358166,4.064558,0,33.87259
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.198909,53.91188,50.26256,4.128068,4.128068,0,-1,0,4.128068,29.04286,0,8.881784E-16,0,1.198909,4.345335,4.128068,0,0,0,29.59898,0,3.146426,-3.146426,35.68345,91.49585,0.1222004,4.540875,0.9591274,0,30.79789
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.422495,55.52974,51.15268,1.271453,1.271453,0,0,0,1.271453,111.8795,0,0,0,1.422495,1.338372,1.271453,0,0,3.496029,26.45255,0.08412316,0,0.08412316,35.76326,91.70049,0.1220852,1.398599,1.137996,0,27.87505
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9102398,54.86076,52.07248,0,0,0,0,0,0,0,0,0,0,0.9102398,0,0,0,0,3.411906,26.52826,0.9102398,0,0.9102398,36.62679,93.91466,0.1208525,0,0.7281918,0,27.4385
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.540411,52.78535,51.15268,1.154426,1.154426,0,0,0,1.154426,46.81212,0,2.220446E-16,0,0.540411,1.215185,1.154426,0,0,2.501666,27.34748,0,0.6747737,-0.6747737,35.91552,92.09088,0.1208525,1.269868,0.4323288,0,27.88789
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,48.23504,48.23504,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.251415,26.6727,0,6.313914,-6.313914,29.26007,75.02566,0.1208525,6.59804,0,0,26.6727
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,45.42619,45.42619,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.26687,20.35879,0,3.891434,-3.891434,25.15813,64.5079,0.1208525,4.066549,0,0,20.35879
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.1712,43.1712,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.59069,16.46736,0,0.9211168,-0.9211168,24.18719,62.01831,0.1208525,0.962567,0,0,16.46736
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.94588,40.94588,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.61415,15.54624,0,4.579733,-4.579733,19.35973,49.64023,0.1208525,4.785821,0,0,15.54624
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.66122,38.66122,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.70275,10.96651,0,1.28135,-1.28135,18.00907,46.17701,0.1208525,1.33901,0,0,10.96651
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.7425,36.7425,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,22.12647,9.685158,0,1.283234,-1.283234,16.65642,42.70869,0.1208525,1.340979,0,0,9.685158
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.21939,35.21939,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.55228,8.401924,0,0.129706,-0.129706,16.5197,42.35812,0.1208525,0.1355428,0,0,8.401924
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.6864,33.6864,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.6964,8.272218,0,0.9622206,-0.9622206,15.50543,39.75743,0.1208525,1.005521,0,0,8.272218
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,32.46,32.46,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.76554,7.309997,0,0.6337729,-0.6337729,14.83737,38.04447,0.1208525,0.6622927,0,0,7.309997
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.35228,31.35228,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.46973,6.676224,0,2.502819,-2.502819,12.19917,31.27986,0.1208525,2.615446,0,0,6.676224
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.20501,30.20501,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.25064,4.173405,0,0.3868005,-0.3868005,11.79145,30.23442,0.1208525,0.4042065,0,0,4.173405
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.14675,29.14675,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.68042,3.786604,0,2.176514,-2.176514,9.4972,24.35175,0.1208525,2.274457,0,0,3.786604
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.17749,28.17749,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,31.09876,1.61009,0,0.4171754,-0.4171754,9.057458,23.22421,0.1208525,0.4359483,0,0,1.61009
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9476926,29.65452,27.17857,0,0,0,0,0,0,0,0,0,0,0.9476926,0,0,0,0,31.56229,1.192915,0.9476926,0,0.9476926,9.956518,25.52948,0.1195952,0,0.7581541,0,2.140607
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.015337,34.23275,28.82036,2.751495,2.751495,11.55149,0,3.258528,2.751495,73.24516,1.776357E-15,0,0,2.015337,0,0,8.8,8.36,30.6146,2.045838,10.37534,0,10.37534,19.79943,50.76766,0.1310576,3.026644,1.61227,12,4.061175
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.180552,39.13822,33.10287,2.552215,2.552215,0,-1,0,2.552215,85.43763,0,0,0,2.180552,2.686542,2.552215,0,0,20.23926,11.38364,0,0.50599,-0.50599,19.26607,49.40007,0.1310576,2.807436,1.744442,0,13.56419
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.301629,47.07352,37.4645,1.77134,1.77134,0,0,0,1.77134,186.3916,0,0,0,3.301629,1.864569,1.77134,0,0,20.80147,10.87765,1.43706,0,1.43706,20.62938,52.89574,0.1292274,1.948474,2.641303,0,14.17928
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.863773,49.66943,41.19314,0.4003319,0.4003319,0,0,0,0.4003319,715.3497,0,0,0,2.863773,0.421402,0.4003319,0,0,19.36441,12.17101,2.442371,0,2.442371,22.94642,58.83685,0.1262314,0.4403651,2.291018,0,15.03478
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.38479,58.48935,44.72398,0,0,0,0,0,0,0,0,0,0,4.38479,0,0,0,0,16.92204,14.36914,4.38479,0,4.38479,27.1062,69.50293,0.1211874,0,3.507833,0,18.75393
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8842494,50.76228,48.12625,6.045059,6.045059,0,0,0,6.045059,14.62764,0,8.881784E-16,0,0.8842494,6.36322,6.045059,0,0,12.53725,18.31545,0,5.478971,-5.478971,21.33085,54.69439,0.1211874,6.649565,0.7073995,0,19.1997
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.761757,58.96064,50.26256,0,0,0,-1,0,0,0,0,0,0,2.761757,0,0,0,0,18.625,12.83648,2.761757,0,2.761757,23.95089,61.41241,0.1182123,0,2.209406,0,15.59824
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.88532,60.35717,51.18235,7.904196,7.904196,3,0,1.095,7.904196,36.50365,0,0,0,2.88532,5.162312,4.904196,0,0,15.86324,15.32206,0,2.276992,-2.276992,21.55073,55.25816,0.1182123,8.694615,2.308256,12,18.20738
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.170102,58.93566,52.10215,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.170102,0,0,8.8,8.36,18.39323,13.04507,10.5301,0,10.5301,31.54046,80.87281,0.121347,0,1.736081,12,15.21517
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8788478,53.88667,51.21202,2.281157,2.281157,0,0,0,2.281157,38.52641,0,0,0,0.8788478,2.401217,2.281157,0,0,7.86313,22.52216,0,1.52237,-1.52237,29.93574,76.75816,0.121347,2.509272,0.7030783,0,23.40101
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,48.2845,48.2845,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,9.554651,20.99979,0,0.3176184,-0.3176184,29.60094,75.8997,0.121347,0.3319112,0,0,20.99979
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,45.50532,45.50532,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.907561,20.68217,0,2.431849,-2.431849,27.03755,69.3269,0.121347,2.541282,0,0,20.68217
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.23055,43.23055,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,12.60962,18.25032,0,2.027171,-2.027171,24.90072,63.84787,0.121347,2.118394,0,0,18.25032
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.02501,41.02501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86203,16.22315,0,0,0,24.90072,63.84787,0.121347,0,0,0,16.22315
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.75024,38.75024,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.86203,16.22315,0,0.8296809,-0.8296809,24.02616,61.60542,0.121347,0.8670166,0,0,16.22315
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.80185,36.80185,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,15.7839,15.39347,0,1.108896,-1.108896,22.85728,58.6083,0.121347,1.158796,0,0,15.39347
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.26885,35.26885,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,17.016,14.28458,0,1.591764,-1.591764,21.17941,54.30608,0.121347,1.663393,0,0,14.28458
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.74574,33.74574,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,18.78463,12.69281,0,0.8264278,-0.8264278,20.30828,52.07242,0.121347,0.8636171,0,0,12.69281
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,32.51934,32.51934,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,19.70288,11.86638,0,1.212235,-1.212235,19.03048,48.79599,0.121347,1.266786,0,0,11.86638
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.40174,31.40174,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,21.04981,10.65415,0,0.0942093,-0.0942093,18.93117,48.54136,0.121347,0.09844872,0,0,10.65415
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.26435,30.26435,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,21.15449,10.55994,0,2.563884,-2.563884,16.2286,41.61171,0.121347,2.679258,0,0,10.55994
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.14675,29.14675,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,24.00325,7.996056,0,1.810202,-1.810202,14.32048,36.7191,0.121347,1.891661,0,0,7.996056
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.17749,28.17749,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,26.01458,6.185854,0,1.562415,-1.562415,12.67355,32.49621,0.121347,1.632724,0,0,6.185854
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.986228,32.45569,27.17857,0.4989239,0.4989239,0,0,0,0.4989239,398.1023,0,0,0,1.986228,0.5251831,0.4989239,0,0,27.7506,4.623439,1.461045,0,1.461045,14.05962,36.05023,0.1199229,0.5488163,1.588982,0,6.609667
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.198009,43.61787,28.82036,0,0,0,0,0,0,0,0,0,0,5.198009,0,0,0,0,26.28955,5.938379,5.198009,0,5.198009,18.99088,48.69447,0.1151161,0,4.158407,0,11.13639
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.663552,56.90338,33.10287,0,0,0,-1,0,0,0,0,0,0,7.663552,0,0,0,0,21.09155,10.61659,7.663552,0,7.663552,26.26117,67.33619,0.108693,0,6.130842,0,18.28014
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.533103,65.61398,37.4645,2.614535,2.614535,0,0,0,2.614535,326.3717,0,0,0,8.533103,2.752142,2.614535,0,0,13.42799,17.51378,5.780961,0,5.780961,31.74547,81.39847,0.104303,2.875988,6.826482,0,26.04689
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.847079,71.68425,41.19314,0,0,0,0,0,0,0,1.200047,0,0,8.847079,0,0,0,0,7.647032,22.71665,7.647032,0,7.647032,39.00008,100,0.09901295,0,7.077663,0,31.56373
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,8.996522,77.01604,44.75365,0,0,0,0,0,0,0,8.996522,0,0,8.996522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09901295,0,7.197217,0,38.5955
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.085742,81.9998,48.14603,3.752402,3.752402,0,0,0,3.752402,242.1314,5.135845,0,0,9.085742,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09901295,4.127642,7.268593,0,38.68472
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.107471,80.04712,50.29223,0.6606663,0.6606663,0,-1,0,0.6606663,1227.166,7.412034,0,0,8.107471,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09901295,0.726733,6.485977,0,37.70645
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.015316,76.25522,51.2417,5.486922,5.486922,0,0,0,5.486922,127.8552,1.239609,0,0,7.015316,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09901295,6.035614,5.612253,0,36.6143
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.276439,70.13163,52.15161,1.647441,1.647441,0,0,0,1.647441,320.2809,3.54229,0,0,5.276439,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09901295,1.812185,4.221151,0,34.87542
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.377428,58.73772,51.26148,3.017946,3.017946,0,0,0,3.017946,78.77633,0,0,0,2.377428,3.176786,3.017946,0,0,0,29.59898,0,0.7993582,-0.7993582,38.15748,97.8395,0.09901295,3.319741,1.901942,0,31.97641
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,48.34384,48.34384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8881758,28.79962,0,0,0,38.15748,97.8395,0.09901295,0,0,0,28.79962
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,45.56466,45.56466,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8881758,28.79962,0,3.175625,-3.175625,34.81008,89.25643,0.09901295,3.318528,0,0,28.79962
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,43.28,43.28,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.416647,25.62399,0,0.3349493,-0.3349493,34.45701,88.35114,0.09901295,0.350022,0,0,25.62399
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.08435,41.08435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788814,25.28905,0,0,0,34.45701,88.35114,0.09901295,0,0,0,25.28905
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.79969,38.79969,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.788814,25.28905,0,1.32301,-1.32301,33.06244,84.77531,0.09901295,1.382545,0,0,25.28905
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.88097,36.88097,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.258825,23.96604,0,0.4341728,-0.4341728,32.60478,83.60182,0.09901295,0.4537106,0,0,23.96604
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.35786,35.35786,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.741239,23.53186,0,0.3754831,-0.3754831,32.20898,82.58698,0.09901295,0.3923799,0,0,23.53186
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.82486,33.82486,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.158442,23.15638,0,0.8436274,-0.8436274,31.31972,80.30682,0.09901295,0.8815906,0,0,23.15638
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.59846,32.59846,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.095806,22.31275,0,2.212591,-2.212591,28.98745,74.32664,0.09901295,2.312158,0,0,22.31275
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,31.49075,31.49075,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.55424,20.10016,0,0.4019376,-0.4019376,28.56377,73.24028,0.09901295,0.4200248,0,0,20.10016
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.34347,30.34347,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,11.00084,19.69822,0,0.9732459,-0.9732459,27.53787,70.60979,0.09901295,1.017042,0,0,19.69822
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.20609,29.20609,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.08222,18.72498,0,1.083656,-1.083656,26.3956,67.68089,0.09901295,1.132421,0,0,18.72498
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.23684,28.23684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.28629,17.64132,0,0,0,26.3956,67.68089,0.09901295,0,0,0,17.64132
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.525027,31.27079,27.2478,0,0,0,0,0,0,0,0,0,0,1.525027,0,0,0,0,13.28629,17.64132,1.525027,0,1.525027,27.84237,71.39055,0.09802151,0,1.220022,0,19.16635
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.585514,38.77125,28.86982,1.405282,1.405282,0,0,0,1.405282,255.1455,0,0,0,3.585514,1.479244,1.405282,0,0,11.76126,19.01385,2.10627,0,2.10627,29.84055,76.51408,0.0966844,1.54581,2.868411,0,22.59936
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.19099,51.72559,33.15232,1.223243,1.223243,0,-1,0,1.223243,506.1127,0,0,0,6.19099,1.287624,1.223243,0,0,9.654988,20.90949,4.903366,0,4.903366,34.49229,88.4416,0.09370859,1.345568,4.952792,0,27.10048
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.362618,64.98918,37.52384,6.073317,6.073317,0,0,0,6.073317,137.6944,0,0,0,8.362618,6.392965,6.073317,0,0,4.751622,25.32252,1.969654,0,1.969654,36.36087,93.23282,0.09256417,6.680648,6.690094,0,33.68513
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.774358,67.15163,41.22281,0.3865908,0.3865908,0,0,0,0.3865908,2011.004,4.585452,0,0,7.774358,0.4069377,0.3865908,0,0,2.781969,27.09521,2.781969,0,2.781969,39.00008,100,0.09099458,0.4252499,6.219486,0,34.86956
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.735732,75.83211,44.78333,0,0,0,0,0,0,0,8.735732,0,0,8.735732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09099458,0,6.988586,0,38.33471
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.376987,78.61299,48.20537,0,0,0,0,0,0,0,8.376987,0,0,8.376987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09099458,0,6.70159,0,37.97597
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.88611,79.07974,50.35157,0.9089374,0.9089374,0,-1,0,0.9089374,867.6187,6.929334,0,0,7.88611,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09099458,0.9998311,6.308888,0,37.48509
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.749286,75.12273,51.26148,0.09477016,0.09477016,0,0,0,0.09477016,7121.742,6.649528,0,0,6.749286,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09099458,0.1042472,5.399428,0,36.34826
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,4.992063,69.09452,52.21095,5.904522,5.904522,0,0,0,5.904522,84.54643,0,0,0,4.992063,6.215286,5.904522,0,0,0,29.59898,0,1.223224,-1.223224,37.71069,96.69388,0.09099458,6.494974,3.99365,0,34.59104
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.497966,59.20106,51.32082,0.8086456,0.8086456,0,0,0,0.8086456,308.9073,0.2876224,0,0,2.497966,0.8512059,0.8086456,0,0,1.359137,28.37576,1.359137,0,1.359137,39.00008,100,0.09024695,0.8895102,1.998373,0,30.87372
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,48.43285,48.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09024695,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,45.64378,45.64378,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09024695,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.36901,43.36901,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09024695,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.14369,41.14369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09024695,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.8887,38.8887,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09024695,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.96998,36.96998,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09024695,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,35.40731,35.40731,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09024695,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.8842,33.8842,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09024695,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.6578,32.6578,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09024695,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.5402,31.5402,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09024695,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.40281,30.40281,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09024695,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.23576,29.23576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09024695,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.2764,28.2764,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09024695,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.397391,33.70521,27.28737,0.9251379,0.9251379,0,0,0,0.9251379,259.1388,0,0,0,2.397391,0.9738294,0.9251379,0,0,13.27613,17.65046,1.423562,0,1.423562,27.75574,71.16843,0.08947694,1.017652,1.917913,0,20.04785
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.657447,42.02535,28.89949,2.848554,2.848554,0,0,0,2.848554,163.5022,0,0,0,4.657447,2.998478,2.848554,0,0,11.85257,18.93166,1.658969,0,1.658969,29.32958,75.2039,0.08859602,3.13341,3.725958,0,23.58911
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.629605,49.86611,33.18199,3.00581,3.00581,0,-1,0,3.00581,187.2908,0,0,0,5.629605,3.164011,3.00581,0,0,10.1936,20.42474,2.465594,0,2.465594,31.66865,81.20149,0.08731835,3.306391,4.503684,0,26.05434
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.370411,61.07733,37.52384,6.328482,6.328482,0,0,0,6.328482,116.4641,0,0,0,7.370411,6.66156,6.328482,0,0,7.728008,22.64377,0.7088519,0,0.7088519,32.34112,82.92579,0.08695783,6.961329,5.896329,0,30.01418
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.726778,66.99352,41.25248,7.044173,7.044173,0,0,0,7.044173,109.6903,0,0,0,7.726778,7.414919,7.044173,0,0,7.019156,23.28174,0.3118581,0,0.3118581,32.63698,83.68439,0.08680015,7.748591,6.181422,0,31.00851
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.726074,75.82603,44.813,0.1086655,0.1086655,0,0,0,0.1086655,8030.215,1.904392,0,0,8.726074,0.1143848,0.1086655,0,0,6.707298,23.56241,6.707298,0,6.707298,39.00008,100,0.08354217,0.1195321,6.98086,0,32.28848
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.658628,80.00156,48.23504,5.511334,5.511334,0,0,0,5.511334,157.1059,2.857224,0,0,8.658628,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08354217,6.062468,6.926902,0,38.25761
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.873409,79.08382,50.40102,4.303222,4.303222,0,-1,0,4.303222,182.9654,3.343701,0,0,7.873409,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08354217,4.733544,6.298727,0,37.47239
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.21475,72.93835,51.32082,2.834822,2.834822,0,0,0,2.834822,219.2289,3.230726,0,0,6.21475,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08354217,3.118305,4.9718,0,35.81373
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.240655,66.33105,52.27029,5.188064,5.188064,0,0,0,5.188064,81.73869,0,0,0,4.240655,5.46112,5.188064,0,0,0,29.59898,0,1.220465,-1.220465,37.7136,96.70133,0.08354217,5.70687,3.392524,0,33.83963
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.248869,58.45843,51.39994,3.388998,3.388998,0,0,0,3.388998,66.35793,0,4.440892E-16,0,2.248869,3.567366,3.388998,0,0,1.356072,28.37851,0,1.318497,-1.318497,36.32378,93.1377,0.08354217,3.727897,1.799095,0,30.62738
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,48.51197,48.51197,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.821069,27.06002,0,4.390142,-4.390142,31.69616,81.27205,0.08354217,4.587698,0,0,27.06002
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,45.73279,45.73279,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.699005,22.66987,0,8.515393,-8.515393,22.72015,58.25668,0.08354217,8.898586,0,0,22.66987
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,43.44813,43.44813,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.16055,14.15448,0,7.393331,-7.393331,14.92689,38.27401,0.08354217,7.726031,0,0,14.15448
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.22281,41.22281,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.37536,6.761149,0,4.244544,-4.244544,10.45275,26.80187,0.08354217,4.435548,0,0,6.761149
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.94804,38.94804,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,30.09152,2.516606,0,1.630289,-1.630289,8.734275,22.39553,0.08354217,1.703652,0,0,2.516606
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.01943,37.01943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90296,0.8863164,0,0,0,8.734275,22.39553,0.08354217,0,0,0,0.8863164
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,35.49632,35.49632,1.07181,0.8420006,0,-1,0,0.8420006,0,0,0.2298096,0.3369907,0,0.8863164,0.8420006,0,0,31.90296,0.8863164,0,0.8863164,-0.8863164,7.800015,20,0.08354217,1.178991,0,0,0.8863164
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.96333,33.96333,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08354217,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.70726,32.70726,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08354217,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.59954,31.59954,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08354217,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.46215,30.46215,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08354217,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08354217,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.31596,28.31596,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09057875,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.558725,31.44307,27.32693,4.544374,4.544374,11.94832,0,3.358924,4.544374,34.30009,0,0,0,1.558725,0,0,7.403942,7.033744,24.52775,7.524,8.592469,0,8.592469,23.88254,61.23716,0.09936637,4.998812,1.24698,12,9.082725
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.746616,39.31017,28.92916,4.029135,4.029135,12,0,3.372,4.029135,92.98808,0,0,0,3.746616,0,0,7.970865,7.572321,15.93528,15.25722,11.31894,0,11.31894,34.62063,88.77066,0.1061562,4.432049,2.997293,12,19.00384
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.766323,50.35582,33.21166,4.578087,4.578087,0,-1,0,4.578087,125.9549,0,0,0,5.766323,4.819038,4.578087,0,0,4.616347,25.44427,0.9472843,0,0.9472843,35.5193,91.07494,0.1056725,5.035895,4.613059,0,31.21059
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.3008,64.77453,37.55351,1.164127,1.164127,0,0,0,1.164127,713.0496,3.406341,0,0,8.3008,1.225397,1.164127,0,0,3.669063,26.29682,3.669063,0,3.669063,39.00008,100,0.1038401,1.280539,6.64064,0,34.59762
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.615742,70.74242,41.25248,1.725978,1.725978,0,0,0,1.725978,499.1803,6.798923,0,0,8.615742,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1038401,1.898576,6.892593,0,38.21472
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.487996,79.56487,44.87234,7.10559,7.10559,0,0,0,7.10559,133.5286,2.008427,0,0,9.487996,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1038401,7.81615,7.590397,0,39.08698
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.351296,83.55494,48.2845,2.362586,2.362586,0,0,0,2.362586,395.8077,6.864364,0,0,9.351296,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1038401,2.598845,7.481037,0,38.95028
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.117789,80.31465,50.46036,2.006588,2.006588,0,-1,0,2.006588,404.5569,6.005592,0,0,8.117789,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1038401,2.207247,6.494232,0,37.71677
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.642765,74.83396,51.39994,6.667738,6.667738,0,0,0,6.667738,99.62547,8.881784E-16,0,0,6.642765,7.018672,6.667738,0,0,0,29.59898,0,0.3759066,-0.3759066,38.60384,98.984,0.1038401,7.334512,5.314212,0,36.24174
