Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.59185,81.26996,45.73279,7.013492,7.013492,0,0,0,7.013492,136.7628,2.209228,0,0,9.59185,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,7.714841,7.673481,0,39.19083
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,8.936431,82.71912,49.23396,1.526409,1.526409,0,0,0,1.526409,585.4546,7.329685,0,0,8.936431,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,1.67905,7.149145,0,38.53541
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.600505,79.16515,51.45929,6.048069,6.048069,0,-1,0,6.048069,125.6683,1.234117,0,0,7.600505,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,6.652876,6.080404,0,37.19948
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.869793,72.86473,52.45821,3.702101,3.702101,0,0,0,3.702101,158.553,1.972845,0,0,5.869793,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,4.072311,4.695835,0,35.46877
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,4.951552,70.3353,53.43734,0.8564061,0.8564061,0,0,0,0.8564061,578.1781,4.050072,0,0,4.951552,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,0.9420468,3.961242,0,34.55053
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.001342,62.29939,52.62634,9.266849,9.266849,6.415574,0,1.95914,9.266849,32.38795,0,0,0,3.001342,3.001342,2.851275,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,10.19353,2.401073,12,32.60032
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,49.81749,49.81749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405118,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.03831,47.03831,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1405118,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,44.7042,44.7042,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1405118,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,42.41954,42.41954,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1405118,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.05576,40.05576,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1405118,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.07769,38.07769,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1405118,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,36.49524,36.49524,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1405118,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.88313,34.88313,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1405118,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.59739,33.59739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1405118,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,32.46,32.46,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1405118,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.29294,31.29294,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1405118,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.09621,30.09621,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1405118,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.09729,29.09729,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1405118,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.02546,33.52451,28.10826,4.57651,4.57651,12,0,3.372,4.57651,44.25774,0,0,0,2.02546,0,0,7.42349,7.052315,27.48054,4.866496,9.077775,0,9.077775,21.54169,55.23498,0.1429775,5.034162,1.620368,12,6.891956
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.03931,44.03492,29.65115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.03931,0,0,8.8,8.36,18.40276,13.03649,13.39931,0,13.39931,34.25339,87.82903,0.142431,0,4.031447,12,18.0758
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,6.980872,55.46379,33.993,3.84712,3.84712,0,-1,0,3.84712,181.4571,0,0,0,6.980872,4.0496,3.84712,0,0,5.003451,25.09587,2.931273,0,2.931273,37.03424,94.95939,0.1416359,4.231832,5.584698,0,32.07674
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.776901,63.73019,38.41396,0,0,0,0,0,0,0,5.704722,0,0,7.776901,0,0,0,0,2.072179,27.73402,2.072179,0,2.072179,39.00008,100,0.1410791,0,6.221521,0,35.51092
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.896014,73.23343,42.22174,8.064651,8.064651,3,0,1.095,8.064651,110.3087,3.564802,0,0,8.896014,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,8.871117,7.116811,12,38.49499
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.478438,80.92375,45.90093,2.744302,2.744302,0,0,0,2.744302,345.3861,6.5897,0,0,9.478438,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,3.018732,7.582751,0,39.07742
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.36261,80.1077,49.4021,1.012199,1.012199,0,0,0,1.012199,826.1826,7.297138,0,0,8.36261,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,1.113419,6.690088,0,37.96159
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,7.985793,81.19765,51.62742,0,0,0,-1,0,0,0,7.985793,0,0,7.985793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,0,6.388635,0,37.58477
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.725114,76.64627,52.59667,6.244573,6.244573,0,0,0,6.244573,107.6953,0.1518798,0,0,6.725114,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,6.86903,5.380091,0,36.32409
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.298873,68.03392,53.60548,1.718202,1.718202,0,0,0,1.718202,250.1961,2.490239,0,0,4.298873,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1410791,1.890022,3.439098,0,33.89785
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.263554,59.97318,52.79448,4.05615,4.05615,0,0,0,4.05615,55.80547,0,0,0,2.263554,4.269632,4.05615,0,0,0,29.59898,0,2.006078,-2.006078,36.88549,94.57798,0.1410791,4.461765,1.810843,0,31.86253
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3851062,51.13649,49.98563,4.728398,4.728398,0,0,0,4.728398,8.14454,0,8.881784E-16,0,0.3851062,4.977261,4.728398,0,0,2.228976,27.5929,0,4.592155,-4.592155,32.04493,82.16632,0.1410791,5.201237,0.308085,0,27.97801
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,47.23612,47.23612,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.331369,23.00075,0,6.574861,-6.574861,25.11442,64.39581,0.1410791,6.870729,0,0,23.00075
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.84267,44.84267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.63677,16.42588,0,0,0,25.11442,64.39581,0.1410791,0,0,0,16.42588
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,42.58768,42.58768,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.63677,16.42588,0,2.907986,-2.907986,22.04913,56.53612,0.1410791,3.038846,0,0,16.42588
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.19422,40.19422,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.86787,13.5179,0,0.4666633,-0.4666633,21.55723,55.27483,0.1410791,0.4876631,0,0,13.5179
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.24583,38.24583,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.38638,13.05124,0,2.477631,-2.477631,18.94557,48.5783,0.1410791,2.589124,0,0,13.05124
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.63371,36.63371,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.1393,10.5736,0,0.2551714,-0.2551714,18.6766,47.88862,0.1410791,0.2666542,0,0,10.5736
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.02159,35.02159,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.42283,10.31843,0,0.3740545,-0.3740545,18.28231,46.87763,0.1410791,0.3908869,0,0,10.31843
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.74574,33.74574,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.83844,9.944379,0,1.682989,-1.682989,16.50829,42.32885,0.1410791,1.758723,0,0,9.944379
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.59846,32.59846,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.70843,8.26139,0,2.055084,-2.055084,14.34204,36.77438,0.1410791,2.147563,0,0,8.26139
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.43141,31.43141,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.99186,6.206306,0,0.8559963,-0.8559963,13.43974,34.4608,0.1410791,0.8945161,0,0,6.206306
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.20501,30.20501,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.94296,5.35031,0,1.144403,-1.144403,12.23343,31.36771,0.1410791,1.195901,0,0,5.35031
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.20609,29.20609,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.21452,4.205907,0,2.088431,-2.088431,10.03203,25.72311,0.1410791,2.18241,0,0,4.205907
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.42875,34.7813,28.23684,0.5696797,0.5696797,0,0,0,0.5696797,426.336,0,0,0,2.42875,0.5996629,0.5696797,0,0,30.535,2.117476,1.829087,0,1.829087,11.76726,30.17239,0.1405913,0.6266478,1.943,0,4.546227
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.884789,43.70297,29.78962,0.2728285,0.2728285,0,0,0,0.2728285,1790.425,0,0,0,4.884789,0.2871879,0.2728285,0,0,28.70592,3.763655,4.597601,0,4.597601,16.12892,41.35613,0.13938,0.3001113,3.907831,0,8.648444
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.069027,55.94373,34.13146,1.358286,1.358286,0,-1,0,1.358286,520.4373,0,0,0,7.069027,1.429775,1.358286,0,0,24.10831,7.901496,5.639253,0,5.639253,21.47879,55.07371,0.1379224,1.494115,5.655222,0,14.97052
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.641793,67.43223,38.55243,7.291321,7.291321,0,0,0,7.291321,118.5216,0,0,0,8.641793,7.675074,7.291321,0,0,18.46906,12.97682,0.9667189,0,0.9667189,22.3959,57.42527,0.1376756,8.020452,6.913435,0,21.61862
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.908713,73.50936,42.38987,4.499138,4.499138,0,0,0,4.499138,198.0093,0,0,0,8.908713,4.735935,4.499138,0,0,17.50234,13.84687,4.172778,0,4.172778,26.35454,67.57562,0.1366202,4.949052,7.12697,0,22.75558
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.015774,78.84315,46.05918,0,0,0,0,0,0,0,0,0,0,9.015774,0,0,0,0,13.32956,17.60237,9.015774,0,9.015774,34.90766,89.50664,0.1343944,0,7.212619,0,26.61814
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.136233,84.24825,49.5999,1.834326,1.834326,0,0,0,1.834326,498.0703,2.891574,0,0,9.136233,1.93087,1.834326,0,0,4.313789,25.71657,4.313789,0,4.313789,39.00008,100,0.1333549,2.017759,7.308986,0,34.8528
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.374413,78.58861,51.82523,1.291565,1.291565,0,-1,0,1.291565,570.9674,6.014871,0,0,7.374413,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1333549,1.420721,5.89953,0,36.97339
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.731835,76.95379,52.82415,1.8587,1.8587,0,0,0,1.8587,362.1797,4.775308,0,0,6.731835,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1333549,2.04457,5.385468,0,36.33081
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.111721,71.37025,53.7934,0.1679072,0.1679072,0,0,0,0.1679072,3044.373,4.934977,0,0,5.111721,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1333549,0.1846979,4.089377,0,34.7107
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.011981,59.37672,53.02195,3.219094,3.219094,0,0,0,3.219094,62.50148,0,0,0,2.011981,3.38852,3.219094,0,0,0,29.59898,0,1.376538,-1.376538,37.54908,96.2795,0.1333549,3.541003,1.609585,0,31.61096
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.661751,52.20468,50.2131,3.61683,3.61683,0,0,0,3.61683,18.29644,0,0,0,0.661751,3.807189,3.61683,0,0,1.529487,28.22244,0,3.145438,-3.145438,34.2335,87.77802,0.1333549,3.978513,0.5294008,0,28.88419
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,47.45371,47.45371,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,5.024418,25.077,0,6.54568,-6.54568,27.33374,70.08638,0.1333549,6.840235,0,0,25.077
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.08992,45.08992,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.2974,18.53132,0,6.725025,-6.725025,20.24495,51.91001,0.1333549,7.027651,0,0,18.53132
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.80526,42.80526,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.76965,11.8063,0,2.474499,-2.474499,17.63659,45.22195,0.1333549,2.585851,0,0,11.8063
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,40.4217,40.4217,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.51909,9.331798,0,1.161548,-1.161548,16.41221,42.08252,0.1333549,1.213818,0,0,9.331798
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,38.44363,38.44363,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.8097,8.170249,0,0.2630968,-0.2630968,16.13489,41.37142,0.1333549,0.2749362,0,0,8.170249
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.83152,36.83152,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.10203,7.907152,0,0.853081,-0.853081,15.23566,39.06572,0.1333549,0.8914697,0,0,7.907152
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.18972,35.18972,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.0499,7.054071,0,1.115311,-1.115311,14.06002,36.05126,0.1333549,1.1655,0,0,7.054071
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.90398,33.90398,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.28913,5.93876,0,0.329475,-0.329475,13.71272,35.16076,0.1333549,0.3443013,0,0,5.93876
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.7666,32.7666,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.65521,5.609285,0,0.6335391,-0.6335391,13.04491,33.44843,0.1333549,0.6620484,0,0,5.609285
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.59954,31.59954,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.35915,4.975746,0,2.111261,-2.111261,10.81945,27.74212,0.1333549,2.206268,0,0,4.975746
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.37314,30.37314,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.70499,2.864486,0,0.3780498,-0.3780498,10.42095,26.72033,0.1333549,0.3950621,0,0,2.864486
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.37422,29.37422,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.12505,2.486436,0,0.8678252,-0.8678252,9.506181,24.37477,0.1333549,0.9068773,0,0,2.486436
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.616202,32.675,28.3753,4.951782,4.951782,12,0,3.372,4.951782,32.63878,0,0,0,1.616202,0,0,7.048218,6.695807,31.0893,1.618611,8.312008,0,8.312008,17.39164,44.59387,0.1356596,5.44696,1.292961,12,3.234812
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.942433,44.06797,29.95775,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.942433,0,0,8.8,8.36,22.77729,9.099418,13.30243,0,13.30243,30.01144,76.95226,0.135359,0,3.953946,12,14.04185
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.631813,51.09568,34.26992,1.008071,1.008071,0,-1,0,1.008071,558.672,0,0,0,5.631813,1.061128,1.008071,0,0,9.474856,21.07161,4.570685,0,4.570685,34.34757,88.07053,0.1342994,1.108879,4.50545,0,26.70342
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.133652,57.86474,38.6909,3.409073,3.409073,0,0,0,3.409073,179.9214,0,0,0,6.133652,3.588498,3.409073,0,0,4.904171,25.18522,2.545154,0,2.545154,36.76212,94.26165,0.1337165,3.749981,4.906921,0,31.31888
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.490665,67.62559,42.55801,0.9833666,0.9833666,0,0,0,0.9833666,761.7368,4.096525,0,0,7.490665,1.035123,0.9833666,0,0,2.359018,27.47586,2.359018,0,2.359018,39.00008,100,0.1331808,1.081703,5.992532,0,34.96653
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.505135,76.64127,46.22731,3.318504,3.318504,0,0,0,3.318504,256.2943,5.011973,0,0,8.505135,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1331808,3.650354,6.804108,0,38.10411
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.195468,79.74673,49.73837,0.5317591,0.5317591,0,0,0,0.5317591,1541.199,7.635721,0,0,8.195468,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1331808,0.5849349,6.556374,0,37.79445
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.595991,79.82302,51.99336,5.595352,5.595352,0,-1,0,5.595352,135.7554,1.706147,0,0,7.595991,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1331808,6.154887,6.076793,0,37.19497
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.736056,68.96541,52.96261,7.927351,7.927351,3.428097,0,1.203309,7.927351,59.74324,0,0,0,4.736056,4.736056,4.499254,0,0,0,29.59898,0,0,0,39.00008,100,0.1331808,8.720086,3.788845,12,34.33503
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.019511,63.79549,53.96153,4.869905,4.869905,0,0,0,4.869905,62.0035,0,0,0,3.019511,5.126215,4.869905,0,0,0,29.59898,0,2.106704,-2.106704,36.77942,94.30601,0.1331808,5.356895,2.415609,0,32.61849
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.975586,59.42195,53.1802,1.417453,1.417453,0,0,0,1.417453,139.3757,0,0,0,1.975586,1.492056,1.417453,0,0,2.340782,27.49227,0.4835294,0,0.4835294,37.23813,95.4822,0.1330715,1.559199,1.580468,0,29.46786
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.647279,52.32087,50.37135,4.525589,4.525589,0,0,0,4.525589,14.30265,0,8.881784E-16,0,0.647279,4.763778,4.525589,0,0,1.857253,27.92745,0,4.116499,-4.116499,32.89896,84.35615,0.1330715,4.978148,0.5178232,0,28.57473
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,47.59217,47.59217,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,6.43114,23.81095,0,6.917299,-6.917299,25.60749,65.6601,0.1330715,7.228577,0,0,23.81095
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,45.25806,45.25806,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,14.11703,16.89365,0,4.687446,-4.687446,20.66649,52.99089,0.1330715,4.898381,0,0,16.89365
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.9734,42.9734,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,19.3253,12.20621,0,2.928006,-2.928006,17.5801,45.07708,0.1330715,3.059767,0,0,12.20621
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,40.56016,40.56016,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,22.57864,9.2782,0,0.6209063,-0.6209063,16.92561,43.3989,0.1330715,0.648847,0,0,9.2782
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,38.5821,38.5821,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,23.26854,8.657294,0,1.284225,-1.284225,15.57191,39.9279,0.1330715,1.342015,0,0,8.657294
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.94031,36.94031,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.69545,7.373069,0,1.789762,-1.789762,13.68534,35.09054,0.1330715,1.870302,0,0,7.373069
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.32819,35.32819,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.68408,5.583307,0,1.378433,-1.378433,12.23234,31.36492,0.1330715,1.440463,0,0,5.583307
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.05234,34.05234,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,28.21567,4.204874,0,3.758511,-3.758511,8.270523,21.20643,0.1330715,3.927644,0,0,4.204874
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.87539,32.87539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3918,0.4463626,0,0,0,8.270523,21.20643,0.1330715,0,0,0,0.4463626
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3918,0.4463626,0,0,0,8.270523,21.20643,0.1330715,0,0,0,0.4463626
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,30.51161,30.51161,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.3918,0.4463626,8.36,0,8.36,16.20152,41.54226,0.1347575,1.915966,0,12,0.4463626
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.51269,29.51269,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.0318,7.970363,8.36,0,8.36,24.13251,61.8781,0.1359177,0.7795432,0,12,7.970363
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.945481,33.72238,28.51376,6.565833,6.565833,12,0,3.372,6.565833,29.63037,0,0,0,1.945481,0,0,5.434167,5.162459,15.67179,15.49436,7.10794,0,7.10794,30.87569,79.16828,0.1376809,7.222415,1.556385,12,17.43984
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.34093,42.32338,30.06654,4.771672,4.771672,8.783451,0,2.558213,4.771672,90.97294,0,0,0,4.34093,0,0,4.011779,3.81119,8.563855,21.89151,8.15212,0,8.15212,38.60947,98.99845,0.1384912,5.248839,3.472744,12,26.23244
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.521753,50.8822,34.40839,3.01833,3.01833,0,-1,0,3.01833,182.9407,1.932829,0,0,5.521753,3.17719,3.01833,0,0,0.4117352,29.22842,0.4117352,0,0.4117352,39.00008,100,0.1383995,3.320163,4.417403,0,34.75017
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.648687,63.72779,38.82936,0,0,0,0,0,0,0,7.648687,0,0,7.648687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,0,6.11895,0,37.24767
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.810958,73.50262,42.72614,6.181251,6.181251,0,0,0,6.181251,142.5433,2.304378,0,0,8.810958,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,6.799376,7.048766,0,38.40993
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.726981,73.35639,46.39545,4.396227,4.396227,0,0,0,4.396227,175.7639,3.099373,0,0,7.726981,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,4.83585,6.181584,0,37.32596
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.444027,81.16577,49.90651,1.469649,1.469649,0,0,0,1.469649,574.5608,6.897028,0,0,8.444027,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,1.616614,6.755221,0,38.043
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.770191,80.84494,52.15161,7.196218,7.196218,0,-1,0,7.196218,107.9761,0.1952255,0,0,7.770191,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,7.915839,6.216153,0,37.36917
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.321867,75.55309,53.13074,4.153506,4.153506,0,0,0,4.153506,152.2056,1.949756,0,0,6.321867,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,4.568857,5.057494,0,35.92085
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.618922,69.83529,54.12967,0,0,0,0,0,0,0,4.618922,0,0,4.618922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383995,0,3.695138,0,34.2179
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.463634,61.22963,53.34834,5.606844,5.606844,0,0,0,5.606844,43.93977,0,8.881784E-16,0,2.463634,5.901941,5.606844,0,0,0,29.59898,0,3.438307,-3.438307,35.37579,90.70695,0.1383995,6.167529,1.970907,0,32.06261
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4646174,51.90535,50.50982,13.29571,13.29571,12,0,3.372,13.29571,3.494492,0,0,0,0.4646174,1.363901,1.295706,0,0,3.820341,26.16067,0,0.8992832,-0.8992832,34.42786,88.27638,0.1383995,14.62528,0.3716939,12,26.62529
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.819544,25.26139,0,0,0,34.42786,88.27638,0.1383995,0,0,0,25.26139
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,45.39652,45.39652,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.819544,25.26139,0,8.064262,-8.064262,25.92738,66.48032,0.1383995,8.427154,0,0,25.26139
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.11186,43.11186,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.77984,17.19713,0,7.515761,-7.515761,18.00507,46.16676,0.1383995,7.85397,0,0,17.19713
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.69863,40.69863,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,22.13068,9.681365,0,1.209059,-1.209059,16.73061,42.89891,0.1383995,1.263467,0,0,9.681365
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.6909,38.6909,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.47408,8.472305,0,0.9029652,-0.9029652,15.7788,40.45838,0.1383995,0.9435987,0,0,8.472305
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.07877,37.07877,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.47738,7.56934,0,1.082273,-1.082273,14.63799,37.53322,0.1383995,1.130975,0,0,7.56934
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,35.43698,35.43698,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.6799,6.487068,0,0.9938861,-0.9938861,13.59034,34.84695,0.1383995,1.038611,0,0,6.487068
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.16113,34.16113,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.78422,5.493182,0,0.7093962,-0.7093962,12.84257,32.9296,0.1383995,0.7413191,0,0,5.493182
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.99408,32.99408,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.57244,4.783785,0,1.495191,-1.495191,11.2665,28.8884,0.1383995,1.562475,0,0,4.783785
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.82702,31.82702,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,29.23376,3.288594,0,0.4515638,-0.4515638,10.79051,27.66792,0.1383995,0.4718842,0,0,3.288594
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.60062,30.60062,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.7355,2.83703,0,0.5464159,-0.5464159,10.21454,26.19106,0.1383995,0.5710046,0,0,2.83703
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.59181,29.59181,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,30.34263,2.290615,0,1.058251,-1.058251,9.099041,23.33083,0.1383995,1.105873,0,0,2.290615
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5918629,30.14371,28.59289,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.76163,0,0,0,0.5918629,0,0,8.8,8.36,31.51846,1.232363,8.951863,0,8.951863,17.59152,45.10638,0.1400445,2.527205,0.4734903,12,1.824226
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.863562,35.22021,30.18523,0.419022,0.419022,9.219022,0,2.668413,0.419022,444.7408,0,0,0,1.863562,0,0,8.8,8.36,22.5666,9.28904,10.22356,0,10.22356,27.29045,69.97536,0.1405383,0.4609242,1.49085,12,11.1526
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.262831,46.91066,34.51719,0,0,0,-1,0,0,0,0,0,0,4.262831,0,0,0,0,12.34304,18.49025,4.262831,0,4.262831,31.33452,80.34477,0.1396097,0,3.410265,0,22.75308
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.674107,63.99612,38.96782,0,0,0,0,0,0,0,0,0,0,7.674107,0,0,0,0,8.080205,22.32679,7.674107,0,7.674107,38.61482,99.01216,0.1379684,0,6.139286,0,30.0009
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.071617,70.42909,42.8646,9.033574,9.033574,3,0,1.095,9.033574,89.35131,1.314389,0,0,8.071617,6.35113,6.033574,0,0,0.4060974,29.23349,0.4060974,0,0.4060974,39.00008,100,0.1378826,9.936932,6.457294,12,37.30511
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.402663,76.5639,46.53391,1.042973,1.042973,0,0,0,1.042973,805.6451,7.304797,0,0,8.402663,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1378826,1.147271,6.722131,0,38.00164
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.816195,69.854,50.07464,0.7855339,0.7855339,0,0,0,0.7855339,740.413,4.989317,0,0,5.816195,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1378826,0.8640873,4.652956,0,35.41517
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.091066,69.57883,52.29996,3.693898,3.693898,0,-1,0,3.693898,137.8237,1.202752,0,0,5.091066,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1378826,4.063288,4.072853,0,34.69004
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.868229,69.85452,53.29888,0,0,0,0,0,0,0,4.868229,0,0,4.868229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378826,0,3.894583,0,34.46721
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.464317,62.2052,54.26813,4.946546,4.946546,0,0,0,4.946546,49.81895,0,8.881784E-16,0,2.464317,5.206891,4.946546,0,0,0,29.59898,0,2.742573,-2.742573,36.10915,92.58739,0.1378826,5.441201,1.971454,0,32.0633
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3224517,54.47198,53.4868,1.487378,1.487378,0,0,0,1.487378,21.6792,0,2.220446E-16,0,0.3224517,1.565661,1.487378,0,0,3.047303,26.85641,0,1.243209,-1.243209,34.79869,89.22724,0.1378826,1.636116,0.2579613,0,27.17886
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2456119,51.41328,50.67795,0,0,0,0,0,0,0,0,0,0,0.2456119,0,0,0,0,4.428648,25.6132,0.2456119,0,0.2456119,35.0317,89.8247,0.1378308,0,0.1964895,0,25.85881
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.92844,47.92844,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.183035,25.83425,0,3.817053,-3.817053,31.00817,79.50798,0.1378308,3.98882,0,0,25.83425
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,45.56466,45.56466,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.424206,22.01719,0,8.02415,-8.02415,22.54998,57.82034,0.1378308,8.385236,0,0,22.01719
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33993,13.99304,0,0,0,22.54998,57.82034,0.1378308,0,0,0,13.99304
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.83709,40.83709,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.33993,13.99304,0,1.708265,-1.708265,20.74931,53.20325,0.1378308,1.785137,0,0,13.99304
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.82936,38.82936,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.238,12.28478,0,1.623789,-1.623789,19.03769,48.81448,0.1378308,1.696859,0,0,12.28478
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.21724,37.21724,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.04221,10.66099,0,0.9859943,-0.9859943,17.99836,46.14954,0.1378308,1.030364,0,0,10.66099
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,35.57545,35.57545,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.13776,9.674996,0,0.1226581,-0.1226581,17.86906,45.81802,0.1378308,0.1281777,0,0,9.674996
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.26992,34.26992,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.27404,9.552339,0,1.502825,-1.502825,16.28495,41.75619,0.1378308,1.570452,0,0,9.552339
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.10287,33.10287,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.94385,8.049513,0,0.5343097,-0.5343097,15.72174,40.31206,0.1378308,0.5583537,0,0,8.049513
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.90614,31.90614,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.53753,7.515203,0,1.346933,-1.346933,14.30194,36.67158,0.1378308,1.407545,0,0,7.515203
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.70941,30.70941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.03412,6.16827,0,0,0,14.30194,36.67158,0.1378308,0,0,0,6.16827
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.68082,29.68082,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,26.03412,6.16827,0,0.7573269,-0.7573269,13.50365,34.62468,0.1378308,0.7914066,0,0,6.16827
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9399447,31.1598,28.6819,2.521475,2.521475,0,0,0,2.521475,37.27757,0,0,0,0.9399447,2.654184,2.521475,0,0,26.8756,5.410943,0,1.71424,-1.71424,11.69668,29.99144,0.1378308,2.773623,0.7519557,0,6.350888
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.293199,39.39379,30.26435,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.23066,0,0,0,3.293199,0,0,6.624694,6.293459,28.78031,3.696704,9.586658,0,9.586658,20.79139,53.31114,0.1395829,5.729054,2.634559,12,6.989902
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.644789,55.01094,34.63586,3.724298,3.724298,0,-1,0,3.724298,178.4172,0,0,0,6.644789,3.920314,3.724298,0,0,19.19365,12.3247,2.724475,0,2.724475,23.37605,59.93847,0.1390117,4.096728,5.315831,0,18.96949
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.936242,61.28432,39.08651,5.942134,5.942134,0,0,0,5.942134,116.7298,0,0,0,6.936242,6.254879,5.942134,0,0,16.46917,14.77672,0.6813634,0,0.6813634,24.02245,61.5959,0.1388696,6.536348,5.548994,0,21.71297
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.919544,69.91828,42.9734,0,0,0,0,0,0,0,0,0,0,7.919544,0,0,0,0,15.78781,15.38995,7.919544,0,7.919544,31.53559,80.86032,0.1372387,0,6.335635,0,23.30949
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.555458,68.79568,46.67237,0,0,0,0,0,0,0,0,0,0,6.555458,0,0,0,0,7.868264,22.51754,6.555458,0,6.555458,37.75464,96.80657,0.1359174,0,5.244366,0,29.073
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.233837,67.74294,50.2131,1.249157,1.249157,0,0,0,1.249157,418.9895,2.606128,0,0,5.233837,1.314902,1.249157,0,0,1.312807,28.41745,1.312807,0,1.312807,39.00008,100,0.1356559,1.374073,4.18707,0,33.65129
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.88947,68.95881,52.43842,5.408918,5.408918,0,-1,0,5.408918,90.39645,8.881784E-16,0,0,4.88947,5.693598,5.408918,0,0,0,29.59898,0,0.8041284,-0.8041284,38.15245,97.82661,0.1356559,5.94981,3.911576,0,34.48845
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.776294,65.92207,53.43734,5.722936,5.722936,0,0,0,5.722936,65.98526,0,0,0,3.776294,6.024143,5.722936,0,0,0.893476,28.79485,0,2.247849,-2.247849,35.78301,91.75113,0.1356559,6.295229,3.021035,0,32.57114
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.711884,59.83039,54.4066,0,0,0,0,0,0,0,0,0,0,1.711884,0,0,0,0,3.391086,26.547,1.711884,0,1.711884,37.40705,95.91531,0.1353163,0,1.369507,0,28.25888
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.880068,59.57132,53.62526,5.783694,5.783694,0,0,0,5.783694,32.50635,0,8.881784E-16,0,1.880068,6.088099,5.783694,0,0,1.679202,28.0877,0,4.208032,-4.208032,32.97139,84.54186,0.1353163,6.362063,1.504054,0,29.96776
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5646625,52.54935,50.84608,6.303105,6.303105,0,0,0,6.303105,8.95848,0,0,0,0.5646625,6.634848,6.303105,0,0,6.354793,23.87967,0,6.070185,-6.070185,26.57285,68.13539,0.1353163,6.933416,0.45173,0,24.44433
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.06691,48.06691,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,13.09944,17.80948,0,3.643239,-3.643239,22.73254,58.28846,0.1353163,3.807184,0,0,17.80948
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,45.70312,45.70312,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,17.14749,14.16624,0,3.110194,-3.110194,19.45411,49.88224,0.1353163,3.250153,0,0,14.16624
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,43.36901,43.36901,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.60326,11.05605,0,3.193719,-3.193719,16.08764,41.25027,0.1353163,3.337437,0,0,11.05605
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.94588,40.94588,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,24.15183,7.862327,0,1.133616,-1.133616,14.8927,38.18633,0.1353163,1.184629,0,0,7.862327
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.94804,38.94804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41141,6.72871,0,0,0,14.8927,38.18633,0.1353163,0,0,0,6.72871
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.30625,37.30625,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.41141,6.72871,0,0.1028421,-0.1028421,14.78429,37.90837,0.1353163,0.10747,0,0,6.72871
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52568,6.625868,0,0,0,14.78429,37.90837,0.1353163,0,0,0,6.625868
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52568,6.625868,0,0,0,14.78429,37.90837,0.1353163,0,0,0,6.625868
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.18199,33.18199,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.52568,6.625868,0,1.807508,-1.807508,12.87901,33.02304,0.1353163,1.888846,0,0,6.625868
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53402,4.81836,0,0,0,12.87901,33.02304,0.1353163,0,0,0,4.81836
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.78854,30.78854,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.53402,4.81836,0,0.9438215,-0.9438215,11.88414,30.47209,0.1353163,0.9862935,0,0,4.81836
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.75994,29.75994,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.58271,3.874539,0,0.3459272,-0.3459272,11.5195,29.53712,0.1353163,0.3614939,0,0,3.874539
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.967695,34.03926,28.76102,2.044655,2.044655,0,0,0,2.044655,96.23602,0,0,0,1.967695,2.152269,2.044655,0,0,28.96707,3.528611,0,0.184574,-0.184574,11.32494,29.03825,0.1353163,2.249121,1.574156,0,5.496306
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.302776,42.50663,30.34347,7.929419,7.929419,12,0,3.372,7.929419,54.26344,0,0,0,4.302776,0,0,4.070581,3.867052,29.17216,3.344038,8.169827,0,8.169827,19.07552,48.91149,0.1370326,8.722361,3.442221,12,7.646813
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.113871,53.242,34.71499,1.15666,1.15666,0,-1,0,1.15666,528.58,0,0,0,6.113871,1.217536,1.15666,0,0,21.00233,10.69688,4.896335,0,4.896335,23.72059,60.82191,0.13607,1.272326,4.891097,0,16.81075
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.227522,62.52571,39.1953,0.4597129,0.4597129,0,0,0,0.4597129,1572.182,0,0,0,7.227522,0.4839083,0.4597129,0,0,16.10599,15.10358,6.743614,0,6.743614,30.11814,77.22585,0.1347661,0.5056841,5.782018,0,22.33111
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,7.962172,70.24674,43.09208,5.309702,5.309702,0,0,0,5.309702,149.9551,0,0,0,7.962172,5.58916,5.309702,0,0,9.36238,21.17284,2.373011,0,2.373011,32.36938,82.99825,0.1343132,5.840673,6.369737,0,29.13501
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,8.927902,79.41881,46.81084,7.209206,7.209206,0,0,0,7.209206,123.8403,0,0,0,8.927902,7.588638,7.209206,0,0,6.989369,23.30855,1.339264,0,1.339264,33.63992,86.25603,0.1340589,7.930127,7.142322,0,32.23645
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.053822,75.32778,50.35157,1.26058,1.26058,0,0,0,1.26058,559.5698,0.07679076,0,0,7.053822,1.326926,1.26058,0,0,5.650105,24.51388,5.650105,0,5.650105,39.00008,100,0.1329967,1.386637,5.643057,0,31.56771
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.492605,67.60973,52.57689,2.400915,2.400915,0,-1,0,2.400915,187.1206,1.965326,0,0,4.492605,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1329967,2.641006,3.594084,0,34.09158
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.01686,66.9538,53.57581,0,0,0,0,0,0,0,4.01686,0,0,4.01686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329967,0,3.213488,0,33.61584
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.378992,69.38649,54.54506,0,0,0,0,0,0,0,4.378992,0,0,4.378992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329967,0,3.503194,0,33.97797
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.828353,59.55549,53.77362,0,0,0,0,0,0,0,1.828353,0,0,1.828353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329967,0,1.462682,0,31.42733
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.013331,54.0723,50.98455,0,0,0,0,0,0,0,1.013331,0,0,1.013331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329967,0,0.810665,0,30.61231
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,48.20537,48.20537,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1329967,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.84159,45.84159,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1329967,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,43.50747,43.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1329967,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.05468,41.05468,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1329967,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.05684,39.05684,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1329967,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,37.44471,37.44471,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1329967,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.80292,35.80292,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1329967,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,34.46773,34.46773,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1329967,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.271,33.271,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1329967,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1329967,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.87755,30.87755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1329967,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.84896,29.84896,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1329967,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.966794,34.12872,28.85003,0,0,0,0,0,0,0,0,0,0,1.966794,0,0,0,0,13.63162,17.33052,1.966794,0,1.966794,27.93385,71.62511,0.1326309,0,1.573435,0,19.29731
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.448486,43.08311,30.46215,4.155066,4.155066,0,0,0,4.155066,107.0617,0,0,0,4.448486,4.373754,4.155066,0,0,11.66483,19.10063,0.07473236,0,0.07473236,28.00475,71.8069,0.1326171,4.570573,3.558789,0,23.54912
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.523661,54.79905,34.82378,0.04849434,0.04849434,0,-1,0,0.04849434,13452.42,0,0,0,6.523661,0.05104668,0.04849434,0,0,11.5901,19.16789,6.472614,0,6.472614,34.14521,87.55164,0.1314275,0.05334378,5.218928,0,25.69155
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.584805,68.21426,39.36343,1.520814,1.520814,0,0,0,1.520814,564.4876,1.866466,0,0,8.584805,1.600857,1.520814,0,0,5.117483,24.99324,5.117483,0,5.117483,39.00008,100,0.130502,1.672895,6.867845,0,33.57805
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.261404,76.3176,43.28,0,0,0,0,0,0,0,9.261404,0,0,9.261404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130502,0,7.409123,0,38.86038
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.697927,83.5159,46.9493,0,0,0,0,0,0,0,9.697927,0,0,9.697927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130502,0,7.758342,0,39.29691
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.095998,85.26526,50.49003,2.518711,2.518711,0,0,0,2.518711,361.137,6.444722,0,0,9.095998,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.130502,2.770582,7.276798,0,38.69498
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.567448,85.56901,52.73513,0,0,0,-1,0,0,0,8.567448,0,0,8.567448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130502,0,6.853958,0,38.16642
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.442848,76.77728,53.71428,2.206074,2.206074,0,0,0,2.206074,292.0505,4.120666,0,0,6.442848,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.130502,2.426681,5.154279,0,36.04183
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,4.953154,71.79834,54.7132,5.167231,5.167231,0,0,0,5.167231,95.85703,0,0,0,4.953154,5.43919,5.167231,0,0,0,29.59898,0,0.4860366,-0.4860366,38.48775,98.68634,0.130502,5.683954,3.962523,0,34.55213
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.430231,61.76488,53.96153,4.222981,4.222981,0,0,0,4.222981,57.54774,0,0,0,2.430231,4.445244,4.222981,0,0,0.5400407,29.11294,0,2.015013,-2.015013,36.36374,93.24017,0.130502,4.645279,1.944184,0,31.54317
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.184812,54.78008,51.15268,0,0,0,0,0,0,0,0,0,0,1.184812,0,0,0,0,2.778944,27.09793,1.184812,0,1.184812,37.48775,96.12225,0.1302896,0,0.9478494,0,28.28274
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,48.37351,48.37351,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.594132,28.16426,0,3.167851,-3.167851,34.14854,87.56019,0.1302896,3.310405,0,0,28.16426
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.00972,46.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.113967,24.99641,0,0,0,34.14854,87.56019,0.1302896,0,0,0,24.99641
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,43.64594,43.64594,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.113967,24.99641,0,1.529645,-1.529645,32.53616,83.42587,0.1302896,1.598479,0,0,24.99641
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.19314,41.19314,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.813573,23.46676,0,1.601131,-1.601131,30.84842,79.09834,0.1302896,1.673182,0,0,23.46676
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.1953,39.1953,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.592607,21.86563,0,0.8130183,-0.8130183,29.99142,76.90092,0.1302896,0.8496042,0,0,21.86563
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,37.55351,37.55351,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.495961,21.05261,0,1.694692,-1.694692,28.20506,72.32051,0.1302896,1.770953,0,0,21.05261
