Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.575788,64.21472,55.80113,4.865246,4.865246,0,0,0,4.865246,52.94262,0,0,0,2.575788,5.121311,4.865246,0,0,2.028192,27.77361,0,2.545523,-2.545523,34.39275,88.18636,0.1357842,5.35177,2.060631,0,30.34939
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.317306,53.98828,53.02195,4.550392,4.550392,0,0,0,4.550392,6.973157,0,8.881784E-16,0,0.317306,4.789886,4.550392,0,0,4.85655,25.22808,0,4.47258,-4.47258,29.67824,76.09789,0.1357842,5.005431,0.2538448,0,25.54539
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,50.23289,50.23289,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.826084,20.7555,0,4.891974,-4.891974,24.52164,62.87588,0.1357842,5.112113,0,0,20.7555
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,47.78998,47.78998,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.26161,15.86353,0,8.8,-8.8,15.24563,39.09128,0.1357842,9.261161,0,0,15.86353
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,45.36685,45.36685,13.245,6.710352,0,-1,0,6.710352,0,0,6.53465,7.85915,0,7.063529,6.710352,0,0,25.03939,7.063529,0,7.063529,-7.063529,7.800015,20,0.1357842,14.5695,0,0,7.063529
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.80526,42.80526,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.13596,39.13596,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,37.49417,37.49417,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.05018,36.05018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.79411,34.79411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.5776,33.5776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357842,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.38087,32.38087,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363301,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.40174,31.40174,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370747,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6864016,32.22394,30.40281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6864016,0,0,8.8,8.36,16.16775,15.048,9.046402,0,9.046402,32.24417,82.67719,0.1374691,0,0.5491213,12,15.7344
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.105147,40.87094,32.18307,8.81581,8.81581,12,0,3.372,8.81581,35.22248,0,0,0,3.105147,0,0,3.184189,3.02498,7.121352,23.18976,6.130127,0,6.130127,38.05972,97.58883,0.1383541,9.697392,2.484118,12,26.29491
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.384561,46.47593,36.66338,2.501053,2.501053,0,-1,0,2.501053,135.3254,0,0,0,3.384561,2.632687,2.501053,0,0,0.9912245,28.70688,0.7518736,0,0.7518736,38.77301,99.41778,0.1382498,2.751158,2.707649,0,32.09144
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.626162,55.5703,41.33161,0.8568786,0.8568786,0,0,0,0.8568786,539.8853,3.484833,0,0,4.626162,0.9019775,0.8568786,0,0,0.2393509,29.38356,0.2393509,0,0.2393509,39.00008,100,0.1382166,0.9425665,3.70093,0,34.00972
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.733244,72.21163,45.45586,4.718416,4.718416,0,0,0,4.718416,163.8949,2.766491,0,0,7.733244,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,5.190258,6.186595,0,37.33222
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.362009,79.74229,49.12517,1.77718,1.77718,0,0,0,1.77718,470.5211,6.491293,0,0,8.362009,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,1.954898,6.689607,0,37.96099
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.939958,77.62974,52.62634,5.132638,5.132638,0,0,0,5.132638,135.2123,1.537181,0,0,6.939958,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,5.645901,5.551966,0,36.53894
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.682469,67.13157,54.85166,0.7401475,0.7401475,0,-1,0,0.7401475,497.5318,2.903367,0,0,3.682469,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,0.8141623,2.945976,0,33.28145
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.005731,65.75629,55.8308,0.8557044,0.8557044,0,0,0,0.8557044,351.2581,2.104989,0,0,3.005731,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,0.9412748,2.404584,0,32.60471
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.20041,63.94417,56.77038,0.5106924,0.5106924,0,0,0,0.5106924,430.868,1.662839,0,0,2.20041,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1382166,0.5617616,1.760328,0,31.79939
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4896224,57.52598,55.99894,3.953326,3.953326,0,0,0,3.953326,12.38508,0,4.440892E-16,0,0.4896224,4.161395,3.953326,0,0,0,29.59898,0,3.671773,-3.671773,35.12969,90.07594,0.1382166,4.348658,0.3916979,0,30.0886
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2206542,53.91118,53.23954,10.83598,10.83598,12,0,3.372,10.83598,2.036312,0,0,0,0.2206542,0,0,1.164024,1.105823,4.079748,25.92721,1.326477,0,1.326477,36.3881,93.30262,0.1384197,11.91957,0.1765234,12,26.14786
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,50.46036,50.46036,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.753271,27.12103,0,8.335717,-8.335717,27.60148,70.77288,0.1384197,8.710824,0,0,27.12103
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.00757,48.00757,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,12.01518,18.78532,0,8.8,-8.8,18.32546,46.98828,0.1384197,10.85689,0,0,18.78532
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,45.56466,45.56466,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.79296,9.985317,0,8.8,-8.8,9.04945,23.20367,0.1384197,10.6658,0,0,9.985317
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.00307,43.00307,1.665916,1.126052,0,-1,0,1.126052,0,0,0.5398645,0.7064561,0,1.185317,1.126052,0,0,31.57073,1.185317,0,1.185317,-1.185317,7.800015,20,0.1384197,1.832508,0,0,1.185317
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.97556,40.97556,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.33376,39.33376,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.69197,37.69197,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.24799,36.24799,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.99192,34.99192,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.76552,33.76552,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384197,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.56879,32.56879,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392916,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.59954,31.59954,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1401652,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.720471,35.24984,30.60062,6.609208,6.609208,12,0,3.372,6.609208,26.03143,0,0,0,1.720471,0,0,5.390792,5.121252,16.16775,15.048,6.841723,0,6.841723,30.15263,77.31428,0.1411592,7.270129,1.376377,12,16.76847
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.552686,45.49747,32.38087,2.62662,2.62662,7.651192,0,2.271752,2.62662,173.3287,0,0,0,4.552686,0,0,5.024572,4.773344,9.32603,21.20555,9.32603,0,9.32603,39.00008,100,0.1411505,2.889282,3.642149,12,25.75824
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.812673,58.20741,36.86118,2.677248,2.677248,0,-1,0,2.677248,254.4655,3.994517,0,0,6.812673,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,2.944973,5.450138,0,36.41165
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.525163,70.73806,41.55908,0,0,0,0,0,0,0,8.525163,0,0,8.525163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,0,6.82013,0,38.12414
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.126463,78.86563,45.67345,6.441399,6.441399,0,0,0,6.441399,141.6845,2.346043,0,0,9.126463,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,7.085538,7.30117,0,38.72544
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.916513,82.7654,49.34276,1.109367,1.109367,0,0,0,1.109367,803.7481,7.748759,0,0,8.916513,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,1.220303,7.133211,0,38.51549
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.234835,84.02982,52.85382,0,0,0,0,0,0,0,8.234835,0,0,8.234835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,0,6.587868,0,37.83381
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.294954,82.33067,55.07914,0.1152722,0.1152722,0,-1,0,0.1152722,6328.46,7.173615,0,0,7.294954,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,0.1267994,5.835963,0,36.89393
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.116158,78.13976,56.01872,2.735699,2.735699,0,0,0,2.735699,223.5684,3.236476,0,0,6.116158,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,3.009269,4.892927,0,35.71514
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.427384,72.30684,56.97807,2.357566,2.357566,0,0,0,2.357566,187.7947,1.945736,0,0,4.427384,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,2.593323,3.541907,0,34.02636
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.170543,63.25902,56.21652,10.51756,10.51756,8.455546,0,2.475253,10.51756,20.63732,0,0,0,2.170543,2.170543,2.062016,0,0,0,29.59898,0,0,0,39.00008,100,0.1411505,11.56932,1.736435,12,31.76952
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7640857,55.82277,53.46701,3.105818,3.105818,0,0,0,3.105818,24.60175,0,4.440892E-16,0,0.7640857,3.269282,3.105818,0,0,0,29.59898,0,2.505196,-2.505196,36.35937,93.22897,0.1411505,3.416399,0.6112685,0,30.36306
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,50.70762,50.70762,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.783551,27.09378,0,3.868107,-3.868107,32.28203,82.77426,0.1411505,4.042171,0,0,27.09378
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,48.26471,48.26471,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.081448,23.22568,0,7.301884,-7.301884,24.58517,63.03876,0.1411505,7.630469,0,0,23.22568
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.78225,45.78225,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.19465,15.92379,0,2.262634,-2.262634,22.20014,56.92332,0.1411505,2.364453,0,0,15.92379
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.20087,43.20087,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.70869,13.66116,0,0.4946133,-0.4946133,21.67877,55.58648,0.1411505,0.5168709,0,0,13.66116
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.17336,41.17336,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.25826,13.16654,0,0.9878188,-0.9878188,20.63752,52.91661,0.1411505,1.032271,0,0,13.16654
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,39.53157,39.53157,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.35584,12.17873,0,0.4989699,-0.4989699,20.11156,51.568,0.1411505,0.5214236,0,0,12.17873
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.88978,37.88978,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.91025,11.67976,0,0.7979163,-0.7979163,19.27048,49.41139,0.1411505,0.8338225,0,0,11.67976
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,36.43591,36.43591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79682,10.88184,0,0,0,19.27048,49.41139,0.1411505,0,0,0,10.88184
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.18972,35.18972,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.79682,10.88184,0,0.5468446,-0.5468446,18.69406,47.93338,0.1411505,0.5714526,0,0,10.88184
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.96333,33.96333,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.40443,10.33499,0,0.7271934,-0.7271934,17.92753,45.96793,0.1411505,0.7599171,0,0,10.33499
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.7666,32.7666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21242,9.6078,0,0,0,17.92753,45.96793,0.1411505,0,0,0,9.6078
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.79735,31.79735,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.21242,9.6078,0,0.4183888,-0.4183888,17.48651,44.8371,0.1411505,0.4372163,0,0,9.6078
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.31968,34.33487,30.78854,0,0,0,0,0,0,0,0,0,0,1.31968,0,0,0,0,22.6773,9.189412,1.31968,0,1.31968,18.73846,48.04725,0.1409702,0,1.055744,0,10.50909
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.33742,41.97129,32.56879,4.305622,4.305622,0,0,0,4.305622,77.51308,0,0,0,3.33742,4.532233,4.305622,0,0,21.35761,10.37712,0,1.194813,-1.194813,17.47902,44.81791,0.1409702,4.736184,2.669936,0,13.71454
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.88517,58.6943,37.0491,7.741319,7.741319,0,-1,0,7.741319,88.94054,0,0,0.1554504,6.88517,8.148756,7.741319,0,0,22.68519,9.182311,0,1.263586,-1.263586,16.14709,41.4027,0.1409702,8.51545,5.508137,0,16.06748
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.151117,69.38204,41.75689,3.692664,3.692664,0,0,0,3.692664,220.7381,0,0,0,8.151117,3.887015,3.692664,0,0,24.08917,7.918725,4.264103,0,4.264103,20.19237,51.7752,0.1403905,4.06193,6.520894,0,16.06984
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.839242,77.78458,45.90093,3.422798,3.422798,0,0,0,3.422798,258.2461,0,0,0,8.839242,3.602945,3.422798,0,0,19.82507,11.75642,5.236297,0,5.236297,25.15995,64.51257,0.1396851,3.765078,7.071393,0,20.59566
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.099499,84.01598,49.57024,6.362439,6.362439,0,0,0,6.362439,143.019,0,0,0,9.099499,6.697304,6.362439,0,0,14.58877,16.46908,2.402194,0,2.402194,27.43888,70.35596,0.1393639,6.998682,7.279599,0,25.56858
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.204167,84.16434,53.0714,3.189713,3.189713,0,0,0,3.189713,257.2071,0,0,0,8.204167,3.357593,3.189713,0,0,12.18658,18.63106,4.846575,0,4.846575,32.03674,82.14532,0.1387202,3.508684,6.563334,0,26.83523
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.466263,78.80266,55.29673,8.301356,8.301356,0,-1,0,8.301356,77.89406,0,0,0.7714916,6.466263,8.73827,8.301356,0,0,7.340001,22.99298,0,2.272006,-2.272006,29.64184,76.00455,0.1387202,9.131492,5.173011,0,29.45924
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,5.989074,77.86182,56.24619,4.184093,4.184093,0,0,0,4.184093,143.1391,0,0,0,5.989074,4.404309,4.184093,0,0,9.864452,20.72097,1.584765,0,1.584765,31.14528,79.85952,0.1385111,4.602503,4.791259,0,26.71004
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.256691,71.87707,57.18578,0,0,0,0,0,0,0,0,0,0,4.256691,0,0,0,0,8.279688,22.14726,4.256691,0,4.256691,35.18353,90.214,0.1379523,0,3.405353,0,26.40395
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.705129,65.35123,56.444,5.366704,5.366704,0,0,0,5.366704,50.40579,0,0,0,2.705129,5.649162,5.366704,0,0,4.022997,25.97828,0,2.944033,-2.944033,32.08025,82.25687,0.1379523,5.903374,2.164104,0,28.68341
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3109272,54.63561,53.6846,4.431344,4.431344,0,0,0,4.431344,7.016545,0,8.881784E-16,0,0.3109272,4.664572,4.431344,0,0,7.294145,23.03425,0,4.353645,-4.353645,27.4911,70.48986,0.1379523,4.874478,0.2487418,0,23.34517
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.95488,50.95488,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,12.13153,18.6806,0,2.186795,-2.186795,25.18602,64.5794,0.1379523,2.2852,0,0,18.6806
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,48.4823,48.4823,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,14.5613,16.49381,0,8.552499,-8.552499,16.17089,41.46374,0.1379523,8.937362,0,0,16.49381
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.03939,46.03939,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,24.06408,7.941309,0,6.816199,-6.816199,8.985987,23.04095,0.1379523,7.122928,0,0,7.941309
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,43.44813,43.44813,1.139709,1.068855,0,-1,0,1.068855,0,0,0.07085387,0.1848248,0,1.125111,1.068855,0,0,31.63763,1.125111,0,1.125111,-1.125111,7.800015,20,0.1379523,1.25368,0,0,1.125111
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.77883,39.77883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.10736,38.10736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.63371,36.63371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.37764,35.37764,1.154532,0,0,-1,0,0,0,0,1.154532,1.269985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,1.269985,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.16113,34.16113,0.131397,0,0,-1,0,0,0,0,0.131397,0.1445367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379523,0.1445367,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.99408,32.99408,1.449381,1.449381,10.24938,0,2.929093,1.449381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138784,1.594319,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.01493,32.01493,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392227,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7594776,33.04098,31.01601,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.24907,0,0,0,0.7594776,0,0,8.8,8.36,16.16775,15.048,9.119477,0,9.119477,32.3135,82.85495,0.1402811,3.065886,0.6075821,12,15.80748
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.247769,36.18752,32.79627,4.018147,4.018147,0,0,0,4.018147,31.05334,0,0,0,1.247769,4.229628,4.018147,0,0,7.048276,23.25553,0,2.981859,-2.981859,29.17034,74.79559,0.1402811,4.419961,0.998215,0,24.5033
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9396879,39.88965,37.27658,0,0,0,-1,0,0,0,0,0,0,0.9396879,0,0,0,0,10.36145,20.27367,0.9396879,0,0.9396879,30.06181,77.08141,0.1401593,0,0.7517503,0,21.21336
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.057781,45.04284,42.00415,6.448671,6.448671,0,0,0,6.448671,16.40308,0,0,0,1.057781,6.788074,6.448671,0,0,9.421764,21.11939,0,5.730294,-5.730294,24.02155,61.59359,0.1401593,7.093538,0.8462244,0,22.17717
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.63535,51.0013,46.11852,0,0,0,0,0,0,0,0,0,0,1.63535,0,0,0,0,15.78876,15.3891,1.63535,0,1.63535,25.57298,65.5716,0.1399478,0,1.30828,0,17.02445
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.514715,54.44452,49.81749,0,0,0,0,0,0,0,0,0,0,1.514715,0,0,0,0,14.15341,16.86091,1.514715,0,1.514715,27.00996,69.25617,0.1397524,0,1.211772,0,18.37563
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.863321,62.54277,53.29888,1.983378,1.983378,0,0,0,1.983378,144.3659,0,0,0,2.863321,2.087766,1.983378,0,0,12.63869,18.22416,0.7755544,0,0.7755544,27.74572,71.14272,0.1396527,2.181716,2.290657,0,21.08747
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.151192,62.46532,55.5242,0.7367634,0.7367634,0,-1,0,0.7367634,291.9786,0,0,0,2.151192,0.7755404,0.7367634,0,0,11.86314,18.92215,1.375651,0,1.375651,29.05077,74.48901,0.139476,0.8104397,1.720953,0,21.07335
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.752591,62.13545,56.49345,2.480143,2.480143,0,0,0,2.480143,70.66489,0,0,0,1.752591,2.610677,2.480143,0,0,10.48749,20.16024,0,0.8580868,-0.8580868,28.14627,72.16978,0.139476,2.728158,1.402072,0,21.91283
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.429195,58.76316,57.41325,0,0,0,0,0,0,0,0,0,0,0.429195,0,0,0,0,11.44092,19.30215,0.429195,0,0.429195,28.55344,73.21381,0.1394209,0,0.343356,0,19.73135
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.548797,58.3832,56.66159,0,0,0,0,0,0,0,0,0,0,0.548797,0,0,0,0,11.01172,19.68843,0.548797,0,0.548797,29.07408,74.54877,0.1393506,0,0.4390376,0,20.23723
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3834741,55.10849,53.93186,2.852192,2.852192,0,0,0,2.852192,13.44489,0,4.440892E-16,0,0.3834741,3.002308,2.852192,0,0,10.46292,20.18235,0,2.618834,-2.618834,26.31358,67.47059,0.1393506,3.137412,0.3067793,0,20.56582
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,51.18235,51.18235,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,13.37274,17.56351,0,6.461712,-6.461712,19.50234,50.0059,0.1393506,6.752489,0,0,17.56351
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.72956,48.72956,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,20.55242,11.1018,0,3.164541,-3.164541,16.16662,41.45279,0.1393506,3.306946,0,0,11.1018
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,46.28665,46.28665,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,24.06858,7.937259,0,3.329306,-3.329306,12.65722,32.45436,0.1393506,3.479125,0,0,7.937259
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,43.69539,43.69539,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,27.76781,4.607953,0,0.09566888,-0.09566888,12.55638,32.19579,0.1393506,0.09997398,0,0,4.607953
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,41.63821,41.63821,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,27.8741,4.512284,0,0.7340205,-0.7340205,11.78266,30.21188,0.1393506,0.7670513,0,0,4.512284
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.99641,39.99641,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,28.68968,3.778264,0,1.082498,-1.082498,10.6416,27.28611,0.1393506,1.13121,0,0,3.778264
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.33484,38.33484,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0,0,1.153331,1.095665,0,0,29.89246,2.695766,0,1.153331,-1.153331,9.425885,24.16889,0.1393506,1.205231,0,0,2.695766
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.86118,36.86118,0.08640113,0.08640113,0,-1,0,0.08640113,0,0,1.387779E-17,0,0,0.09094856,0.08640113,0,0,31.17394,1.542435,0,0.09094856,-0.09094856,9.330017,23.92307,0.1393506,0.09504125,0,0,1.542435
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.60512,35.60512,0.8514949,0.8514949,0,-1,0,0.8514949,0,0,1.110223E-16,0,0,0.8963104,0.8514949,0,0,31.27499,1.451487,0,0.8963104,-0.8963104,8.385222,21.50053,0.1393506,0.9366444,0,0,1.451487
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.34905,34.34905,0.7575701,0.5274174,0,-1,0,0.5274174,0,0,0.2301527,0.3059098,0,0.5551762,0.5274174,0,0,32.27089,0.5551762,0,0.5551762,-0.5551762,7.800015,20,0.1393506,0.8333271,0,0,0.5551762
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.21166,33.21166,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400089,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.24241,32.24241,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1409743,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.368523,34.90418,31.21382,5.543348,5.543348,12,0,3.372,5.543348,24.68766,0,0,0,1.368523,0,0,6.456652,6.13382,16.16775,15.048,7.502342,0,7.502342,30.77935,78.92124,0.1419835,6.097683,1.094818,12,16.41652
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.490658,39.92144,32.99408,1.4946,1.4946,7.994339,0,2.358568,1.4946,166.6438,0,0,0,2.490658,0,0,6.49974,6.174753,8.665411,21.80011,8.665411,0,8.665411,39.00008,100,0.1421384,1.64406,1.992527,12,24.29077
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.292176,47.07582,37.49417,1.770182,1.770182,0,-1,0,1.770182,185.9796,1.428827,0,0,3.292176,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,1.9472,2.633741,0,32.89116
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.581468,53.06175,42.22174,1.365911,1.365911,0,0,0,1.365911,262.2036,2.143667,0,0,3.581468,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,1.502502,2.865174,0,33.18045
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.877626,55.20075,46.36578,0,0,0,0,0,0,0,2.877626,0,0,2.877626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,0,2.302101,0,32.4766
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.896478,62.63212,50.04497,8.389953,8.389953,4.688299,0,1.52214,8.389953,46.44219,0,0,0,3.896478,3.896478,3.701654,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,9.228949,3.117182,12,33.49546
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.799593,69.83657,53.51647,1.94281,1.94281,0,0,0,1.94281,247.0439,2.75453,0,0,4.799593,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,2.137091,3.839674,0,34.39857
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.188744,73.92252,55.74179,1.183674,1.183674,0,-1,0,1.183674,438.359,3.94277,0,0,5.188744,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,1.302042,4.150995,0,34.78772
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.029197,70.45335,56.69126,0,0,0,0,0,0,0,4.029197,0,0,4.029197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421384,0,3.223357,0,33.62817
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.857074,63.6738,57.63084,5.979479,5.979479,0,0,0,5.979479,31.05746,0,8.881784E-16,0,1.857074,6.294188,5.979479,0,0,0,29.59898,0,4.437114,-4.437114,34.32295,88.00739,0.1421384,6.577427,1.485659,0,31.45605
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4639003,58.34396,56.88906,0,0,0,0,0,0,0,0,0,0,0.4639003,0,0,0,0,4.930127,25.16186,0.4639003,0,0.4639003,34.76304,89.13583,0.1420796,0,0.3711202,0,25.62576
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2354579,54.85088,54.12967,0,0,0,0,0,0,0,0,0,0,0.2354579,0,0,0,0,4.466227,25.57937,0.2354579,0,0.2354579,34.98642,89.70859,0.1420498,0,0.1883663,0,25.81483
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230769,25.79129,0,0,0,34.98642,89.70859,0.1420498,0,0,0,25.79129
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.95704,48.95704,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.230769,25.79129,0,3.473913,-3.473913,31.32459,80.31931,0.1420498,3.630239,0,0,25.79129
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,46.48446,46.48446,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.090672,22.31737,0,0.664675,-0.664675,30.62396,78.52283,0.1420498,0.6945854,0,0,22.31737
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.8932,43.8932,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.829201,21.6527,0,1.699294,-1.699294,28.83275,73.92998,0.1420498,1.775762,0,0,21.6527
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.80634,41.80634,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.7173,19.9534,0,1.579358,-1.579358,27.16796,69.6613,0.1420498,1.650429,0,0,19.9534
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.19422,40.19422,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.47215,18.37405,0,0.6617105,-0.6617105,26.47046,67.87283,0.1420498,0.6914875,0,0,18.37405
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,38.52276,38.52276,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.20738,17.71234,0,0.6240087,-0.6240087,25.81269,66.18626,0.1420498,0.6520891,0,0,17.71234
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.01943,37.01943,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.90072,17.08833,0,0.2240021,-0.2240021,25.57657,65.58083,0.1420498,0.2340822,0,0,17.08833
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.77325,35.77325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14961,16.86432,0,0,0,25.57657,65.58083,0.1420498,0,0,0,16.86432
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,34.54685,34.54685,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.14961,16.86432,0,1.725686,-1.725686,23.75754,60.91665,0.1420498,1.803342,0,0,16.86432
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.3798,33.3798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.06704,15.13864,0,0,0,23.75754,60.91665,0.1420498,0,0,0,15.13864
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.41055,32.41055,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.06704,15.13864,0,0.6542386,-0.6542386,23.06791,59.14838,0.1420498,0.6836794,0,0,15.13864
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.50938,35.48643,31.40174,0,0,0,0,0,0,0,0,0,0,1.50938,0,0,0,0,16.79398,14.4844,1.50938,0,1.50938,24.49984,62.81997,0.1418589,0,1.207504,0,15.99378
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.912053,44.3722,33.18199,0,0,0,0,0,0,0,0,0,0,3.912053,0,0,0,0,15.2846,15.84284,3.912053,0,3.912053,28.21114,72.3361,0.1413667,0,3.129642,0,19.75489
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.083664,56.5394,37.69197,4.250783,4.250783,0,-1,0,4.250783,143.1187,0,0,0,6.083664,4.474509,4.250783,0,0,11.37254,19.36369,1.609156,0,1.609156,29.73771,76.2504,0.1411652,4.675862,4.866931,0,25.44735
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.493192,67.46712,42.41954,8.494795,8.494795,10.65148,0,3.030825,8.494795,88.20921,0,0,0,7.493192,0,0,2.156687,2.048852,9.763388,20.81193,9.542044,0,9.542044,38.79009,99.46158,0.1418713,9.344275,5.994553,12,28.30512
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.269497,75.9521,46.53391,2.60606,2.60606,0,0,0,2.60606,317.3179,5.304931,0,0,8.269497,2.743221,2.60606,0,0,0.2213442,29.39977,0.2213442,0,0.2213442,39.00008,100,0.1418437,2.866666,6.615597,0,37.66927
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.921128,83.97187,50.2131,0,0,0,0,0,0,0,8.921128,0,0,8.921128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418437,0,7.136902,0,38.52011
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.706133,87.63866,53.71428,0.8022978,0.8022978,0,0,0,0.8022978,1085.15,7.861609,0,0,8.706133,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1418437,0.8825275,6.964906,0,38.30511
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.728695,85.51711,55.90992,0,0,0,-1,0,0,0,7.728695,0,0,7.728695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418437,0,6.182956,0,37.32767
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.266216,79.85189,56.88906,0.1761766,0.1761766,0,0,0,0.1761766,3556.781,6.080768,0,0,6.266216,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1418437,0.1937943,5.012973,0,35.8652
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.737821,70.57739,57.79897,3.700801,3.700801,0,0,0,3.700801,101.0003,4.440892E-16,0,0,3.737821,3.89558,3.700801,0,0,0,29.59898,0,0.1577591,-0.1577591,38.83379,99.57361,0.1418437,4.070881,2.990257,0,33.3368
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.585833,65.60684,57.07698,1.987012,1.987012,0,0,0,1.987012,130.1367,0.3189533,0,0,2.585833,2.091591,1.987012,0,0,0.1752879,29.44122,0.1752879,0,0.1752879,39.00008,100,0.1418219,2.185713,2.068666,0,32.02705
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3786544,55.52221,54.35714,6.648383,6.648383,0,0,0,6.648383,5.695436,0,8.881784E-16,0,0.3786544,6.998298,6.648383,0,0,0,29.59898,0,6.619643,-6.619643,32.02236,82.10845,0.1418219,7.313221,0.3029235,0,29.97763
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,51.62742,51.62742,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.355159,22.97933,0,1.546016,-1.546016,30.39272,77.92989,0.1418219,1.615587,0,0,22.97933
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.072955,21.43332,0,0,0,30.39272,77.92989,0.1418219,0,0,0,21.43332
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.70205,46.70205,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.072955,21.43332,0,2.72561,-2.72561,27.51967,70.56312,0.1418219,2.848262,0,0,21.43332
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.12067,44.12067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.10141,18.70771,0,0,0,27.51967,70.56312,0.1418219,0,0,0,18.70771
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.03382,42.03382,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.10141,18.70771,0,0.3825862,-0.3825862,27.11639,69.52907,0.1418219,0.3998026,0,0,18.70771
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,40.39202,40.39202,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.52651,18.32512,0,0.1041252,-0.1041252,27.00663,69.24764,0.1418219,0.1088108,0,0,18.32512
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.72057,38.72057,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.6422,18.221,0,1.115993,-1.115993,25.83027,66.23134,0.1418219,1.166212,0,0,18.221
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.21724,37.21724,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.88219,17.10501,0,1.159333,-1.159333,24.60823,63.0979,0.1418219,1.211502,0,0,17.10501
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.97106,35.97106,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.17034,15.94567,0,0.1658937,-0.1658937,24.43336,62.64952,0.1418219,0.173359,0,0,15.94567
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.74466,34.74466,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.35467,15.77978,0,1.128515,-1.128515,23.2438,59.59938,0.1418219,1.179298,0,0,15.77978
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.5776,33.5776,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.60857,14.65126,0,1.387891,-1.387891,21.78084,55.84819,0.1418219,1.450346,0,0,14.65126
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.62813,32.62813,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.15067,13.26337,0,0.7574158,-0.7574158,20.98245,53.80105,0.1418219,0.7914996,0,0,13.26337
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7824243,33.72401,31.62921,0,0,0,0,0,0,0,0,0,0,0.7824243,0,0,0,0,18.99225,12.50596,0.7824243,0,0.7824243,21.72472,55.70431,0.1417245,0,0.6259395,0,13.28838
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.903604,41.56911,33.40947,3.443748,3.443748,0,0,0,3.443748,84.31524,0,0,0,2.903604,3.624998,3.443748,0,0,18.20982,13.21014,0,0.7213935,-0.7213935,20.96431,53.75453,0.1417245,3.788123,2.322883,0,16.11374
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.285029,57.50918,37.90956,4.282045,4.282045,0,-1,0,4.282045,146.7764,0,0,0,6.285029,4.507416,4.282045,0,0,19.01137,12.48875,1.777614,0,1.777614,22.6507,58.07861,0.1415038,4.710249,5.028024,0,18.77378
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.751484,68.77264,42.61735,3.693809,3.693809,0,0,0,3.693809,209.8507,0,0,0,7.751484,3.88822,3.693809,0,0,17.23376,14.0886,3.863265,0,3.863265,26.31572,67.47606,0.1410265,4.06319,6.201188,0,21.84008
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.481962,77.22718,46.76139,0.1811524,0.1811524,0,0,0,0.1811524,4682.224,0,0,0,8.481962,0.1906868,0.1811524,0,0,13.37049,17.56554,8.291276,0,8.291276,34.18151,87.64472,0.1400129,0.1992677,6.78557,0,26.0475
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.488175,82.03755,50.40102,2.33776,2.33776,0,0,0,2.33776,363.0901,0.9481598,0,0,8.488175,2.4608,2.33776,0,0,5.079216,25.02769,5.079216,0,5.079216,39.00008,100,0.1393991,2.571536,6.79054,0,33.51586
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.049673,84.46168,53.88241,1.197991,1.197991,0,0,0,1.197991,671.9313,6.78863,0,0,8.049673,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,1.31779,6.439739,0,37.64865
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.270447,88.58174,56.10773,4.308062,4.308062,0,-1,0,4.308062,191.976,3.735645,0,0,8.270447,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,4.738868,6.616357,0,37.86942
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.341128,76.09865,57.07698,4.710536,4.710536,0,0,0,4.710536,113.3868,0.3826686,0,0,5.341128,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,5.18159,4.272902,0,34.94011
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.049925,72.01867,58.02645,3.568368,3.568368,0,0,0,3.568368,113.4952,0.2937481,0,0,4.049925,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,3.925205,3.23994,0,33.6489
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.077249,60.67818,57.24512,0.00303574,0.00303574,0,0,0,0.00303574,35485.56,1.074054,0,0,1.077249,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,0.003339313,0.8617992,0,30.67623
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3103808,55.52978,54.57473,0,0,0,0,0,0,0,0.3103808,0,0,0.3103808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393991,0,0.2483046,0,29.90936
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.87468,51.87468,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1393991,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,49.4021,49.4021,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1393991,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.92952,46.92952,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1393991,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,44.30859,44.30859,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1393991,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.2514,42.2514,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1393991,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,40.60962,40.60962,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1393991,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.94804,38.94804,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1393991,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,37.44471,37.44471,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1393991,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.15897,36.15897,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1393991,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.93258,34.93258,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1393991,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.76552,33.76552,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1393991,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.82594,32.82594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1393991,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.4992443,33.15908,31.82702,3.606061,3.606061,0,0,0,3.606061,13.84459,0,4.440892E-16,0,0.4992443,3.795854,3.606061,0,0,18.82922,12.65268,0,3.29661,-3.29661,17.66218,45.28756,0.1393991,3.966668,0.3993954,0,13.15193
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.333066,40.12432,33.62706,0,0,0,0,0,0,0,0,0,0,2.333066,0,0,0,0,22.49212,9.356074,2.333066,0,2.333066,19.87552,50.96278,0.139119,0,1.866453,0,11.68914
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.652527,48.89336,38.13704,0,0,0,-1,0,0,0,0,0,0,3.652527,0,0,0,0,20.15905,11.45583,3.652527,0,3.652527,23.34062,59.84761,0.1386827,0,2.922021,0,15.10836
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.75142,61.23467,42.83493,1.433924,1.433924,0,0,0,1.433924,401.0965,0,0,0,5.75142,1.509394,1.433924,0,0,16.50652,14.74311,4.242025,0,4.242025,27.36495,70.16641,0.1381794,1.577317,4.601135,0,20.49453
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.358924,72.49233,46.97897,0.4900865,0.4900865,0,0,0,0.4900865,1501.556,0,0,0,7.358924,0.5158806,0.4900865,0,0,12.2645,18.56093,6.843043,0,6.843043,33.85683,86.81223,0.1373752,0.5390952,5.887139,0,25.91986
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.740076,78.79241,50.65817,3.252334,3.252334,0,0,0,3.252334,237.9852,0,0,0,7.740076,3.42351,3.252334,0,0,5.421453,24.71967,4.316566,0,4.316566,37.95189,97.31234,0.1368727,3.577568,6.19206,0,32.45975
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.807741,83.54667,54.1,0,0,0,0,0,0,0,6.702853,0,0,7.807741,0,0,0,0,1.104888,28.60458,1.104888,0,1.104888,39.00008,100,0.1367446,0,6.246192,0,36.41232
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.362645,79.5956,56.32532,6.685908,6.685908,0,-1,0,6.685908,95.16501,0,8.881784E-16,0,6.362645,7.037798,6.685908,0,0,0,29.59898,0,0.6751532,-0.6751532,38.2884,98.1752,0.1367446,7.354499,5.090116,0,35.96162
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.883259,70.58037,57.30445,1.648445,1.648445,0,0,0,1.648445,235.5711,1.397884,0,0,3.883259,1.735205,1.648445,0,0,0.7501702,28.92382,0.7501702,0,0.7501702,39.00008,100,0.1366578,1.813289,3.106607,0,32.80708
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.738387,67.39281,58.24404,3.350946,3.350946,0,0,0,3.350946,81.71983,0,4.440892E-16,0,2.738387,3.527312,3.350946,0,0,0,29.59898,0,0.7889243,-0.7889243,38.16848,97.8677,0.1366578,3.686041,2.19071,0,32.33736
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.132596,61.09239,57.47259,6.929325,6.929325,0,0,0,6.929325,16.34497,0,8.881784E-16,0,1.132596,7.294026,6.929325,0,0,0.8765826,28.81005,0,6.16143,-6.16143,31.67376,81.21461,0.1366578,7.622258,0.9060771,0,29.94265
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5353609,56.45988,54.80221,0,0,0,0,0,0,0,0,0,0,0.5353609,0,0,0,0,7.722616,22.64862,0.5353609,0,0.5353609,32.18165,82.51688,0.136596,0,0.4282887,0,23.18398
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.187255,23.13045,0,0,0,32.18165,82.51688,0.136596,0,0,0,23.13045
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,49.62957,49.62957,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.187255,23.13045,0,3.903857,-3.903857,28.06662,71.96555,0.136596,4.079531,0,0,23.13045
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.14711,47.14711,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.52487,19.22659,0,7.453186,-7.453186,20.21027,51.82111,0.136596,7.788579,0,0,19.22659
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,44.56574,44.56574,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.80619,11.77341,0,2.071558,-2.071558,18.02666,46.22211,0.136596,2.164778,0,0,11.77341
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,42.47888,42.47888,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.10792,9.701847,0,1.096647,-1.096647,16.87069,43.2581,0.136596,1.145996,0,0,9.701847
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.83709,40.83709,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.32642,8.6052,0,0.5895436,-0.5895436,16.24926,41.66468,0.136596,0.6160731,0,0,8.6052
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.16563,39.16563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.98147,8.015656,0,0,0,16.24926,41.66468,0.136596,0,0,0,8.015656
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,37.63263,37.63263,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.98147,8.015656,0,0.5014499,-0.5014499,15.72068,40.30937,0.136596,0.5240151,0,0,8.015656
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.35678,36.35678,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.53864,7.514206,0,0.4132106,-0.4132106,15.28512,39.19254,0.136596,0.4318051,0,0,7.514206
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.13038,35.13038,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.99776,7.100996,0,0.9807962,-0.9807962,14.25127,36.54165,0.136596,1.024932,0,0,7.100996
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.96333,33.96333,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.08753,6.120199,0,0.4928512,-0.4928512,13.73176,35.20958,0.136596,0.5150295,0,0,6.120199
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.99408,32.99408,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.63515,5.627348,0,0.02437577,-0.02437577,13.70607,35.14369,0.136596,0.02547268,0,0,5.627348
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.068899,34.86701,31.98526,5.72334,5.72334,12,0,3.372,5.72334,18.67614,0,0,0,1.068899,0,0,6.27666,5.962827,26.66223,5.602973,7.031726,0,7.031726,20.37695,52.24848,0.1375118,6.295674,0.8551192,12,6.671872
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.369335,37.54811,33.79519,1.221829,1.221829,10.02183,0,2.871523,1.221829,112.0726,1.776357E-15,0,0,1.369335,0,0,8.8,8.36,19.6305,11.93153,9.729335,0,9.729335,29.60701,75.91525,0.1380422,1.344012,1.095468,12,13.30086
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.427877,48.41825,38.35463,1.873508,1.873508,0,-1,0,1.873508,182.9657,0,0,0,3.427877,1.972113,1.873508,0,0,9.901167,20.68793,1.455763,0,1.455763,30.98806,79.45641,0.1378748,2.060859,2.742301,0,24.1158
