Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.376926,70.99059,59.41109,5.509869,5.509869,0,0,0,5.509869,61.28868,0,0,0,3.376926,5.799862,5.509869,0,0,3.611083,26.349,0,2.422936,-2.422936,33.02031,84.66728,0.1202061,6.060856,2.701541,0,29.72593
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.841935,67.75682,61.58696,0,0,0,-1,0,0,0,0,0,0,1.841935,0,0,0,0,6.303234,23.92607,1.841935,0,1.841935,34.76772,89.14782,0.1200747,0,1.473548,0,25.768
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.431899,67.19485,62.41775,3.268817,3.268817,0,0,0,3.268817,43.8048,0,4.440892E-16,0,1.431899,3.44086,3.268817,0,0,4.461299,25.58381,0,2.008961,-2.008961,32.65009,83.718,0.1200747,3.595699,1.145519,0,27.01571
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.099809,66.92042,63.25842,0,0,0,0,0,0,0,0,0,0,1.099809,0,0,0,0,6.693478,23.57485,1.099809,0,1.099809,33.69346,86.39331,0.1199964,0,0.8798469,0,24.67466
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3477718,63.54841,62.41775,3.476689,3.476689,0,0,0,3.476689,10.00296,0,4.440892E-16,0,0.3477718,3.659673,3.476689,0,0,5.593669,24.56468,0,3.311901,-3.311901,30.20241,77.44191,0.1199964,3.824358,0.2782174,0,24.91245
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2848829,60.76459,59.85616,0,0,0,0,0,0,0,0,0,0,0.2848829,0,0,0,0,9.27356,21.25278,0.2848829,0,0.2848829,30.47267,78.1349,0.1199762,0,0.2279063,0,21.53766
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,57.35391,57.35391,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,8.988677,21.50917,0,5.846096,-5.846096,24.31034,62.33409,0.1199762,6.10917,0,0,21.50917
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,54.77254,54.77254,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,15.48434,15.66307,0,1.59297,-1.59297,22.63121,58.02862,0.1199762,1.664654,0,0,15.66307
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,52.27029,52.27029,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.25431,14.0701,0,1.587213,-1.587213,20.95814,53.7387,0.1199762,1.658638,0,0,14.0701
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.01788,12.48289,0,0,0,20.95814,53.7387,0.1199762,0,0,0,12.48289
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,47.48338,47.48338,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.01788,12.48289,0,1.831337,-1.831337,19.02774,48.78897,0.1199762,1.913748,0,0,12.48289
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.84159,45.84159,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.0527,10.65155,0,0.6450406,-0.6450406,18.34781,47.04556,0.1199762,0.6740674,0,0,10.65155
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.12067,44.12067,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,21.76941,10.00651,0,2.962051,-2.962051,15.22553,39.03974,0.1199762,3.095344,0,0,10.00651
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,42.47888,42.47888,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.06058,7.04446,0,0.7602647,-0.7602647,14.42414,36.9849,0.1199762,0.7944766,0,0,7.04446
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.22281,41.22281,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,25.90531,6.284195,0,1.538264,-1.538264,12.80267,32.82729,0.1199762,1.607485,0,0,6.284195
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.94696,39.94696,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,27.6145,4.745932,0,1.351398,-1.351398,11.37817,29.17473,0.1199762,1.412211,0,0,4.745932
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.8887,38.8887,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.11605,3.394534,0,0.9012882,-0.9012882,10.42813,26.73873,0.1199762,0.9418462,0,0,3.394534
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.93923,37.93923,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.11748,2.493245,8.36,0,8.36,18.35912,47.07457,0.1207997,3.006926,0,12,2.493245
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.844548,42.11188,36.91064,2.816376,2.816376,11.61638,0,3.274943,2.816376,65.49369,1.776357E-15,0,0,1.844548,0,0,8.8,8.36,21.75748,10.01725,10.20455,0,10.20455,28.04,71.8973,0.1214972,3.098013,1.475639,12,11.86179
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.385538,52.0435,38.85903,1.643695,1.643695,9.188321,0,2.660645,1.643695,266.8097,0,0,0,4.385538,0,0,7.544626,7.167395,11.55293,19.20134,11.55293,0,11.55293,39.00008,100,0.1216929,1.808065,3.50843,12,23.58688
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.041307,63.24558,43.64594,3.719867,3.719867,0,-1,0,3.719867,162.4065,2.125658,0,0,6.041307,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1216929,4.091854,4.833046,0,35.64029
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.600891,71.21295,48.54164,4.003237,4.003237,0,0,0,4.003237,164.8888,2.386957,0,0,6.600891,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1216929,4.403561,5.280713,0,36.19987
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.549968,80.58997,52.7648,1.759578,1.759578,0,0,0,1.759578,429.0782,5.69778,0,0,7.549968,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1216929,1.935536,6.039975,0,37.14894
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.474041,84.7924,56.32532,3.964422,3.964422,0,0,0,3.964422,188.5279,3.300966,0,0,7.474041,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1216929,4.360864,5.979233,0,37.07302
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.435693,88.99193,59.69791,6.416421,6.416421,0,0,0,6.416421,115.8854,0.6815658,0,0,7.435693,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1216929,7.058064,5.948555,0,37.03467
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.23625,90.79751,61.86389,7.483805,7.483805,0,-1,0,7.483805,96.69213,0,0,0,7.23625,7.877689,7.483805,0,0,0,29.59898,0,0.641439,-0.641439,38.32394,98.26632,0.1216929,8.232185,5.789001,0,36.83523
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.592011,88.57737,62.69468,1.007591,1.007591,0,0,0,1.007591,654.2349,4.818679,0,0,6.592011,1.060622,1.007591,0,0,0.71271,28.95754,0.71271,0,0.71271,39.00008,100,0.1216424,1.10835,5.273609,0,35.54955
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.763675,81.10214,63.47601,5.71506,5.71506,0,0,0,5.71506,83.35302,0,0,0,4.763675,6.015852,5.71506,0,0,0,29.59898,0,1.252177,-1.252177,37.68017,96.61562,0.1216424,6.286566,3.81094,0,34.36265
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.494018,71.26377,62.69468,2.352919,2.352919,0,0,0,2.352919,105.9968,0,0,0,2.494018,2.476757,2.352919,0,0,1.391308,28.3468,0.01726142,0,0.01726142,37.69654,96.65761,0.1216411,2.588211,1.995214,0,30.84082
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.6835012,62.34656,60.14297,2.731019,2.731019,0,0,0,2.731019,25.02733,0,0,0,0.6835012,2.874757,2.731019,0,0,1.374047,28.36234,0,2.191256,-2.191256,35.38676,90.73509,0.1216411,3.004121,0.546801,0,29.04584
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,57.63084,57.63084,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.808775,26.17108,0,6.131311,-6.131311,28.92379,74.16341,0.1216411,6.40722,0,0,26.17108
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.04947,55.04947,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.62134,20.03977,0,3.750393,-3.750393,24.97053,64.02686,0.1216411,3.919161,0,0,20.03977
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,52.54722,52.54722,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.78845,16.28938,0,7.554533,-7.554533,17.00735,43.6085,0.1216411,7.894487,0,0,16.28938
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.92629,49.92629,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.18237,8.734843,0,1.286964,-1.286964,15.65077,40.1301,0.1216411,1.344877,0,0,8.734843
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61233,7.44788,0,0,0,15.65077,40.1301,0.1216411,0,0,0,7.44788
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.14819,46.14819,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.61233,7.44788,0,0.5744934,-0.5744934,15.0452,38.57736,0.1216411,0.6003456,0,0,7.44788
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,44.42727,44.42727,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.25066,6.873386,0,2.516556,-2.516556,12.39252,31.77562,0.1216411,2.629801,0,0,6.873386
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.80526,42.80526,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,28.04683,4.35683,0,1.784473,-1.784473,10.51152,26.95256,0.1216411,1.864774,0,0,4.35683
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,41.55908,41.55908,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,30.02958,2.572357,0,1.322349,-1.322349,9.11764,23.37852,0.1216411,1.381855,0,0,2.572357
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.27335,40.27335,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.49886,1.250008,0,0.9115146,-0.9115146,8.156819,20.91488,0.1216411,0.9525328,0,0,1.250008
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.1953,39.1953,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.51165,0.3384934,8.36,0,8.36,16.08781,41.25072,0.1221544,1.065521,0,12,0.3384934
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.24583,38.24583,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.15165,7.862494,8.36,0,8.36,24.0188,61.58655,0.1225419,0.2458652,0,12,7.862494
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.565078,41.64721,37.24691,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,363.2505,0,0,0,1.565078,0,0,8.8,8.36,15.79165,15.38649,9.925078,0,9.925078,33.43456,85.72947,0.1228488,0.4739392,1.252063,12,16.95157
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.574556,49.75138,39.16563,2.262744,2.262744,0,0,0,2.262744,157.9744,0,0,0,3.574556,2.381836,2.262744,0,0,5.866571,24.31906,1.19272,0,1.19272,34.56607,88.63078,0.1227649,2.489018,2.859645,0,27.89362
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.637013,62.12814,43.98221,0,0,0,-1,0,0,0,0.9631621,0,0,5.637013,0,0,0,0,4.673851,25.39251,4.673851,0,4.673851,39.00008,100,0.122437,0,4.509611,0,31.02953
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.744848,76.55512,48.87791,4.963311,4.963311,0,0,0,4.963311,156.042,2.52031,0,0,7.744848,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,5.459642,6.195879,0,37.34383
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.603448,81.23376,53.0714,0,0,0,0,0,0,0,7.603448,0,0,7.603448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,0,6.082758,0,37.20243
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,6.908083,82.46543,56.63192,3.449251,3.449251,0,0,0,3.449251,200.2778,3.277293,0,0,6.908083,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,3.794176,5.526467,0,36.50706
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,7.899238,91.83072,59.97484,6.835351,6.835351,0,0,0,6.835351,115.5645,0.7041308,0,0,7.899238,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,7.518887,6.31939,0,37.49821
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.630589,88.06744,62.14082,4.752522,4.752522,0,-1,0,4.752522,139.5173,1.627934,0,0,6.630589,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,5.227775,5.304471,0,36.22957
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.016665,81.61829,62.98149,3.863961,3.863961,0,0,0,3.863961,129.8322,0.9493381,0,0,5.016665,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,4.250357,4.013332,0,34.61564
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.627001,76.7318,63.75294,2.65178,2.65178,0,0,0,2.65178,136.7761,0.8356538,0,0,3.627001,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.122437,2.916958,2.901601,0,33.22598
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.433763,71.28555,62.92215,5.716175,5.716175,0,0,0,5.716175,42.57678,0,0,0,2.433763,6.017026,5.716175,0,0,0,29.59898,0,3.583262,-3.583262,35.22299,90.31517,0.122437,6.287792,1.947011,0,32.03274
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3852985,61.65614,60.4199,8.539607,8.539607,11.95591,0,3.360844,8.539607,4.511899,0,0,0,0.3852985,0,0,3.416299,3.245484,3.981403,26.01572,3.630783,0,3.630783,38.66745,99.14711,0.1227898,9.393568,0.3082388,12,26.40101
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,57.85831,57.85831,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3506202,29.28342,0,4.041478,-4.041478,34.40736,88.22382,0.1227898,4.223344,0,0,29.28342
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,55.3264,55.3264,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.841151,25.24194,0,0.7301004,-0.7301004,33.63776,86.25051,0.1227898,0.7629549,0,0,25.24194
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,52.82415,52.82415,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.652374,24.51184,0,0.02395563,-0.02395563,33.61251,86.18576,0.1227898,0.02503363,0,0,24.51184
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,50.2131,50.2131,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.678991,24.48789,0,0.5458194,-0.5458194,33.03717,84.71053,0.1227898,0.5703812,0,0,24.48789
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.06691,48.06691,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.285457,23.94207,0,1.132454,-1.132454,31.84346,81.64973,0.1227898,1.183415,0,0,23.94207
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,46.45479,46.45479,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.543739,22.80961,0,1.02684,-1.02684,30.76107,78.87439,0.1227898,1.073048,0,0,22.80961
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,44.72398,44.72398,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.684672,21.78277,0,0.0883838,-0.0883838,30.66791,78.63551,0.1227898,0.09236107,0,0,21.78277
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.782877,21.69439,0,0,0,30.66791,78.63551,0.1227898,0,0,0,21.69439
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.83601,41.83601,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.782877,21.69439,0,1.91542,-1.91542,28.64888,73.45852,0.1227898,2.001614,0,0,21.69439
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91112,19.77897,0,0,0,28.64888,73.45852,0.1227898,0,0,0,19.77897
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,39.5019,39.5019,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.91112,19.77897,0,2.30073,-2.30073,26.2237,67.24011,0.1227898,2.404263,0,0,19.77897
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,38.55243,38.55243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46749,17.47824,0,0,0,26.2237,67.24011,0.1227898,0,0,0,17.47824
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.537318,41.88216,37.55351,1.972477,1.972477,0,0,0,1.972477,77.93844,0,2.220446E-16,0,1.537318,2.076292,1.972477,0,0,13.46749,17.47824,0,0.5389739,-0.5389739,25.65557,65.78338,0.1227898,2.169725,1.229854,0,19.01556
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.506759,49.83308,39.44256,2.659245,2.659245,0,0,0,2.659245,131.8705,0,0,0,3.506759,2.799205,2.659245,0,0,14.06635,16.93926,0.707554,0,0.707554,26.32681,67.50452,0.1227403,2.925169,2.805407,0,20.44602
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.261122,64.79425,44.25914,5.928089,5.928089,0,-1,0,5.928089,105.6179,0,0,0,6.261122,6.240093,5.928089,0,0,13.35879,17.57606,0.02102838,0,0.02102838,26.34676,67.55566,0.1227388,6.520897,5.008897,0,23.83718
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.746545,72.57998,49.17462,7.447361,7.447361,0,0,0,7.447361,90.58974,8.881784E-16,0,0,6.746545,7.839328,7.447361,0,0,13.33777,17.59499,0,1.092783,-1.092783,25.19487,64.6021,0.1227388,8.192098,5.397236,0,24.34153
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.797522,77.92285,53.37801,7.696439,7.696439,12,0,3.372,7.696439,88.32034,0,0,0,6.797522,0,0,4.303561,4.088383,14.55197,16.50221,10.8859,0,10.8859,35.52214,91.08224,0.1234151,8.466084,5.438017,12,23.29973
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.636086,86.35873,56.90884,6.670702,6.670702,0,0,0,6.670702,114.472,0,0,0,7.636086,7.021791,6.670702,0,0,3.666065,26.29952,0.6142946,0,0.6142946,36.10492,92.57652,0.1233722,7.337772,6.108869,0,33.9356
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.874101,92.06934,60.25177,0,0,0,0,0,0,0,4.82233,0,0,7.874101,0,0,0,0,3.05177,26.85238,3.05177,0,3.05177,39.00008,100,0.1231593,0,6.299281,0,34.72649
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.593055,88.16949,62.36829,1.548353,1.548353,0,-1,0,1.548353,425.811,4.96321,0,0,6.593055,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1231593,1.703188,5.274444,0,36.19203
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.901335,85.8697,63.19908,0,0,0,0,0,0,0,5.901335,0,0,5.901335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231593,0,4.721068,0,35.50031
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.573315,80.87205,63.98042,1.397066,1.397066,0,0,0,1.397066,327.3513,3.102719,0,0,4.573315,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1231593,1.536773,3.658652,0,34.17229
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.231368,70.77932,63.13974,1.531102,1.531102,0,0,0,1.531102,145.736,0.6196813,0,0,2.231368,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1231593,1.684213,1.785094,0,31.83035
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.3949466,61.9069,60.63749,4.215292,4.215292,0,0,0,4.215292,9.369378,0,0,0,0.3949466,4.437149,4.215292,0,0,0,29.59898,0,4.042202,-4.042202,34.73922,89.07475,0.1231593,4.63682,0.3159572,0,29.99393
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,58.13524,58.13524,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.491336,25.55678,0,0.647193,-0.647193,34.05702,87.32552,0.1231593,0.6763167,0,0,25.55678
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,55.57365,55.57365,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.210439,24.90958,0,8.8,-8.8,24.78101,63.54092,0.1231593,10.10368,0,0,24.90958
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.0714,53.0714,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.98822,16.10958,0,0.3636947,-0.3636947,24.39764,62.55792,0.1231593,0.380061,0,0,16.10958
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,50.46036,50.46036,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.39232,15.74589,0,1.359676,-1.359676,22.96441,58.883,0.1231593,1.420862,0,0,15.74589
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.31417,48.31417,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.90307,14.38621,0,0.9754524,-0.9754524,21.9362,56.24655,0.1231593,1.019348,0,0,14.38621
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,46.70205,46.70205,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.98691,13.41076,0,1.308127,-1.308127,20.55731,52.71095,0.1231593,1.366992,0,0,13.41076
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44038,12.10263,0,0,0,20.55731,52.71095,0.1231593,0,0,0,12.10263
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,43.30967,43.30967,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.44038,12.10263,0,0.1051823,-0.1051823,20.44644,52.42666,0.1231593,0.1099155,0,0,12.10263
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.08327,42.08327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55725,11.99745,0,0,0,20.44644,52.42666,0.1231593,0,0,0,11.99745
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.80742,40.80742,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.55725,11.99745,0,1.333187,-1.333187,19.04114,48.82333,0.1231593,1.393181,0,0,11.99745
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.74916,39.74916,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.03857,10.66426,0,1.229597,-1.229597,17.74503,45.49998,0.1231593,1.284929,0,0,10.66426
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.79969,38.79969,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.40479,9.434667,0,0.8211612,-0.8211612,16.87945,43.28055,0.1231593,0.8581134,0,0,9.434667
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.752515,42.76283,37.80077,0.3828002,0.3828002,0,0,0,0.3828002,457.8145,0,0,0,1.752515,0.4029476,0.3828002,0,0,23.31719,8.613505,1.349567,0,1.349567,18.15976,46.56339,0.1230655,0.4210802,1.402012,0,10.36602
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.457023,53.19151,39.68982,5.655824,5.655824,0,0,0,5.655824,78.80412,0,0,0,4.457023,5.953499,5.655824,0,0,21.96762,9.828115,0,1.496477,-1.496477,16.58233,42.51872,0.1230655,6.221407,3.565618,0,14.28514
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.460373,65.88964,44.53607,0.7375557,0.7375557,0,-1,0,0.7375557,875.9166,0,0,0,6.460373,0.7763745,0.7375557,0,0,23.63038,8.331639,5.683999,0,5.683999,21.97465,56.34514,0.1226716,0.8113113,5.168299,0,14.79201
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.458537,75.96825,49.43177,5.512453,5.512453,0,0,0,5.512453,135.3034,0,0,0,7.458537,5.802582,5.512453,0,0,17.94638,13.44724,1.655955,0,1.655955,23.54563,60.37328,0.1225573,6.063698,5.96683,0,20.90578
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.882224,83.29375,53.62526,2.722309,2.722309,0,0,0,2.722309,289.5419,0,0,0,7.882224,2.865588,2.722309,0,0,16.29042,14.9376,5.016636,0,5.016636,28.30482,72.57632,0.1222124,2.994539,6.305779,0,22.81982
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.61414,86.54561,57.13632,6.594216,6.594216,0,0,0,6.594216,115.4669,0,0,0,7.61414,6.94128,6.594216,0,0,11.27379,19.45257,0.6728591,0,0.6728591,28.94316,74.21307,0.1221663,7.253638,6.091311,0,27.06671
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.26069,94.55171,60.46936,4.266955,4.266955,0,0,0,4.266955,193.5968,0,0,0,8.26069,4.491532,4.266955,0,0,10.60093,20.05814,3.769157,0,3.769157,32.51889,83.38161,0.1219087,4.693651,6.608552,0,28.31883
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.455945,87.76862,62.58588,5.08336,5.08336,0,-1,0,5.08336,127.0015,0,0,0,6.455945,5.350905,5.08336,0,0,6.83177,23.45038,1.105039,0,1.105039,33.56722,86.06963,0.1218333,5.591696,5.164756,0,29.90633
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.731673,85.35522,63.42656,10.03863,10.03863,10.03393,0,2.874585,10.03863,57.09618,8.881784E-16,0,0,5.731673,0.004942135,0.004695029,0,0,5.726731,24.44492,5.726731,0,5.726731,39.00008,100,0.1222969,11.04249,4.585339,12,30.17659
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.527603,76.77593,64.14855,2.346096,2.346096,0,0,0,2.346096,150.3606,1.058029,0,0,3.527603,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1222969,2.580705,2.822083,0,33.12658
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.021288,70.26147,63.36722,4.446017,4.446017,0,0,0,4.446017,45.46289,0,0,0,2.021288,4.680018,4.446017,0,0,0,29.59898,0,2.65873,-2.65873,36.19753,92.814,0.1222969,4.890619,1.617031,0,31.62027
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3368226,61.94786,60.86497,0,0,0,0,0,0,0,0,0,0,0.3368226,0,0,0,0,2.954144,26.94025,0.3368226,0,0.3368226,36.51707,93.63332,0.122274,0,0.2694581,0,27.27707
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,58.36272,58.36272,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.617322,27.24339,0,4.866874,-4.866874,31.38693,80.47916,0.122274,5.085884,0,0,27.24339
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.02496,22.37651,0,0,0,31.38693,80.47916,0.122274,0,0,0,22.37651
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,53.29888,53.29888,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.02496,22.37651,0,3.157055,-3.157055,28.0591,71.94628,0.122274,3.299122,0,0,22.37651
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,50.67795,50.67795,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.5328,19.21946,0,2.153251,-2.153251,25.78938,66.12648,0.122274,2.250148,0,0,19.21946
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,48.54164,48.54164,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.9253,17.06621,0,0.2655695,-0.2655695,25.50944,65.4087,0.122274,0.2775202,0,0,17.06621
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.9493,46.9493,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.22038,16.80064,0,2.135647,-2.135647,23.25827,59.63648,0.122274,2.231751,0,0,16.80064
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.22839,45.22839,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.59332,14.66499,0,0.8032569,-0.8032569,22.41157,57.46544,0.122274,0.8394035,0,0,14.66499
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,43.55693,43.55693,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.48583,13.86173,0,1.665184,-1.665184,20.65631,52.96479,0.122274,1.740117,0,0,13.86173
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,42.31075,42.31075,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.33603,12.19655,0,0.7726634,-0.7726634,19.84185,50.87644,0.122274,0.8074332,0,0,12.19655
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.02501,41.02501,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.19455,11.42389,0,2.115352,-2.115352,17.61207,45.15907,0.122274,2.210542,0,0,11.42389
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.97663,39.97663,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.54494,9.308536,0,0.9524146,-0.9524146,16.60814,42.58489,0.122274,0.9952732,0,0,9.308536
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.02716,39.02716,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.60317,8.356121,0,1.162924,-1.162924,15.38231,39.44174,0.122274,1.215256,0,0,8.356121
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.091083,43.99535,38.02824,4.483357,4.483357,0,0,0,4.483357,46.64101,0,0,0,2.091083,4.719324,4.483357,0,0,24.89531,7.193197,0,2.62824,-2.62824,12.6119,32.33815,0.122274,4.931693,1.672867,0,9.28428
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.060352,55.51639,39.94696,0,0,0,0,0,0,0,0,0,0,5.060352,0,0,0,0,27.81558,4.564956,5.060352,0,5.060352,17.41257,44.64754,0.1219301,0,4.048282,0,9.625309
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.009637,68.33056,44.75365,4.846808,4.846808,0,-1,0,4.846808,144.6238,0,0,0,7.009637,5.101904,4.846808,0,0,22.75523,9.119273,1.907733,0,1.907733,19.22241,49.28813,0.121801,5.33149,5.60771,0,16.12891
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.650438,77.13998,49.67903,2.072731,2.072731,0,0,0,2.072731,369.0993,0,0,0,7.650438,2.181823,2.072731,0,0,20.84749,10.83623,5.468616,0,5.468616,24.41039,62.59063,0.1214323,2.280005,6.12035,0,18.48667
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.247596,85.46404,53.88241,6.339473,6.339473,0,0,0,6.339473,130.0991,0,0,0,8.247596,6.673129,6.339473,0,0,15.37888,15.75799,1.574466,0,1.574466,25.90406,66.42054,0.1213266,6.97342,6.598076,0,24.00558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.324181,90.5771,57.35391,5.80775,5.80775,0,0,0,5.80775,143.3288,0,0,0,8.324181,6.11342,5.80775,0,0,13.80441,17.17501,2.21076,0,2.21076,28.00137,71.79825,0.1211784,6.388525,6.659344,0,25.49919
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.478176,90.53252,60.69683,4.115432,4.115432,0,0,0,4.115432,181.7106,0,0,0,7.478176,4.332034,4.115432,0,0,11.59365,19.16469,3.146142,0,3.146142,30.98606,79.45129,0.1209682,4.526975,5.982541,0,26.64287
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.338198,92.59591,62.81336,0.7882832,0.7882832,0,-1,0,0.7882832,930.9088,0,0,0,7.338198,0.8297718,0.7882832,0,0,8.447511,21.99622,6.508426,0,6.508426,37.1605,95.28314,0.1205357,0.8671115,5.870558,0,29.33442
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.790961,90.72079,63.5848,3.117212,3.117212,0,0,0,3.117212,217.8537,1.570601,0,0,6.790961,3.281276,3.117212,0,0,1.939085,27.8538,1.939085,0,1.939085,39.00008,100,0.1204074,3.428933,5.432769,0,34.64476
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.63677,81.58751,64.36614,6.168546,6.168546,0,0,0,6.168546,75.16797,0,0,0,4.63677,6.493206,6.168546,0,0,0,29.59898,0,1.856436,-1.856436,37.04322,94.98244,0.1204074,6.7854,3.709416,0,34.23575
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.843408,73.46451,63.53535,4.609082,4.609082,0,0,0,4.609082,61.69142,0,8.881784E-16,0,2.843408,4.851665,4.609082,0,0,2.062706,27.74254,0,2.008257,-2.008257,34.92633,89.55453,0.1204074,5.069991,2.274727,0,30.58595
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5921423,63.00034,61.08256,6.05451,6.05451,0,0,0,6.05451,9.780186,0,1.776357E-15,0,0.5921423,6.373168,6.05451,0,0,4.294103,25.73429,0,5.781026,-5.781026,28.8326,73.92959,0.1204074,6.659961,0.4737138,0,26.32643
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71747,19.95326,0,0,0,28.8326,73.92959,0.1204074,0,0,0,19.95326
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.04839,56.04839,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.71747,19.95326,0,1.828956,-1.828956,26.90471,68.9863,0.1204074,1.911259,0,0,19.95326
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74964,18.1243,0,0,0,26.90471,68.9863,0.1204074,0,0,0,18.1243
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74964,18.1243,0,0,0,26.90471,68.9863,0.1204074,0,0,0,18.1243
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,48.7889,48.7889,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.74964,18.1243,0,0.8964752,-0.8964752,25.95974,66.56331,0.1204074,0.9368166,0,0,18.1243
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.17678,47.17678,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.74572,17.22783,0,0.9878045,-0.9878045,24.9185,63.89347,0.1204074,1.032256,0,0,17.22783
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,45.47565,45.47565,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.84328,16.24002,0,0.5357903,-0.5357903,24.35373,62.44534,0.1204074,0.5599009,0,0,16.24002
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.81407,43.81407,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.43861,15.70423,0,1.231652,-1.231652,23.05546,59.11644,0.1204074,1.287076,0,0,15.70423
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,42.55801,42.55801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80711,14.47258,0,0,0,23.05546,59.11644,0.1204074,0,0,0,14.47258
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.28215,41.28215,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.80711,14.47258,0,1.365405,-1.365405,21.61619,55.42602,0.1204074,1.426849,0,0,14.47258
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.19422,40.19422,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.32422,13.10718,0,0.5956821,-0.5956821,20.98829,53.81602,0.1204074,0.6224878,0,0,13.10718
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.24475,39.24475,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.98609,12.51149,0,0.3343391,-0.3343391,20.63586,52.91236,0.1204074,0.3493843,0,0,12.51149
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.51817,42.53828,38.24583,3.450382,3.450382,0,0,0,3.450382,44.00006,0,0,0,1.51817,3.631981,3.450382,0,0,19.35758,12.17715,0,2.113811,-2.113811,18.40771,47.19917,0.1204074,3.79542,1.214536,0,13.69532
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.48956,53.85464,40.19422,1.790746,1.790746,0,0,0,1.790746,250.709,0,0,0,4.48956,1.884995,1.790746,0,0,21.70626,10.06334,2.604565,0,2.604565,20.87862,53.53481,0.1202355,1.96982,3.591648,0,14.5529
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.72564,63.66016,45.03058,4.407824,4.407824,0,-1,0,4.407824,129.8972,0,0,0,5.72564,4.639814,4.407824,0,0,19.1017,12.40745,1.085826,0,1.085826,21.90872,56.1761,0.120164,4.848606,4.580512,0,18.13309
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.693409,73.30099,49.95596,1.645077,1.645077,0,0,0,1.645077,406.8752,0,0,0,6.693409,1.73166,1.645077,0,0,18.01587,13.3847,4.96175,0,4.96175,26.61585,68.24564,0.1198383,1.809584,5.354727,0,20.0781
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.679619,82.99821,54.15934,0,0,0,0,0,0,0,0,0,0,7.679619,0,0,0,0,13.05412,17.85027,7.679619,0,7.679619,33.90138,86.92644,0.1193378,0,6.143695,0,25.52989
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.459085,91.71038,57.63084,5.050744,5.050744,0,0,0,5.050744,167.4819,0,0,0,8.459085,5.316573,5.050744,0,0,5.374501,24.76193,3.142512,0,3.142512,36.88263,94.57065,0.1191341,5.555819,6.767268,0,33.22101
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.866361,93.01089,60.97376,4.918327,4.918327,0,0,0,4.918327,159.9398,0.4571851,0,0,7.866361,5.177186,4.918327,0,0,2.231989,27.59019,2.231989,0,2.231989,39.00008,100,0.1189899,5.41016,6.293088,0,35.45655
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.027471,81.72313,63.03095,1.019304,1.019304,0,-1,0,1.019304,493.2258,3.954519,0,0,5.027471,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1189899,1.121235,4.021977,0,34.62645
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.17366,71.28165,63.81228,0.841999,0.841999,0,0,0,0.841999,258.1546,1.287345,0,0,2.17366,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1189899,0.9261989,1.738928,0,31.77264
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.107167,71.86555,64.59361,3.836966,3.836966,0,0,0,3.836966,54.91754,0,0,0,2.107167,4.038911,3.836966,0,0,0,29.59898,0,1.931744,-1.931744,36.96384,94.77889,0.1189899,4.220663,1.685734,0,31.70615
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.272156,68.02236,63.75294,6.758594,6.758594,0,0,0,6.758594,18.82279,0,0,0,1.272156,7.11431,6.758594,0,0,2.146382,27.66723,0,5.842154,-5.842154,30.80567,78.98874,0.1189899,7.434453,1.017725,0,28.93939
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2452743,62.09943,61.31003,0.1530497,0.1530497,0,0,0,0.1530497,160.2579,0,0,0,0.2452743,0.161105,0.1530497,0,0,8.637665,21.82508,0.08416934,0,0.08416934,30.88552,79.19348,0.1189845,0.1683547,0.1962194,0,22.07035
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.553495,21.90083,0,0,0,30.88552,79.19348,0.1189845,0,0,0,21.90083
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,56.30553,56.30553,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.553495,21.90083,0,0.1747815,-0.1747815,30.70128,78.72108,0.1189845,0.1826466,0,0,21.90083
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,53.7934,53.7934,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.747697,21.72605,0,6.691842,-6.691842,23.64746,60.6344,0.1189845,6.992975,0,0,21.72605
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.18308,15.03421,0,0,0,23.64746,60.6344,0.1189845,0,0,0,15.03421
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.03616,49.03616,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.18308,15.03421,0,0.3668696,-0.3668696,23.26075,59.64283,0.1189845,0.3833787,0,0,15.03421
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,47.45371,47.45371,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.59071,14.66734,0,0.4196034,-0.4196034,22.81845,58.50872,0.1189845,0.4384856,0,0,14.66734
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,45.76246,45.76246,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,17.05694,14.24774,0,0.6520115,-0.6520115,22.13117,56.74647,0.1189845,0.681352,0,0,14.24774
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,44.06133,44.06133,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.78139,13.59572,0,0.9282416,-0.9282416,21.15272,54.23762,0.1189845,0.9700125,0,0,13.59572
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.83493,42.83493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81277,12.66748,0,0,0,21.15272,54.23762,0.1189845,0,0,0,12.66748
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,41.52941,41.52941,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.81277,12.66748,0,0.4254933,-0.4254933,20.70421,53.0876,0.1189845,0.4446405,0,0,12.66748
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,40.47115,40.47115,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.28554,12.24199,0,0.4862184,-0.4862184,20.19169,51.77345,0.1189845,0.5080982,0,0,12.24199
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,39.53157,39.53157,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.82578,11.75577,0,0.09781142,-0.09781142,20.08858,51.50909,0.1189845,0.1022129,0,0,11.75577
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6165581,40.24104,38.52276,2.534263,2.534263,0,0,0,2.534263,24.32889,0,4.440892E-16,0,0.6165581,2.667645,2.534263,0,0,19.93447,11.65796,0,2.051087,-2.051087,17.92655,45.96542,0.1189845,2.787689,0.4932464,0,12.27452
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.663651,45.25687,40.47115,4.366013,4.366013,0,0,0,4.366013,38.10458,0,0,0,1.663651,4.595803,4.366013,0,0,22.21345,9.606873,0,2.932153,-2.932153,14.83579,38.04041,0.1189845,4.802615,1.330921,0,11.27052
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.55115,56.32269,45.33718,1.71705,1.71705,0,-1,0,1.71705,206.8169,0,0,0,3.55115,1.807421,1.71705,0,0,25.4714,6.67472,1.743729,0,1.743729,16.49003,42.28205,0.1188721,1.888755,2.84092,0,10.22587
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.285813,67.99905,50.26256,4.431585,4.431585,0,0,0,4.431585,119.2759,0,0,0,5.285813,4.664826,4.431585,0,0,23.72767,8.244076,0.6209872,0,0.6209872,17.07915,43.79262,0.1188321,4.874743,4.228651,0,13.52989
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.566076,69.97832,54.43627,2.21387,2.21387,0,0,0,2.21387,206.2486,0,0,0,4.566076,2.330389,2.21387,0,0,23.10668,8.802964,2.235686,0,2.235686,19.20011,49.23096,0.1186884,2.435257,3.65286,0,13.36904
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.76445,78.8857,57.91766,2.136735,2.136735,0,0,0,2.136735,269.7784,0,0,0,5.76445,2.249195,2.136735,0,0,20.87099,10.81508,3.515255,0,3.515255,22.53498,57.78188,0.1184631,2.350408,4.61156,0,16.57953
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.570955,81.95088,61.20124,2.733851,2.733851,0,0,0,2.733851,203.7768,0,0,0,5.570955,2.877738,2.733851,0,0,17.35574,13.97881,2.693217,0,2.693217,25.08999,64.33317,0.1182911,3.007236,4.456764,0,19.54977
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.633438,80.29609,63.25842,0.1490994,0.1490994,0,-1,0,0.1490994,3107.618,0,0,0,4.633438,0.1569467,0.1490994,0,0,14.66252,16.40271,4.476491,0,4.476491,29.33676,75.22231,0.1180062,0.1640093,3.70675,0,21.03614
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.226617,83.77785,64.02987,3.454252,3.454252,0,0,0,3.454252,151.3097,0,0,0,5.226617,3.636055,3.454252,0,0,10.18603,20.43155,1.590562,0,1.590562,30.8457,79.09138,0.1179054,3.799677,4.181294,0,25.65817
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.862947,71.14723,64.75186,0,0,0,0,0,0,0,0,0,0,1.862947,0,0,0,0,8.595469,21.86306,1.862947,0,1.862947,32.61304,83.62302,0.1177874,0,1.490357,0,23.726
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.6950259,66.22382,63.92107,5.19468,5.19468,0,0,0,5.19468,13.37957,0,8.881784E-16,0,0.6950259,5.468084,5.19468,0,0,6.732523,23.53971,0,4.773058,-4.773058,27.5818,70.72243,0.1177874,5.714148,0.5560207,0,24.23473
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2805017,62.43249,61.52762,5.138117,5.138117,0,0,0,5.138117,5.45923,0,0,0,0.2805017,5.408545,5.138117,0,0,12.03592,18.76665,0,5.128043,-5.128043,22.17637,56.86237,0.1177874,5.651929,0.2244014,0,19.04715
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,59.02537,59.02537,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,17.73375,13.63861,0,0.5162048,-0.5162048,21.63224,55.46717,0.1177874,0.5394341,0,0,13.63861
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,56.55279,56.55279,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,18.30731,13.1224,0,3.14207,-3.14207,18.32021,46.9748,0.1177874,3.283463,0,0,13.1224
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.02087,54.02087,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,21.7985,9.98033,0,8.8,-8.8,9.044193,23.19019,0.1177874,10.57141,0,0,9.98033
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,51.39994,51.39994,1.619611,1.121314,0,-1,0,1.121314,0,0,0.4982966,0.6602576,0,1.180331,1.121314,0,0,31.57627,1.180331,0,1.180331,-1.180331,7.800015,20,0.1177874,1.781572,0,0,1.180331
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,49.26363,49.26363,1.543019,0,0,-1,0,0,0,0,1.543019,1.697321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,1.697321,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,47.68118,47.68118,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.98005,45.98005,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.27892,44.27892,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.06241,43.06241,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.77667,41.77667,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177874,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.69863,40.69863,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1182153,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.74916,39.74916,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1188448,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.026971,44.55503,38.75024,6.108174,6.108174,12,0,3.372,6.108174,33.18456,0,0,0,2.026971,0,0,5.891826,5.597234,16.16775,15.048,7.624205,0,7.624205,30.89496,79.21768,0.1195292,6.718992,1.621577,12,17.07497
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.882481,55.74379,40.69863,3.956238,3.956238,7.434252,0,2.216866,3.956238,123.4122,-4.440892E-16,0,0,4.882481,0,0,3.478014,3.304114,8.543549,21.90978,8.186594,0,8.186594,38.66144,99.13171,0.1196706,4.351862,3.905985,12,26.79226
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.225333,66.21928,45.59433,8.125644,8.125644,0,-1,0,8.125644,76.61342,0,1.776357E-15,0.5782082,6.225333,8.553309,8.125644,0,0,0.3569541,29.27772,0,2.327976,-2.327976,36.20754,92.83966,0.1196706,8.938209,4.980267,0,35.50305
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.509622,77.54903,50.50982,2.970343,2.970343,0,0,0,2.970343,252.82,1.439351,0,0,7.509622,3.126677,2.970343,0,0,2.943594,26.94974,2.943594,0,2.943594,39.00008,100,0.119485,3.267377,6.007697,0,34.45937
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.362068,82.14617,54.68353,7.35118,7.35118,0,0,0,7.35118,100.1481,0,0,0,7.362068,7.738083,7.35118,0,0,0,29.59898,0,0.3760161,-0.3760161,38.60372,98.9837,0.119485,8.086297,5.889654,0,36.96104
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.449183,92.35911,58.13524,5.358221,5.358221,0,0,0,5.358221,157.6864,2.391155,0,0,8.449183,5.640233,5.358221,0,0,0.4177957,29.22296,0.4177957,0,0.4177957,39.00008,100,0.1194587,5.894043,6.759347,0,37.67215
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,7.976512,94.2429,61.41883,1.706735,1.706735,0,0,0,1.706735,467.355,6.179949,0,0,7.976512,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,1.877409,6.38121,0,37.57549
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.275859,93.21938,63.53535,3.451585,3.451585,0,-1,0,3.451585,210.7976,3.642612,0,0,7.275859,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,3.796744,5.820687,0,36.87484
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.05548,87.90384,64.25735,0,0,0,0,0,0,0,6.05548,0,0,6.05548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,0,4.844384,0,35.65446
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.537926,81.8708,64.97934,0,0,0,0,0,0,0,4.537926,0,0,4.537926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,0,3.630341,0,34.13691
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.422619,72.55142,64.14855,0.0533901,0.0533901,0,0,0,0.0533901,4537.582,2.366419,0,0,2.422619,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,0.05872912,1.938096,0,32.0216
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4685714,63.27559,61.7551,0,0,0,0,0,0,0,0.4685714,0,0,0.4685714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194587,0,0.3748571,0,30.06755
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,59.25285,59.25285,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1194587,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,56.77038,56.77038,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1194587,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.23846,54.23846,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1194587,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,51.62742,51.62742,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1194587,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,49.48122,49.48122,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1194587,0.2487275,0,0,13.4606
