Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.050954,92.15616,63.64415,3.142292,3.142292,0,0,0,3.142292,224.3889,3.743279,0,0,7.050954,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.12199,3.456521,5.640763,0,36.64993
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.649253,87.59828,65.59254,3.392417,3.392417,0,-1,0,3.392417,166.5259,2.078288,0,0,5.649253,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.12199,3.731659,4.519403,0,35.24823
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.429609,74.82571,66.25519,3.328868,3.328868,0,0,0,3.328868,72.98605,0,0,0,2.429609,3.504071,3.328868,0,0,0,29.59898,0,1.074462,-1.074462,37.8675,97.09595,0.12199,3.661754,1.943687,0,32.02859
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.06066,77.91972,66.86839,4.278567,4.278567,0,0,0,4.278567,71.53468,0,0,0,3.06066,4.503755,4.278567,0,0,1.193847,28.52452,0,1.443095,-1.443095,36.34634,93.19556,0.12199,4.706424,2.448528,0,31.58518
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.37151,70.73163,66.0376,1.591536,1.591536,0,0,0,1.591536,86.17525,0,0,0,1.37151,1.675301,1.591536,0,0,2.797286,27.08142,0,0.3037909,-0.3037909,36.02612,92.37447,0.12199,1.750689,1.097208,0,28.45293
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2733166,64.59867,63.70349,5.948587,5.948587,0,0,0,5.948587,4.594646,0,1.776357E-15,0,0.2733166,6.261671,5.948587,0,0,3.134832,26.77763,0,5.988354,-5.988354,29.71384,76.18917,0.12199,6.543446,0.2186533,0,27.05095
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,61.31003,61.31003,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.788559,20.78928,0,4.152995,-4.152995,25.33619,64.96447,0.12199,4.33988,0,0,20.78928
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,58.80779,58.80779,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.403,16.63628,0,5.076653,-5.076653,19.98493,51.24332,0.12199,5.305102,0,0,16.63628
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,56.18685,56.18685,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,20.04372,11.55963,0,5.453464,-5.453464,14.23648,36.50372,0.12199,5.698869,0,0,11.55963
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,53.51647,53.51647,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,26.10313,6.106164,0,0.1498321,-0.1498321,14.07854,36.09875,0.12199,0.1565746,0,0,6.106164
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,51.39994,51.39994,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.26961,5.956332,0,0.3736104,-0.3736104,13.68472,35.08896,0.12199,0.3904229,0,0,5.956332
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.84716,49.84716,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.68473,5.582722,0,0.1287555,-0.1287555,13.549,34.74096,0.12199,0.1345495,0,0,5.582722
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.14603,48.14603,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.82779,5.453966,0,2.393494,-2.393494,11.02604,28.27183,0.12199,2.501202,0,0,5.453966
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,46.50424,46.50424,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.48723,3.060472,0,1.785478,-1.785478,9.143977,23.44605,0.12199,1.865825,0,0,3.060472
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,45.28773,45.28773,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.47109,1.274994,0,0.4794627,-0.4794627,8.638578,22.15016,0.12199,0.5010385,0,0,1.274994
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.98221,43.98221,1.311095,0.7557543,0,-1,0,0.7557543,0,0,0.5553404,0.6864499,0,0.7955309,0.7557543,0,0,32.00383,0.7955309,0,0.7955309,-0.7955309,7.800015,20,0.12199,1.442204,0,0,0.7955309
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.89428,42.89428,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225222,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.00415,42.00415,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228569,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.175381,47.36827,41.02501,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.175381,0,0,8.8,8.36,16.16775,15.048,10.53538,0,10.53538,33.65674,86.29916,0.1230118,0,1.740305,12,17.22338
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.517668,57.07994,43.03274,2.380003,2.380003,0,0,0,2.380003,189.8177,0,0,0,4.517668,2.505267,2.380003,0,0,5.632372,24.52984,2.012402,0,2.012402,35.56587,91.19436,0.1228978,2.618004,3.614135,0,29.04751
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.780474,71.45578,48.12625,0,0,0,-1,0,0,0,3.160504,0,0,6.780474,0,0,0,0,3.619971,26.34101,3.619971,0,3.619971,39.00008,100,0.1226933,0,5.424379,0,33.12148
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.778432,82.32574,53.26921,0,0,0,0,0,0,0,7.778432,0,0,7.778432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,0,6.222745,0,37.37741
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.681647,87.3306,57.47259,0,0,0,0,0,0,0,7.681647,0,0,7.681647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,0,6.145318,0,37.28062
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.414884,95.86431,60.75618,0,0,0,0,0,0,0,8.414884,0,0,8.414884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,0,6.731907,0,38.01386
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.660533,95.88857,63.92107,8.514484,8.514484,3,0,1.095,8.514484,89.9706,1.855812,0,0,7.660533,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,9.365932,6.128426,12,37.25951
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.765952,93.47256,65.81013,2.121099,2.121099,0,-1,0,2.121099,318.9834,4.533217,0,0,6.765952,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,2.333209,5.412762,0,36.36493
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.769324,89.2619,66.48267,1.515377,1.515377,0,0,0,1.515377,380.7187,4.17419,0,0,5.769324,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,1.666915,4.615459,0,35.3683
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,3.988403,82.00708,67.14532,3.632058,3.632058,0,0,0,3.632058,109.8111,0.1651847,0,0,3.988403,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1226933,3.995263,3.190722,0,33.58738
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.83998,72.6414,66.25519,1.806,1.806,0,0,0,1.806,101.8815,0,0,0,1.83998,1.901053,1.806,0,0,0,29.59898,0,0.0610724,-0.0610724,38.9357,99.83493,0.1226933,1.9866,1.471984,0,31.43896
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3228987,64.98151,63.92107,0.3469691,0.3469691,0,0,0,0.3469691,93.06267,5.551115E-17,0,0,0.3228987,0.3652307,0.3469691,0,0,0.06785822,29.53791,0,0.04233193,-0.04233193,38.89108,99.72052,0.1226933,0.381666,0.258319,0,29.8608
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,61.58696,61.58696,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.1148937,29.49557,0,8.8,-8.8,29.61507,75.93591,0.1226933,9.235144,0,0,29.49557
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,59.02537,59.02537,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.892672,20.69557,0,6.814764,-6.814764,22.43167,57.517,0.1226933,7.121428,0,0,20.69557
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,56.444,56.444,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.46463,13.88081,0,0.839039,-0.839039,21.54725,55.24925,0.1226933,0.8767958,0,0,13.88081
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,53.74395,53.74395,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.3969,13.04177,0,1.323444,-1.323444,20.15222,51.67225,0.1226933,1.382999,0,0,13.04177
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,51.65709,51.65709,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.86739,11.71833,0,0.8567147,-0.8567147,19.24916,49.35672,0.1226933,0.8952668,0,0,11.71833
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.07464,50.07464,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.8193,10.86161,0,0.7329547,-0.7329547,18.47656,47.37569,0.1226933,0.7659376,0,0,10.86161
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,48.37351,48.37351,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.63369,10.12866,0,0.258417,-0.258417,18.20416,46.67725,0.1226933,0.2700457,0,0,10.12866
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,46.73172,46.73172,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.92082,9.870241,0,0.9830946,-0.9830946,17.16789,44.02014,0.1226933,1.027334,0,0,9.870241
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,45.53499,45.53499,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,23.01315,8.887146,0,0.9557868,-0.9557868,16.1604,41.43685,0.1226933,0.9987972,0,0,8.887146
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.22947,44.22947,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.07513,7.931359,0,0.44168,-0.44168,15.69483,40.24308,0.1226933,0.4615556,0,0,7.931359
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.11186,43.11186,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.56589,7.489679,0,1.395334,-1.395334,14.22402,36.47177,0.1226933,1.458125,0,0,7.489679
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.2514,42.2514,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.11626,6.094345,0,0.602861,-0.602861,13.58855,34.84236,0.1226933,0.6299897,0,0,6.094345
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.94366,46.93387,41.28215,1.320421,1.320421,0,0,0,1.320421,147.2001,0,0,0,1.94366,1.389916,1.320421,0,0,26.7861,5.491484,0.5537434,0,0.5537434,14.11388,36.18935,0.122662,1.452463,1.554928,0,7.435144
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.772228,58.23577,43.28,3.418337,3.418337,0,0,0,3.418337,139.6067,0,0,0,4.772228,3.59825,3.418337,0,0,26.23236,5.989853,1.173979,0,1.173979,15.22761,39.04507,0.1225959,3.760171,3.817783,0,10.76208
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.32057,69.90589,48.40318,1.996071,1.996071,0,-1,0,1.996071,316.6506,0,0,0,6.32057,2.101127,1.996071,0,0,25.05838,7.046434,4.219443,0,4.219443,19.23052,49.30894,0.1223587,2.195678,5.056456,0,13.367
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.715677,82.38061,53.54614,3.985343,3.985343,0,0,0,3.985343,193.6013,0,0,0,7.715677,4.195098,3.985343,0,0,20.83894,10.84393,3.520579,0,3.520579,22.57044,57.8728,0.1221615,4.383877,6.172542,0,18.55961
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.745608,88.02583,57.74952,2.320695,2.320695,0,0,0,2.320695,333.7624,0,0,0,7.745608,2.442837,2.320695,0,0,17.31836,14.01245,5.302772,0,5.302772,27.60109,70.77188,0.1218657,2.552765,6.196486,0,21.75806
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.184013,89.43913,61.0331,7.786452,7.786452,12,0,3.372,7.786452,92.26298,0,0,0,7.184013,0,0,4.213548,4.00287,12.01559,18.78495,11.18688,0,11.18688,38.2139,97.98416,0.1223957,8.565098,5.747211,12,25.96896
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,7.97871,98.14699,64.19801,1.129364,1.129364,0,0,0,1.129364,706.4783,5.961201,0,0,7.97871,1.188804,1.129364,0,0,0.8287057,28.85314,0.8287057,0,0.8287057,39.00008,100,0.1223497,1.2423,6.382968,0,36.83185
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.29684,96.76686,66.08705,3.950425,3.950425,0,-1,0,3.950425,184.7103,3.138498,0,0,7.29684,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1223497,4.345467,5.837472,0,36.89582
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.563394,88.53706,66.70026,4.870605,4.870605,0,0,0,4.870605,114.2239,0.4364418,0,0,5.563394,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1223497,5.357665,4.450715,0,35.16237
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.308941,83.63517,67.3728,4.242053,4.242053,0,0,0,4.242053,101.5768,0,0,0,4.308941,4.465319,4.242053,0,0,0,29.59898,0,0.1563779,-0.1563779,38.83524,99.57734,0.1223497,4.666258,3.447153,0,33.90792
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.76828,76.361,66.48267,5.498199,5.498199,0,0,0,5.498199,50.34885,0,0,0,2.76828,5.787578,5.498199,0,0,0.1737532,29.4426,0,3.019298,-3.019298,35.65262,91.41679,0.1223497,6.048019,2.214624,0,32.21088
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3735707,65.37885,64.14855,4.948461,4.948461,0,0,0,4.948461,7.549232,0,8.881784E-16,0,0.3735707,5.208906,4.948461,0,0,3.528529,26.4233,0,4.835335,-4.835335,30.55573,78.34787,0.1223497,5.443307,0.2988566,0,26.79687
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,61.80455,61.80455,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.901124,21.58797,0,8.8,-8.8,21.27972,54.56327,0.1223497,14.26284,0,0,21.58797
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,59.3023,59.3023,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.6789,12.78797,0,8.8,-8.8,12.0037,30.77866,0.1223497,11.06898,0,0,12.78797
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,56.66159,56.66159,5.537506,3.788568,0,-1,0,3.788568,0,0,1.748938,2.302688,0,3.987967,3.788568,0,0,28.45668,3.987967,0,3.987967,-3.987967,7.800015,20,0.1223497,6.091257,0,0,3.987967
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.96153,53.96153,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,51.8549,51.8549,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,50.29223,50.29223,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,48.59109,48.59109,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.9493,46.9493,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,45.76246,45.76246,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,44.44706,44.44706,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223497,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,43.33934,43.33934,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227325,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,42.47888,42.47888,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1230236,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.550757,46.012,41.52941,1.792377,1.792377,10.59238,0,3.015872,1.792377,86.51957,0,0,0,1.550757,0,0,8.8,8.36,16.16775,15.048,9.910757,0,9.910757,33.06417,84.77975,0.1234342,1.971615,1.240606,12,16.59876
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.042588,56.01717,43.53714,3.893744,3.893744,0,0,0,3.893744,103.8227,0,0,0,4.042588,4.098677,3.893744,0,0,6.256996,23.96768,0,0.0560896,-0.0560896,33.00505,84.62816,0.1234342,4.283118,3.23407,0,28.01027
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.229031,65.94025,48.65044,4.469407,4.469407,0,-1,0,4.469407,116.9961,0,0,0,5.229031,4.704639,4.469407,0,0,6.319318,23.91159,0.524392,0,0.524392,33.50253,85.90375,0.1234052,4.916348,4.183225,0,29.14062
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.824719,74.25268,53.7934,0.8653704,0.8653704,0,0,0,0.8653704,673.0897,0,0,0,5.824719,0.9109162,0.8653704,0,0,5.794926,24.38354,4.913803,0,4.913803,38.16417,97.85665,0.1231337,0.9519075,4.659775,0,30.20826
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.630645,78.4378,58.02645,2.239498,2.239498,0,0,0,2.239498,251.4244,2.392155,0,0,5.630645,2.357366,2.239498,0,0,0.8811231,28.80597,0.8811231,0,0.8811231,39.00008,100,0.1230852,2.463448,4.504516,0,34.43661
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.541691,69.96033,61.31003,4.436774,4.436774,0,0,0,4.436774,57.28691,0,8.881784E-16,0,2.541691,4.670289,4.436774,0,0,0,29.59898,0,2.128598,-2.128598,36.75634,94.24683,0.1230852,4.880452,2.033353,0,32.14067
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.865494,87.20029,64.42548,0,0,0,0,0,0,0,3.500385,0,0,5.865494,0,0,0,0,2.365109,27.47038,2.365109,0,2.365109,39.00008,100,0.1229551,0,4.692395,0,33.33587
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.479373,83.08823,66.25519,2.158868,2.158868,0,-1,0,2.158868,207.4871,2.20688,0,0,4.479373,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1229551,2.374755,3.583498,0,34.07835
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.389367,83.47243,66.92773,0.5918815,0.5918815,0,0,0,0.5918815,741.5956,3.766333,0,0,4.389367,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1229551,0.6510696,3.511493,0,33.98835
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.523198,76.55811,67.54092,0,0,0,0,0,0,0,2.523198,0,0,2.523198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229551,0,2.018559,0,32.12218
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.570899,72.08062,66.6508,1.554945,1.554945,0,0,0,1.554945,101.026,0,0,0,1.570899,1.636784,1.554945,0,0,0,29.59898,0,0.0658858,-0.0658858,38.93063,99.82192,0.1229551,1.71044,1.256719,0,31.16988
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4441943,65.83376,64.36614,5.120403,5.120403,0,0,0,5.120403,8.674989,0,8.881784E-16,0,0.4441943,5.389898,5.120403,0,0,0.07320644,29.53309,0,4.945704,-4.945704,33.7174,86.4547,0.1229551,5.632443,0.3553555,0,29.97729
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,62.03202,62.03202,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.568432,24.58739,0,2.786466,-2.786466,30.78021,78.92345,0.1229551,2.911857,0,0,24.58739
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,59.52978,59.52978,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.664505,21.80092,0,1.159409,-1.159409,29.55808,75.7898,0.1229551,1.211583,0,0,21.80092
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,56.85939,56.85939,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.952738,20.64151,0,8.8,-8.8,20.28207,52.0052,0.1229551,11.41901,0,0,20.64151
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73052,11.84151,0,0,0,20.28207,52.0052,0.1229551,0,0,0,11.84151
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.04281,52.04281,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.73052,11.84151,0,1.231991,-1.231991,18.98343,48.67538,0.1229551,1.28743,0,0,11.84151
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,50.50982,50.50982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09939,10.60952,0,0,0,18.98343,48.67538,0.1229551,0,0,0,10.60952
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,48.7889,48.7889,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.09939,10.60952,0,0.2804166,-0.2804166,18.68785,47.91747,0.1229551,0.2930354,0,0,10.60952
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.17678,47.17678,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.41097,10.32911,0,1.205309,-1.205309,17.41734,44.65976,0.1229551,1.259548,0,0,10.32911
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.98005,45.98005,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.7502,9.123797,0,1.751663,-1.751663,15.57093,39.92537,0.1229551,1.830488,0,0,9.123797
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,44.67453,44.67453,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.69649,7.372134,0,0.3715439,-0.3715439,15.17929,38.92117,0.1229551,0.3882634,0,0,7.372134
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,43.55693,43.55693,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.10932,7.00059,0,1.033996,-1.033996,14.08936,36.12649,0.1229551,1.080526,0,0,7.00059
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,42.69647,42.69647,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.2582,5.966594,0,0.1067294,-0.1067294,13.97686,35.83802,0.1229551,0.1115323,0,0,5.966594
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.016457,44.66993,41.75689,0,0,0,0,0,0,0,0,0,0,1.016457,0,0,0,0,26.37679,5.859865,1.016457,0,1.016457,14.94115,38.31057,0.1228992,0,0.8131658,0,6.876322
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8576465,46.23742,43.75473,2.385811,2.385811,0,0,0,2.385811,35.94779,0,0,0,0.8576465,2.51138,2.385811,0,0,25.36033,6.774676,0,1.653734,-1.653734,13.19796,33.84086,0.1228992,2.624393,0.6861172,0,7.632323
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.040348,55.16034,48.89769,0,0,0,-1,0,0,0,0,0,0,2.040348,0,0,0,0,27.19782,5.120943,2.040348,0,2.040348,15.13361,38.80404,0.1227873,0,1.632278,0,7.161291
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.893392,67.05653,54.08022,7.365402,7.365402,12,0,3.372,7.365402,52.86055,-8.881784E-16,0,0,3.893392,0,0,4.634598,4.402868,25.15747,6.957256,8.29626,0,8.29626,23.00413,58.98483,0.1233761,8.101942,3.114714,12,10.85065
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.923496,71.77524,58.24404,7.178588,7.178588,12,0,3.372,7.178588,54.65554,0,0,0,3.923496,0,0,4.821412,4.580342,16.86121,14.42389,8.503838,0,8.503838,31.07158,79.67056,0.123976,7.896447,3.138797,12,18.34739
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.407114,73.42144,61.52762,5.054327,5.054327,9.757071,0,2.804539,5.054327,67.40984,0,0,0,3.407114,0,0,4.702744,4.467607,8.357371,22.07734,7.874722,0,7.874722,38.54219,98.82594,0.1243837,5.55976,2.725691,12,25.48446
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.395057,85.26985,64.64307,8.873192,8.873192,4.206405,0,1.400221,8.873192,60.80176,0,0,0,5.395057,4.912406,4.666786,0,0,0.4826501,29.16459,0.4826501,0,0.4826501,39.00008,100,0.124414,9.76051,4.316045,12,34.55965
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.349433,78.64361,66.48267,1.802616,1.802616,0,-1,0,1.802616,185.8096,1.451942,0,0,3.349433,1.89749,1.802616,0,0,0,29.59898,0,0,0,39.00008,100,0.124414,1.982877,2.679546,0,32.94841
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.44705,75.79052,67.09586,3.532203,3.532203,0,0,0,3.532203,69.27829,0,0,0,2.44705,3.718108,3.532203,0,0,0,29.59898,0,1.271058,-1.271058,37.66026,96.56459,0.124414,3.885423,1.95764,0,32.04603
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7272295,70.18819,67.70906,1.147137,1.147137,0,0,0,1.147137,63.3952,0,2.220446E-16,0,0.7272295,1.207512,1.147137,0,0,1.412287,28.32792,0,0.4802827,-0.4802827,37.154,95.26648,0.124414,1.26185,0.5817835,0,29.05515
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8215426,69.6078,66.81893,4.538374,4.538374,0,0,0,4.538374,18.10213,0,0,0,0.8215426,4.777236,4.538374,0,0,1.945935,27.84764,0,3.955694,-3.955694,32.98433,84.57505,0.124414,4.992212,0.6572341,0,28.66918
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4235263,65.93461,64.53427,3.141542,3.141542,0,0,0,3.141542,13.48147,0,4.440892E-16,0,0.4235263,3.306887,3.141542,0,0,6.34115,23.89194,0,2.88336,-2.88336,29.94501,76.78191,0.124414,3.455697,0.338821,0,24.31547
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,62.20016,62.20016,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.544884,21.00858,0,1.642431,-1.642431,28.21373,72.34276,0.124414,1.716341,0,0,21.00858
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,59.69791,59.69791,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.36981,19.36615,0,4.612325,-4.612325,23.35191,59.87658,0.124414,4.81988,0,0,19.36615
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,57.07698,57.07698,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.49461,14.75383,0,3.308662,-3.308662,19.86428,50.93394,0.124414,3.457552,0,0,14.75383
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,54.35714,54.35714,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.17091,11.44516,0,1.319769,-1.319769,18.47312,47.36687,0.124414,1.379158,0,0,11.44516
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,52.27029,52.27029,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.63732,10.12539,0,2.62781,-2.62781,15.70316,40.26444,0.124414,2.746061,0,0,10.12539
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.70762,50.70762,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.5571,7.497585,0,1.01844,-1.01844,14.62963,37.51181,0.124414,1.064269,0,0,7.497585
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.01638,49.01638,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.6887,6.479145,0,0.6422524,-0.6422524,13.95264,35.77593,0.124414,0.6711538,0,0,6.479145
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,47.40425,47.40425,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.40232,5.836893,0,0.8043227,-0.8043227,13.10481,33.60201,0.124414,0.8405173,0,0,5.836893
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.20753,46.20753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29601,5.03257,0,0,0,13.10481,33.60201,0.124414,0,0,0,5.03257
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.89212,44.89212,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.29601,5.03257,0,0.1010664,-0.1010664,12.99828,33.32885,0.124414,0.1056143,0,0,5.03257
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.4083,4.931504,0,0,0,12.99828,33.32885,0.124414,0,0,0,4.931504
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.95362,42.95362,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.4083,4.931504,0,0.8993408,-0.8993408,12.05029,30.89811,0.124414,0.9398111,0,0,4.931504
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.356443,45.92282,42.00415,0.3466241,0.3466241,0,0,0,0.3466241,391.3298,0,0,0,1.356443,0.3648675,0.3466241,0,0,28.40757,4.032163,0.9915759,0,0.9915759,12.99098,33.31014,0.1243596,0.3812866,1.085155,0,5.388606
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.498466,51.48566,44.00199,0,0,0,0,0,0,0,0,0,0,2.498466,0,0,0,0,27.416,4.924581,2.498466,0,2.498466,15.36123,39.3877,0.1242227,0,1.998773,0,7.423047
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,2.99038,58.54633,49.15484,0.4215068,0.4215068,0,-1,0,0.4215068,709.45,0,0,0,2.99038,0.4436913,0.4215068,0,0,24.91753,7.173201,2.546689,0,2.546689,17.77723,45.58256,0.1240834,0.4636575,2.392304,0,10.16358
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.90783,71.14589,54.2978,3.029947,3.029947,0,0,0,3.029947,161.9774,0,0,0,4.90783,3.189418,3.029947,0,0,22.37084,9.46522,1.718412,0,1.718412,19.40746,49.76263,0.1239896,3.332942,3.926264,0,14.37305
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.903821,80.15729,58.47151,4.592062,4.592062,0,0,0,4.592062,128.5658,0,0,0,5.903821,4.83375,4.592062,0,0,20.65243,11.01179,1.070072,0,1.070072,20.42262,52.36559,0.1239312,5.051269,4.723057,0,16.91561
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.026623,84.61823,61.69576,2.335534,2.335534,0,0,0,2.335534,258.0405,0,0,0,6.026623,2.458457,2.335534,0,0,19.58236,11.97486,3.568166,0,3.568166,23.80768,61.04522,0.1237371,2.569088,4.821299,0,18.00148
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.236962,89.48097,64.8112,0,0,0,0,0,0,0,0,0,0,6.236962,0,0,0,0,16.01419,15.18621,6.236962,0,6.236962,29.72458,76.21673,0.1233992,0,4.98957,0,21.42317
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.075478,77.74051,66.6508,5.277546,5.277546,0,-1,0,5.277546,58.27476,0,0,0,3.075478,5.555312,5.277546,0,0,9.777229,20.79947,0,2.479835,-2.479835,27.11061,69.51424,0.1233992,5.805301,2.460382,0,23.87495
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.695348,76.92297,67.264,7.531993,7.531993,0,0,0,7.531993,35.78532,0,0,0,2.695348,7.928414,7.531993,0,0,12.5326,18.31964,0,5.233066,-5.233066,21.59447,55.37033,0.1233992,8.285192,2.156278,0,21.01499
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.823175,82.07105,67.81786,7.073449,7.073449,0,0,0,7.073449,54.04966,0,8.881784E-16,0,3.823175,7.445735,7.073449,0,0,18.34712,13.08657,0,3.62256,-3.62256,17.77596,45.57929,0.1233992,7.780793,3.05854,0,16.90975
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.222986,71.17651,66.97718,0,0,0,0,0,0,0,0,0,0,1.222986,0,0,0,0,22.37218,9.464011,1.222986,0,1.222986,18.93619,48.55423,0.1233331,0,0.978389,0,10.687
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4104393,66.00077,64.64307,0,0,0,0,0,0,0,0,0,0,0.4104393,0,0,0,0,21.1492,10.5647,0.4104393,0,0.4104393,19.32556,49.55263,0.123311,0,0.3283514,0,10.97514
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,62.36829,62.36829,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,20.73876,10.93409,0,4.002131,-4.002131,15.10695,38.73568,0.123311,4.182227,0,0,10.93409
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,59.9155,59.9155,6.660666,6.585365,0,-1,0,6.585365,0,0,0.0753001,0.7413666,0,6.931963,6.585365,0,0,25.18557,6.931963,0,6.931963,-6.931963,7.800015,20,0.123311,7.326732,0,0,6.931963
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,57.24512,57.24512,6.747967,0,0,-1,0,0,0,0,6.747967,7.422764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,7.422764,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,54.54506,54.54506,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.87576,50.87576,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,49.17462,49.17462,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,47.59217,47.59217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,46.39545,46.39545,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.11959,45.11959,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123311,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.98221,43.98221,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236116,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.14153,43.14153,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239632,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.728079,47.25708,42.22174,6.282591,6.282591,12,0,3.372,6.282591,27.50584,0,0,0,1.728079,0,0,5.717409,5.431539,16.16775,15.048,7.159618,0,7.159618,30.45421,78.08756,0.1244746,6.91085,1.382463,12,16.77608
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.810652,55.99144,44.22947,0.8805873,0.8805873,6.351622,0,1.94296,0.8805873,432.7398,8.881784E-16,0,0,3.810652,0,0,5.471035,5.197483,9.008136,21.49166,9.008136,0,9.008136,39.00008,100,0.1243974,0.9686461,3.048522,12,25.30231
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.764975,72.89662,49.37243,9.142047,8.36,0,-1,0,8.36,80.92075,0,0.7820466,1.696251,6.764975,8.8,8.36,0,0,0,29.59898,0,2.035025,-2.035025,36.85497,94.49974,0.1243974,10.05625,5.41198,0,36.36395
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.713167,78.95771,54.52528,1.888099,1.888099,0,0,0,1.888099,355.5516,2.464555,0,0,6.713167,1.987473,1.888099,0,0,2.261139,27.56395,2.261139,0,2.261139,39.00008,100,0.1242762,2.076909,5.370533,0,34.27712
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.649362,67.55045,58.6891,6.247189,6.247189,0,0,0,6.247189,42.40887,0,0,0,2.649362,6.575988,6.247189,0,0,0,29.59898,0,3.926626,-3.926626,34.86105,89.38713,0.1242762,6.871908,2.11949,0,32.24834
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.637075,83.11051,61.92323,4.616685,4.616685,0,0,0,4.616685,122.1022,0,0,0,5.637075,4.859669,4.616685,0,0,4.362918,25.67235,0.777407,0,0.777407,35.59856,91.27818,0.1242346,5.078354,4.50966,0,31.30943
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.872297,92.95483,64.97934,3.579668,3.579668,0,0,0,3.579668,191.9814,0,0,0,6.872297,3.768071,3.579668,0,0,3.585511,26.37202,3.104226,0,3.104226,38.54349,98.82926,0.1240687,3.937634,5.497838,0,33.24432
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.426749,88.03231,66.81893,1.465304,1.465304,0,-1,0,1.465304,370.3495,3.403038,0,0,5.426749,1.542426,1.465304,0,0,0.4812854,29.16582,0.4812854,0,0.4812854,39.00008,100,0.124043,1.611835,4.341399,0,34.59257
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.573556,84.84993,67.42225,3.962698,3.962698,0,0,0,3.962698,115.4152,0.4022942,0,0,4.573556,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.124043,4.358968,3.658845,0,34.17253
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.95584,74.88852,67.98599,3.482925,3.482925,0,0,0,3.482925,56.15509,0,4.440892E-16,0,1.95584,3.666237,3.482925,0,0,0,29.59898,0,1.710397,-1.710397,37.19716,95.37714,0.124043,3.831217,1.564672,0,31.55482
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.729602,73.172,67.14532,6.291893,6.291893,0,0,0,6.291893,27.48937,0,0,0,1.729602,6.623045,6.291893,0,0,1.900441,27.88858,0,4.893444,-4.893444,32.03902,82.15117,0.124043,6.921082,1.383681,0,29.61818
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3212415,65.87288,64.8112,6.215737,6.215737,0,0,0,6.215737,5.168196,0,8.881784E-16,0,0.3212415,6.542881,6.215737,0,0,7.337601,22.99514,0,6.22164,-6.22164,25.48083,65.33534,0.124043,6.837311,0.2569932,0,23.31638
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,62.58588,62.58588,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.25053,16.7735,0,5.296251,-5.296251,19.8981,51.02066,0.124043,5.534582,0,0,16.7735
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,60.08363,60.08363,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.13526,11.47725,0,8.8,-8.8,10.62208,27.23605,0.124043,10.30656,0,0,11.47725
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,57.47259,57.47259,4.407741,2.543384,0,-1,0,2.543384,0,0,1.864357,2.305131,0,2.677247,2.543384,0,0,29.91303,2.677247,0,2.677247,-2.677247,7.800015,20,0.124043,4.848515,0,0,2.677247
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,54.74287,54.74287,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,52.62634,52.62634,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,49.37243,49.37243,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,47.78998,47.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.59325,46.59325,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,45.28773,45.28773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124043,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.17012,44.17012,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242974,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,43.33934,43.33934,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1246025,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5865249,44.12429,42.44921,1.001889,1.001889,9.801888,0,2.815878,1.001889,58.54193,0,0,0,0.5865249,0,0,8.8,8.36,16.16775,15.048,8.946525,0,8.946525,32.14942,82.43424,0.1249417,1.102077,0.4692199,12,15.63453
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.795758,52.89988,44.44706,0,0,0,0,0,0,0,0,0,0,2.795758,0,0,0,0,7.221229,23.09987,2.795758,0,2.795758,34.80171,89.23497,0.1247933,0,2.236606,0,25.89563
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.051024,62.72441,49.62957,0,0,0,-1,0,0,0,0,0,0,4.051024,0,0,0,0,4.425471,25.61605,4.051024,0,4.051024,38.64485,99.08915,0.1245789,0,3.24082,0,29.66708
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.000957,72.08913,54.80221,1.377757,1.377757,0,0,0,1.377757,362.9781,3.17624,0,0,5.000957,1.450271,1.377757,0,0,0.3744465,29.26198,0.3744465,0,0.3744465,39.00008,100,0.1245591,1.515533,4.000766,0,34.26293
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.693288,75.63187,58.97592,1.715117,1.715117,0,0,0,1.715117,273.6425,2.887902,0,0,4.693288,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,1.886628,3.754631,0,34.29227
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.663777,88.30728,62.20016,0,0,0,0,0,0,0,6.663777,0,0,6.663777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,0,5.331021,0,36.26276
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.375482,81.49557,65.25626,2.662398,2.662398,0,0,0,2.662398,164.3436,1.572958,0,0,4.375482,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,2.928638,3.500386,0,33.97446
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.228703,87.36591,67.03652,8.447623,8.36,0,-1,0,8.36,62.54429,0,0.08762284,0.9323851,5.228703,8.8,8.36,0,0,0,29.59898,0,3.571297,-3.571297,35.2356,90.34751,0.1245591,9.292385,4.182962,0,34.82768
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.830421,77.80116,67.59038,4.288146,4.288146,0,0,0,4.288146,66.00571,0,0,0,2.830421,4.513837,4.288146,0,0,3.968108,26.02768,0,1.683416,-1.683416,33.46112,85.79758,0.1245591,4.71696,2.264337,0,28.8581
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.041022,79.30042,68.20358,8.831901,8.831901,11.48957,0,3.242862,8.831901,34.43224,0,0,0,3.041022,0,0,2.657672,2.524788,5.838571,24.34426,5.56581,0,5.56581,38.74131,99.3365,0.1249255,9.715091,2.432817,12,27.38529
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.22879,71.54408,67.31345,3.268117,3.268117,0,0,0,3.268117,37.59931,0,0,0,1.22879,3.440124,3.268117,0,0,0.272761,29.35349,0,2.211334,-2.211334,36.41036,93.35972,0.1249255,3.594929,0.9830317,0,30.58228
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.348628,66.1935,65.03868,6.765174,6.765174,0,0,0,6.765174,5.153275,0,1.776357E-15,0,0.348628,7.121236,6.765174,0,0,2.729799,27.14216,0,6.772608,-6.772608,29.27141,75.05474,0.1249255,7.441691,0.2789024,0,27.49079
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,62.75402,62.75402,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.25492,20.36955,0,3.311144,-3.311144,25.78116,66.10539,0.1249255,3.460146,0,0,20.36955
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,60.30122,60.30122,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.93397,17.05841,0,3.452044,-3.452044,22.14238,56.77522,0.1249255,3.607386,0,0,17.05841
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,57.63084,57.63084,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.76957,13.60636,0,0.6320109,-0.6320109,21.47618,55.06703,0.1249255,0.6604514,0,0,13.60636
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.94067,54.94067,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.47181,12.97435,0,1.718245,-1.718245,19.66499,50.42296,0.1249255,1.795566,0,0,12.97435
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,52.82415,52.82415,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.38097,11.25611,0,0.4338844,-0.4338844,19.20764,49.25026,0.1249255,0.4534091,0,0,11.25611
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,51.26148,51.26148,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.86306,10.82222,0,1.91765,-1.91765,17.18626,44.06724,0.1249255,2.003945,0,0,10.82222
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,49.54057,49.54057,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,22.99378,8.904572,0,2.047452,-2.047452,15.02806,38.5334,0.1249255,2.139587,0,0,8.904572
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.98779,47.98779,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.26873,6.85712,0,2.251031,-2.251031,12.65526,32.44932,0.1249255,2.352328,0,0,6.85712
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.79106,46.79106,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.76988,4.606089,0,1.104161,-1.104161,11.49137,29.46499,0.1249255,1.153849,0,0,4.606089
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,45.47565,45.47565,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,28.99672,3.501927,0,0.2339105,-0.2339105,11.24481,28.83278,0.1249255,0.2444365,0,0,3.501927
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,44.36793,44.36793,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.25662,3.268017,0,0.414491,-0.414491,10.8079,27.7125,0.1249255,0.433143,0,0,3.268017
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,43.55693,43.55693,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.71717,2.853526,0,1.192525,-1.192525,9.550864,24.48935,0.1249255,1.246189,0,0,2.853526
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3401543,43.61534,42.64701,4.963945,4.963945,12,0,3.372,4.963945,6.852499,0,0,0,0.3401543,0,0,7.036055,6.684252,31.0422,1.661,7.024406,0,7.024406,16.2148,41.57633,0.125428,5.46034,0.2721234,12,2.001155
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7236103,46.77649,44.67453,6.642489,6.642489,12,0,3.372,6.642489,10.89366,0,0,0,0.7236103,0,0,5.357511,5.089635,24.01779,7.982966,5.813245,0,5.813245,21.72973,55.71714,0.1258362,7.306738,0.5788882,12,8.706576
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,1.99699,56.01193,49.84716,1.691885,1.691885,0,-1,0,1.691885,118.0335,0,0,0,1.99699,1.780931,1.691885,0,0,18.20455,13.21489,0.216059,0,0.216059,21.9347,56.24271,0.1258248,1.861073,1.597592,0,15.21188
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.248894,58.95295,55.01979,2.975075,2.975075,0,0,0,2.975075,41.97856,0,0,0,1.248894,3.131658,2.975075,0,0,17.98849,13.40934,0,1.882764,-1.882764,19.95009,51.15398,0.1258248,3.272583,0.9991151,0,14.65823
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.902432,72.81478,59.25285,5.42601,5.42601,0,0,0,5.42601,71.92085,0,0,0,3.902432,5.711589,5.42601,0,0,20.08045,11.52658,0,1.809157,-1.809157,18.04307,46.2642,0.1258248,5.968611,3.121946,0,15.42901
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.266117,66.6246,62.41775,3.213506,3.213506,0,0,0,3.213506,39.39986,0,4.440892E-16,0,1.266117,3.382638,3.213506,0,0,22.09062,9.717419,0,2.116521,-2.116521,15.81207,40.54367,0.1258248,3.534856,1.012893,0,10.98354
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4549634,66.99947,65.48374,0,0,0,0,0,0,0,0,0,0,0.4549634,0,0,0,0,24.44231,7.600898,0.4549634,0,0.4549634,16.24368,41.65038,0.1258007,0,0.3639708,0,8.055861
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5807444,69.23005,67.264,3.740049,3.740049,0,-1,0,3.740049,15.52772,0,4.440892E-16,0,0.5807444,3.936894,3.740049,0,0,23.98735,8.010365,0,3.35615,-3.35615,12.70599,32.5794,0.1258007,4.114054,0.4645956,0,8.591109
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2701278,68.72904,67.81786,1.713004,1.713004,0,0,0,1.713004,15.76924,0,2.220446E-16,0,0.2701278,1.803163,1.713004,0,0,27.7164,4.654215,0,1.533035,-1.533035,11.09003,28.43591,0.1258007,1.884305,0.2161022,0,4.924343
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.5939816,70.45995,68.43105,5.178129,5.178129,12,0,3.372,5.178129,11.47097,0,0,0,0.5939816,0,0,6.821871,6.480778,29.41978,3.121181,7.074759,0,7.074759,17.80173,45.64538,0.1262983,5.695941,0.4751853,12,3.715162
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.793795,70.24816,67.54092,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.793795,0,0,8.8,8.36,22.34502,9.488464,9.153795,0,9.153795,26.48579,67.91214,0.1264965,0,0.635036,12,10.28226
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3371649,66.37455,65.25626,3.999151,3.999151,12,0,3.372,3.999151,8.43091,0,0,0,0.3371649,0,0,8.000849,7.600806,13.19122,17.72688,7.937971,0,7.937971,34.01641,87.22138,0.1270525,4.399066,0.2697319,12,18.06404
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,62.98149,62.98149,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,5.25325,24.87105,0,0.867236,-0.867236,33.10226,84.87742,0.1270525,0.9062617,0,0,24.87105
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,60.5287,60.5287,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,6.216845,24.00382,0,2.399456,-2.399456,30.57301,78.39218,0.1270525,2.507431,0,0,24.00382
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,57.85831,57.85831,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,8.882907,21.60436,0,5.996318,-5.996318,24.25234,62.18536,0.1270525,6.266152,0,0,21.60436
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,55.10881,55.10881,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,15.54548,15.60804,0,0.6110179,-0.6110179,23.60827,60.5339,0.1270525,0.6385137,0,0,15.60804
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,52.99228,52.99228,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,16.22439,14.99703,0,0.79972,-0.79972,22.76529,58.37242,0.1270525,0.8357074,0,0,14.99703
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,51.42962,51.42962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11297,14.19731,0,0,0,22.76529,58.37242,0.1270525,0,0,0,14.19731
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.73837,49.73837,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,17.11297,14.19731,0,2.162821,-2.162821,20.48548,52.52676,0.1270525,2.260148,0,0,14.19731
