Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.1757,48.1757,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,19.5161,12.03448,0,0.629382,-0.629382,19.82205,50.82567,0.1270525,0.6577041,0,0,12.03448
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,46.97897,46.97897,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,20.21542,11.4051,0,1.20958,-1.20958,18.54704,47.55642,0.1270525,1.264011,0,0,11.4051
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,45.67345,45.67345,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,21.55939,10.19552,0,0.6670159,-0.6670159,17.84394,45.75361,0.1270525,0.6970316,0,0,10.19552
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.58552,44.58552,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,22.30052,9.528507,0,0.9359949,-0.9359949,16.85732,43.22381,0.1270525,0.9781147,0,0,9.528507
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34052,8.592512,0,0,0,16.85732,43.22381,0.1270525,0,0,0,8.592512
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.29857,49.69897,42.89428,8.649833,8.649833,12,0,3.372,8.649833,26.57358,0,0,0,2.29857,0,0,3.350167,3.182659,23.34052,8.592512,5.481229,0,5.481229,22.05727,56.55699,0.1274095,9.514816,1.838856,12,10.89108
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.924722,60.57548,44.89212,10.75759,10.75759,12,0,3.372,10.75759,45.77903,0,0,0,4.924722,0,0,1.242406,1.180286,17.85929,13.52562,6.105008,0,6.105008,27.84899,71.40752,0.127777,11.83335,3.939778,12,18.45034
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.720406,69.49786,50.09442,0.8490878,0.8490878,0,-1,0,0.8490878,673.712,0,0,0,5.720406,0.8937766,0.8490878,0,0,11.75428,19.02013,4.82663,0,4.82663,32.42793,83.14838,0.1275218,0.9339966,4.576325,0,24.74053
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.663952,84.39544,55.29673,7.165127,7.165127,0,0,0,7.165127,106.9618,0,0,0,7.663952,7.542239,7.165127,0,0,6.927651,23.36409,0.1217126,0,0.1217126,32.5434,83.44444,0.1275154,7.88164,6.131161,0,31.02804
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.845416,90.93462,59.52978,2.953632,2.953632,0,0,0,2.953632,265.6193,0,0,0,7.845416,3.109087,2.953632,0,0,6.805938,23.47363,4.736329,0,4.736329,37.03667,94.96564,0.1272661,3.248995,6.276332,0,31.31905
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.278418,92.11685,62.69468,6.436813,6.436813,0,0,0,6.436813,113.0749,0,0,0,7.278418,6.775593,6.436813,0,0,2.069609,27.73633,0.502825,0,0.502825,37.51369,96.18877,0.1272397,7.080494,5.822734,0,35.01475
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.564405,97.78728,65.70133,10.28863,10.28863,4.590894,0,1.497496,10.28863,73.52196,0,0,0,7.564405,5.997621,5.69774,0,0,1.566784,28.18887,1.566784,0,1.566784,39.00008,100,0.12733,11.3175,6.051524,12,35.75328
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.290492,98.6338,67.48159,2.148057,2.148057,0,-1,0,2.148057,339.3994,5.02938,0,0,7.290492,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.12733,2.362862,5.832394,0,36.88947
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.194933,93.33379,68.03545,2.55654,2.55654,0,0,0,2.55654,242.3171,3.503839,0,0,6.194933,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.12733,2.812194,4.955947,0,35.79391
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.144049,84.3811,68.64864,6.234103,6.234103,0,0,0,6.234103,66.47386,0,8.881784E-16,0,4.144049,6.562214,6.234103,0,0,0,29.59898,0,2.418165,-2.418165,36.45111,93.4642,0.12733,6.857513,3.315239,0,33.74303
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.001875,74.81989,67.75851,1.145866,1.145866,0,0,0,1.145866,174.704,0,0,0,2.001875,1.206175,1.145866,0,0,2.68685,27.18081,0.7956998,0,0.7956998,37.20597,95.39975,0.1272883,1.260453,1.6015,0,29.18269
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2542702,66.26711,65.4244,1.979515,1.979515,0,0,0,1.979515,12.84507,0,0,0,0.2542702,2.0837,1.979515,0,0,1.89115,27.89694,0,1.82943,-1.82943,35.27759,90.45517,0.1272883,2.177467,0.2034161,0,28.15121
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,63.19908,63.19908,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.92385,26.06751,0,7.495688,-7.495688,27.37644,70.19585,0.1272883,7.832994,0,0,26.06751
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,60.69683,60.69683,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.25239,18.57183,0,7.624672,-7.624672,19.33933,49.58792,0.1272883,7.967782,0,0,18.57183
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,58.02645,58.02645,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.72425,10.94715,0,5.022411,-5.022411,14.04524,36.01337,0.1272883,5.24842,0,0,10.94715
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,55.29673,55.29673,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.30471,5.924741,0,2.162901,-2.162901,11.76534,30.16749,0.1272883,2.260231,0,0,5.924741
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,53.1802,53.1802,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.70793,3.76184,0,1.627313,-1.627313,10.05,25.76919,0.1272883,1.700542,0,0,3.76184
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,51.62742,51.62742,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.51606,2.134527,0,1.576251,-1.576251,8.38849,21.50891,0.1272883,1.647183,0,0,2.134527
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.92629,49.92629,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.26745,0.5582758,0,0.07979003,-0.07979003,8.304384,21.29325,0.1272883,0.08338058,0,0,0.5582758
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,48.37351,48.37351,1.014,0.4545615,0,-1,0,0.4545615,0,0,0.5594385,0.6608385,0,0.4784857,0.4545615,0,0,32.3561,0.4784857,0,0.4784857,-0.4784857,7.800015,20,0.1272883,1.1154,0,0,0.4784857
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.17678,47.17678,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272883,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.90093,45.90093,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272883,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.78333,44.78333,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277611,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.98221,43.98221,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1279914,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.127288,49.37647,43.09208,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,791.8801,1.776357E-15,0,0,2.127288,0,0,8.8,8.36,16.16775,15.048,10.48729,0,10.48729,33.61111,86.18217,0.1281396,0.2955014,1.70183,12,17.17529
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.219458,58.38628,45.14927,3.846075,3.846075,0,0,0,3.846075,109.7081,0,0,0,4.219458,4.0485,3.846075,0,0,5.680466,24.48656,0.1709574,0,0.1709574,33.7733,86.59803,0.1281307,4.230682,3.375566,0,28.70602
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.439077,72.7357,50.37135,0,0,0,-1,0,0,0,0.929569,0,0,6.439077,0,0,0,0,5.509509,24.64042,5.509509,0,5.509509,39.00008,100,0.1278435,0,5.151262,0,31.0795
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.359961,83.27152,55.57365,4.799961,4.799961,0,0,0,4.799961,153.3338,2.307371,0,0,7.359961,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,5.279957,5.887969,0,36.95894
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.184742,93.19078,59.80671,2.000199,2.000199,0,0,0,2.000199,409.1964,6.079269,0,0,8.184742,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,2.200219,6.547793,0,37.78372
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.702923,94.84042,62.98149,0,0,0,0,0,0,0,7.702923,0,0,7.702923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,0,6.162339,0,37.3019
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.359375,96.97696,65.97826,5.184445,5.184445,0,0,0,5.184445,141.951,1.902064,0,0,7.359375,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,5.70289,5.8875,0,36.95835
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,6.912584,96.77538,67.70906,5.896609,5.896609,0,-1,0,5.896609,117.2298,0.7056274,0,0,6.912584,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,6.48627,5.530067,0,36.51156
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.577304,90.57125,68.31237,3.188506,3.188506,0,0,0,3.188506,174.919,2.220981,0,0,5.577304,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,3.507357,4.461843,0,35.17628
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.487659,86.15538,68.87612,0,0,0,0,0,0,0,4.487659,0,0,4.487659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,0,3.590127,0,34.08664
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.380516,76.48882,67.98599,0,0,0,0,0,0,0,2.380516,0,0,2.380516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,0,1.904413,0,31.97949
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4093834,67.01591,65.65188,3.574477,3.574477,0,0,0,3.574477,11.45296,0,0,0,0.4093834,3.762607,3.574477,0,0,0,29.59898,0,3.353224,-3.353224,35.46547,90.93692,0.1278435,3.931924,0.3275068,0,30.00836
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,63.42656,63.42656,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.725804,26.24575,0,5.523945,-5.523945,29.64272,76.00683,0.1278435,5.772522,0,0,26.24575
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,60.91442,60.91442,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.863521,20.72181,0,8.8,-8.8,20.36671,52.22222,0.1278435,9.325895,0,0,20.72181
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,58.24404,58.24404,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.6413,11.92181,0,5.588091,-5.588091,14.47634,37.11875,0.1278435,5.839555,0,0,11.92181
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,55.46486,55.46486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85029,6.333719,0,0,0,14.47634,37.11875,0.1278435,0,0,0,6.333719
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,53.34834,53.34834,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.85029,6.333719,0,2.516032,-2.516032,11.82421,30.31843,0.1278435,2.629254,0,0,6.333719
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,51.79556,51.79556,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.64588,3.817687,0,0.9175767,-0.9175767,10.857,27.83841,0.1278435,0.9588677,0,0,3.817687
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.09442,50.09442,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.66541,2.90011,0,0.9485367,-0.9485367,9.857155,25.2747,0.1278435,0.9912209,0,0,2.90011
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,48.57131,48.57131,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.07751743,0,1.848337,1.75592,0,0,30.71934,1.951573,0,1.848337,-1.848337,7.908836,20.27903,0.1278435,1.931512,0,0,1.951573
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,47.37458,47.37458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77304,0.1032364,0,0,0,7.908836,20.27903,0.1278435,0,0,0,0.1032364
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.05918,46.05918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77304,0.1032364,0,0,0,7.908836,20.27903,0.1278435,0,0,0,0.1032364
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.95146,44.95146,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.77304,0.1032364,8.36,0,8.36,15.83983,40.61486,0.1281649,0.9033981,0,12,0.1032364
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.17012,44.17012,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.41305,7.627236,8.36,0,8.36,23.77082,60.9507,0.1284875,0.9374413,0,12,7.627236
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.287413,50.06802,43.28,3.23324,3.23324,11.39663,0,3.219347,3.23324,70.74678,0,0,0,2.287413,0,0,8.163386,7.755218,16.05305,15.15124,10.04263,0,10.04263,33.2981,85.37956,0.1289181,3.556564,1.82993,12,17.43865
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.015395,61.40073,45.33718,10.09159,10.09159,11.03686,0,3.128326,10.09159,49.69874,0,0,0,5.015395,0,0,0.9452698,0.8980063,6.010416,24.1896,5.913402,0,5.913402,38.90804,99.76401,0.1292564,11.10075,4.012316,12,29.205
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.653422,73.90932,50.59883,4.226095,4.226095,0,-1,0,4.226095,157.4366,2.107887,0,0,6.653422,4.448521,4.226095,0,0,0.09701453,29.51167,0.09701453,0,0.09701453,39.00008,100,0.1292514,4.648705,5.322738,0,36.16509
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.037634,82.06701,55.8308,1.858534,1.858534,0,0,0,1.858534,378.666,5.081283,0,0,7.037634,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,2.044387,5.630107,0,36.63661
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.33155,88.8822,60.02429,6.223515,6.223515,0,0,0,6.223515,117.804,0.7804813,0,0,7.33155,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,6.845866,5.86524,0,36.93053
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.091423,91.78679,63.19908,1.141276,1.141276,0,0,0,1.141276,621.3591,5.890079,0,0,7.091423,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,1.255404,5.673138,0,36.6904
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.509754,92.63451,66.20573,11.93556,11.93556,5.751292,0,1.791077,11.93556,54.54084,0,1.776357E-15,0,6.509754,6.509754,6.184266,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,13.12911,5.207803,12,36.10873
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.739097,96.17801,67.98599,1.224647,1.224647,0,-1,0,1.224647,550.2891,5.449996,0,0,6.739097,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,1.347111,5.391278,0,36.33807
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.585484,90.89007,68.53985,0,0,0,0,0,0,0,5.585484,0,0,5.585484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,0,4.468387,0,35.18446
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.856959,83.65221,69.0937,3.18095,3.18095,0,0,0,3.18095,121.2518,0.5085909,0,0,3.856959,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1292514,3.499045,3.085567,0,33.45594
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.540525,77.33627,68.20358,4.000392,4.000392,0,0,0,4.000392,63.50689,0,0,0,2.540525,4.210939,4.000392,0,0,0,29.59898,0,1.670414,-1.670414,37.23931,95.48521,0.1292514,4.400432,2.03242,0,32.1395
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3544145,67.05064,65.86947,7.216546,7.216546,0,0,0,7.216546,4.911138,0,0,0,0.3544145,7.596364,7.216546,0,0,1.856016,27.92856,0,7.241949,-7.241949,29.60562,75.9117,0.1292514,7.9382,0.2835316,0,28.28298
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,63.5848,63.5848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.902626,20.68661,0,0,0,29.60562,75.9117,0.1292514,0,0,0,20.68661
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,61.08256,61.08256,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.902626,20.68661,0,4.285076,-4.285076,25.08875,64.33001,0.1292514,4.477905,0,0,20.68661
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,58.41217,58.41217,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.66382,16.40154,0,5.039183,-5.039183,19.77699,50.71013,0.1292514,5.265946,0,0,16.40154
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,55.633,55.633,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.26291,11.36236,0,1.220124,-1.220124,18.49087,47.41238,0.1292514,1.27503,0,0,11.36236
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,53.51647,53.51647,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.61861,10.14223,0,1.775365,-1.775365,16.61947,42.61393,0.1292514,1.855256,0,0,10.14223
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.96369,51.96369,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.59124,8.366866,0,0.4756334,-0.4756334,16.1181,41.32839,0.1292514,0.497037,0,0,8.366866
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,50.26256,50.26256,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.11972,7.891233,0,1.577221,-1.577221,14.45557,37.06549,0.1292514,1.648196,0,0,7.891233
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,48.72956,48.72956,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.87218,6.314012,0,1.673052,-1.673052,12.69202,32.54357,0.1292514,1.748339,0,0,6.314012
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73113,4.64096,0,0,0,12.69202,32.54357,0.1292514,0,0,0,4.64096
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,46.22731,46.22731,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.73113,4.64096,0,1.468173,-1.468173,11.14443,28.5754,0.1292514,1.53424,0,0,4.64096
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.14927,45.14927,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.36243,3.172787,0,1.084182,-1.084182,10.0016,25.64507,0.1292514,1.13297,0,0,3.172787
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,44.33826,44.33826,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.56708,2.088606,0,0.156341,-0.156341,9.836802,25.22252,0.1292514,0.1633763,0,0,2.088606
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.829719,48.86515,43.4778,5.188727,5.188727,12,0,3.372,5.188727,35.26334,0,0,0,1.829719,0,0,6.811273,6.470709,30.74079,1.932265,8.300428,0,8.300428,17.71128,45.41344,0.1297838,5.7076,1.463775,12,3.761983
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.068891,58.2914,45.53499,3.78489,3.78489,11.63379,0,3.279349,3.78489,107.5035,0,0,0,4.068891,0,0,7.848901,7.456456,22.44036,9.40265,11.52535,0,11.52535,28.64518,73.44904,0.1301547,4.163379,3.255113,12,13.47154
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.315676,72.75534,50.81641,5.898579,5.898579,0,-1,0,5.898579,107.0711,0,0,0,6.315676,6.20903,5.898579,0,0,10.91502,19.77546,0.1066454,0,0.1066454,28.74636,73.70846,0.1301491,6.488437,5.05254,0,26.09114
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.126317,82.75941,56.04839,5.779702,5.779702,0,0,0,5.779702,123.299,0,0,0,7.126317,6.083897,5.779702,0,0,10.80837,19.87144,1.04242,0,1.04242,29.73528,76.24416,0.1300951,6.357672,5.701053,0,26.99776
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.735278,91.37928,60.30122,5.463427,5.463427,0,0,0,5.463427,141.5829,0,0,0,7.735278,5.750976,5.463427,0,0,9.765952,20.80962,1.984302,0,1.984302,31.61776,81.07101,0.1299924,6.00977,6.188222,0,28.5449
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.513776,89.11414,63.42656,0.1403835,0.1403835,0,0,0,0.1403835,4639.987,0,0,0,6.513776,0.1477721,0.1403835,0,0,7.78165,22.59549,6.366004,0,6.366004,37.65708,96.55642,0.1296641,0.1544219,5.211021,0,29.10927
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.840106,89.53324,66.42332,4.133775,4.133775,0,0,0,4.133775,141.2778,0.0731183,0,0,5.840106,4.351342,4.133775,0,0,1.415646,28.3249,1.415646,0,1.415646,39.00008,100,0.1295913,4.547152,4.672085,0,34.165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.036716,98.14353,68.20358,7.768633,7.768633,0,-1,0,7.768633,90.57856,0,0,0.1854962,7.036716,8.177508,7.768633,0,0,0,29.59898,0,1.140792,-1.140792,37.79758,96.91667,0.1295913,8.545496,5.629373,0,36.63569
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.527909,90.88651,68.76733,6.314729,6.314729,0,0,0,6.314729,87.53992,0,0,0,5.527909,6.647083,6.314729,0,0,1.267547,28.45819,0,1.119175,-1.119175,36.61786,93.89177,0.1295913,6.946202,4.422327,0,33.9861
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.29787,81.5023,69.26184,3.899585,3.899585,0,0,0,3.899585,84.56977,0,0,0,3.29787,4.104826,3.899585,0,0,2.511075,27.33901,0,0.8069561,-0.8069561,35.76726,91.71073,0.1295913,4.289543,2.638296,0,30.63688
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.569197,73.86775,68.37171,3.418542,3.418542,0,0,0,3.418542,45.90253,4.440892E-16,0,0,1.569197,3.598465,3.418542,0,0,3.407692,26.53205,0,2.029268,-2.029268,33.62822,86.22604,0.1295913,3.760396,1.255358,0,28.10125
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3304547,67.18948,66.08705,12.14431,12.14431,12,0,3.372,12.14431,2.721067,0,0,0,0.3304547,0.1519018,0.1443067,0,0,5.662435,24.50279,0.178553,0,0.178553,33.79761,86.66037,0.129601,13.35874,0.2643638,12,24.83324
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,63.81228,63.81228,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,5.483881,24.66348,0,8.099737,-8.099737,25.25974,64.76843,0.129601,8.464225,0,0,24.66348
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,61.25069,61.25069,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,14.48359,16.56375,0,6.372723,-6.372723,18.5423,47.54426,0.129601,6.659495,0,0,16.56375
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56439,10.19103,0,0,0,18.5423,47.54426,0.129601,0,0,0,10.19103
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,55.80113,55.80113,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,21.56439,10.19103,0,0.9299748,-0.9299748,17.56202,45.03073,0.129601,0.9718236,0,0,10.19103
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,53.65493,53.65493,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,22.5977,9.26105,0,0.4825473,-0.4825473,17.05337,43.72651,0.129601,0.5042619,0,0,9.26105
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.10215,52.10215,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,23.13386,8.778503,0,1.117203,-1.117203,15.87574,40.70693,0.129601,1.167477,0,0,8.778503
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,50.40102,50.40102,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,24.3752,7.661301,0,1.388124,-1.388124,14.41252,36.95512,0.129601,1.450589,0,0,7.661301
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.87791,48.87791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91756,6.273177,0,0,0,14.41252,36.95512,0.129601,0,0,0,6.273177
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,47.70097,47.70097,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,25.91756,6.273177,0,1.368323,-1.368323,12.97019,33.25682,0.129601,1.429898,0,0,6.273177
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,46.39545,46.39545,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,27.43792,4.904854,0,0.8532308,-0.8532308,12.0708,30.95071,0.129601,0.8916262,0,0,4.904854
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,45.3174,45.3174,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,28.38595,4.051623,0,0.623247,-0.623247,11.41384,29.2662,0.129601,0.6512931,0,0,4.051623
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,44.5064,44.5064,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,0,3.091066,2.936513,0,0,29.07845,3.428376,0,3.091066,-3.091066,8.155571,20.91168,0.129601,3.230164,0,0,3.428376
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.51657,48.11936,43.67561,5.501554,5.501554,12,0,3.372,5.501554,27.56621,0,0,0,1.51657,0,0,6.498446,6.173524,32.51297,0.3373095,7.690094,0,7.690094,15.45103,39.61796,0.1300893,6.051709,1.213256,12,1.853879
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.073253,51.96238,45.73279,5.816266,5.816266,12,0,3.372,5.816266,35.64578,0,0,0,2.073253,0,0,6.183734,5.874547,24.82287,7.258394,7.947801,0,7.947801,22.99098,58.95111,0.1305851,6.397892,1.658603,12,9.331647
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.368007,61.86599,51.04389,4.967347,4.967347,0,-1,0,4.967347,67.80294,0,0,0,3.368007,5.228786,4.967347,0,0,16.87507,14.41142,0,1.860779,-1.860779,21.02955,53.92181,0.1305851,5.464082,2.694406,0,17.77942
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.143394,66.72795,56.27586,0.05585923,0.05585923,0,0,0,0.05585923,5627.35,0,0,0,3.143394,0.05879918,0.05585923,0,0,18.9426,12.55064,3.084595,0,3.084595,23.95585,61.42514,0.1304266,0.06144515,2.514715,0,15.69403
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.76904,77.72283,60.5287,2.631121,2.631121,0,0,0,2.631121,181.2551,0,0,0,4.76904,2.769601,2.631121,0,0,15.85801,15.32677,1.999439,0,1.999439,25.85269,66.2888,0.130324,2.894233,3.815232,0,20.09581
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.640116,85.19502,63.64415,1.488333,1.488333,0,0,0,1.488333,378.9553,0,0,0,5.640116,1.566666,1.488333,0,0,13.85857,17.12627,4.07345,0,4.07345,29.7171,76.19754,0.1301155,1.637166,4.512093,0,22.76638
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.263315,91.93027,66.6508,4.533324,4.533324,0,0,0,4.533324,138.1616,0,0,0,6.263315,4.771921,4.533324,0,0,9.785119,20.79237,1.491394,0,1.491394,31.13196,79.82538,0.1300394,4.986657,5.010652,0,27.05569
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.88973,87.38628,68.37171,1.027269,1.027269,0,-1,0,1.027269,475.9934,0,0,0,4.88973,1.081335,1.027269,0,0,8.293724,22.13463,3.808395,0,3.808395,34.74492,89.08936,0.1298453,1.129995,3.911784,0,27.02436
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.423933,73.91457,68.92558,3.414918,3.414918,0,0,0,3.414918,41.69744,0,0,0,1.423933,3.59465,3.414918,0,0,4.485329,25.56218,0,2.170717,-2.170717,32.45678,83.22236,0.1298453,3.75641,1.139147,0,26.98611
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8333173,72.31532,69.42998,1.600833,1.600833,0,0,0,1.600833,52.05525,0,0,0,0.8333173,1.685087,1.600833,0,0,6.897237,23.39146,0,0.8517696,-0.8517696,31.55894,80.9202,0.1298453,1.760916,0.6666539,0,24.22478
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.00264,72.00352,68.53985,3.724252,3.724252,0,0,0,3.724252,26.92191,0,4.440892E-16,0,1.00264,3.920265,3.724252,0,0,7.843648,22.5397,0,2.917625,-2.917625,28.48349,73.03445,0.1298453,4.096677,0.8021119,0,23.54234
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3473848,67.41597,66.25519,8.112211,8.112211,12,0,3.372,8.112211,4.282245,0,0,0,0.3473848,0,0,3.887789,3.693399,11.08545,19.62207,4.040784,0,4.040784,32.31692,82.86372,0.1301039,8.923432,0.2779078,12,19.96945
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,63.98042,63.98042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.04467,23.25878,0,0,0,32.31692,82.86372,0.1301039,0,0,0,23.25878
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,61.47817,61.47817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.04467,23.25878,0,0,0,32.31692,82.86372,0.1301039,0,0,0,23.25878
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,58.74844,58.74844,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,7.04467,23.25878,0,1.64442,-1.64442,30.58355,78.41919,0.1301039,1.718419,0,0,23.25878
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.99894,55.99894,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,8.871803,21.61436,0,0.3895404,-0.3895404,30.17294,77.36635,0.1301039,0.4070697,0,0,21.61436
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,53.85274,53.85274,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,9.304626,21.22482,0,0.5723895,-0.5723895,29.56958,75.81929,0.1301039,0.598147,0,0,21.22482
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.940615,20.65243,0,0,0,29.56958,75.81929,0.1301039,0,0,0,20.65243
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,50.56916,50.56916,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,9.940615,20.65243,0,1.986853,-1.986853,27.47526,70.44923,0.1301039,2.076262,0,0,20.65243
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.06583,49.06583,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,12.14823,18.66557,0,0.1513303,-0.1513303,27.31574,70.04022,0.1301039,0.1581401,0,0,18.66557
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.8691,47.8691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31637,18.51424,0,0,0,27.31574,70.04022,0.1301039,0,0,0,18.51424
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,46.56358,46.56358,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,12.31637,18.51424,0,1.95255,-1.95255,25.25757,64.76287,0.1301039,2.040415,0,0,18.51424
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,45.47565,45.47565,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,14.48587,16.56169,0,0.5423463,-0.5423463,24.68589,63.29702,0.1301039,0.5667519,0,0,16.56169
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,44.72398,44.72398,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,15.08848,16.01935,0,0.5225536,-0.5225536,24.13507,61.88467,0.1301039,0.5460685,0,0,16.01935
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.350645,47.81326,43.86353,1.090118,1.090118,0,0,0,1.090118,123.899,0,0,0,1.350645,1.147492,1.090118,0,0,15.6691,15.49679,0.2031525,0,0.2031525,24.3278,62.37884,0.1300936,1.19913,1.080516,0,16.84744
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.163668,55.69595,45.95038,0,0,0,0,0,0,0,0,0,0,3.163668,0,0,0,0,15.46594,15.67963,3.163668,0,3.163668,27.32911,70.07451,0.1299328,0,2.530934,0,18.8433
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.251114,65.2491,51.26148,0.7236612,0.7236612,0,-1,0,0.7236612,587.4454,0,0,0,4.251114,0.7617486,0.7236612,0,0,12.30228,18.52693,3.489366,0,3.489366,30.63942,78.56245,0.1297559,0.7960273,3.400891,0,22.77804
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.689342,76.87408,56.49345,1.773995,1.773995,0,0,0,1.773995,320.7079,0,0,0,5.689342,1.867363,1.773995,0,0,8.81291,21.66736,3.821979,0,3.821979,34.26527,87.85947,0.1295627,1.951395,4.551474,0,27.3567
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.699064,86.65343,60.75618,0,0,0,0,0,0,0,1.708133,0,0,6.699064,0,0,0,0,4.990932,25.10714,4.990932,0,4.990932,39.00008,100,0.1293112,0,5.359251,0,31.8062
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.014071,92.24578,63.86173,0.6451645,0.6451645,0,0,0,0.6451645,1087.176,6.334951,0,0,7.014071,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1293112,0.709681,5.611257,0,36.61305
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.387767,83.39729,66.86839,5.029613,5.029613,0,0,0,5.029613,87.23866,0,0,0,4.387767,5.29433,5.029613,0,0,0,29.59898,0,0.9065627,-0.9065627,38.04448,97.54974,0.1293112,5.532574,3.510213,0,33.98674
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.693064,82.40306,68.59919,9.030632,8.36,0,-1,0,8.36,44.1754,0,0.6706322,1.573695,3.693064,8.8,8.36,0,0,1.007292,28.69242,0,5.106936,-5.106936,32.66129,83.74674,0.1293112,9.933696,2.954451,0,32.38548
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.636246,87.07778,69.0937,1.197983,1.197983,0,0,0,1.197983,387.0043,0,0,0,4.636246,1.261035,1.197983,0,0,6.681665,23.58548,3.375211,0,3.375211,35.8633,91.95699,0.1291417,1.317781,3.708997,0,28.22173
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.255491,81.75446,69.64757,2.922539,2.922539,0,0,0,2.922539,111.3926,0,0,0,3.255491,3.076356,2.922539,0,0,3.306454,26.62317,0.1791347,0,0.1791347,36.03324,92.39275,0.1291327,3.214792,2.604393,0,29.87866
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7320418,71.28287,68.76733,0.3924985,0.3924985,0,0,0,0.3924985,186.5082,0,0,0,0.7320418,0.4131564,0.3924985,0,0,3.127319,26.78439,0.3188855,0,0.3188855,36.33576,93.16844,0.1291168,0.4317484,0.5856335,0,27.51643
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2908807,67.39515,66.42332,3.793537,3.793537,0,0,0,3.793537,7.667797,0,4.440892E-16,0,0.2908807,3.993197,3.793537,0,0,2.808434,27.07139,0,3.702316,-3.702316,32.43318,83.16183,0.1291168,4.172891,0.2327046,0,27.36227
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,64.14855,64.14855,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.922118,23.36907,0,7.945735,-7.945735,24.05764,61.68613,0.1291168,8.303292,0,0,23.36907
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75071,15.42334,0,0,0,24.05764,61.68613,0.1291168,0,0,0,15.42334
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,58.97592,58.97592,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.75071,15.42334,0,6.096815,-6.096815,17.63103,45.20769,0.1291168,6.371171,0,0,15.42334
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,56.18685,56.18685,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.52495,9.326523,0,1.679597,-1.679597,15.86058,40.66808,0.1291168,1.755178,0,0,9.326523
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,54.02087,54.02087,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,24.39117,7.646926,0,0.6465894,-0.6465894,15.17902,38.92048,0.1291168,0.6756859,0,0,7.646926
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,52.45821,52.45821,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,25.1096,7.000337,0,0.3314892,-0.3314892,14.8296,38.02453,0.1291168,0.3464062,0,0,7.000337
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,50.73729,50.73729,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.47792,6.668848,0,1.1123,-1.1123,13.65713,35.01822,0.1291168,1.162353,0,0,6.668848
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,49.26363,49.26363,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.71381,5.556548,0,2.279506,-2.279506,11.25432,28.85717,0.1291168,2.382084,0,0,5.556548
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.06691,48.06691,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,29.2466,3.277041,0,1.437556,-1.437556,9.739003,24.97175,0.1291168,1.502246,0,0,3.277041
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,46.76139,46.76139,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.84388,1.839485,0,0.8170016,-0.8170016,8.877809,22.76357,0.1291168,0.8537667,0,0,1.839485
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.75166,1.022484,0,0,0,8.877809,22.76357,0.1291168,0,0,0,1.022484
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.92179,44.92179,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.75166,1.022484,8.36,0,8.36,16.8088,43.0994,0.1295265,1.987116,0,12,1.022484
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.953154,49.87997,44.091,3.714968,3.714968,11.57962,0,3.265644,3.714968,52.57526,0,0,0,1.953154,0,0,7.864654,7.471421,23.39166,8.546484,9.424575,0,9.424575,25.74974,66.02483,0.1299858,4.086465,1.562523,12,10.49964
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.330782,56.49355,46.17786,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.330782,0,0,8.8,8.36,13.96708,17.0286,11.69078,0,11.69078,36.84059,94.46285,0.1300284,0,2.664626,12,20.35938
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.151223,72.91084,51.51862,0.7348429,0.7348429,0,-1,0,0.7348429,837.08,3.101402,0,0,6.151223,0.7735189,0.7348429,0,0,2.276303,27.55031,2.276303,0,2.276303,39.00008,100,0.1299148,0.8083272,4.920979,0,33.70153
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.059241,83.3287,56.7506,0,0,0,0,0,0,0,7.059241,0,0,7.059241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,0,5.647393,0,36.65822
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.663995,86.75686,60.97376,3.386389,3.386389,0,0,0,3.386389,196.7876,3.099375,0,0,6.663995,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,3.725028,5.331196,0,36.26297
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.013364,92.54015,64.08921,2.208354,2.208354,0,0,0,2.208354,317.5834,4.688782,0,0,7.013364,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,2.429189,5.610692,0,36.61234
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.400744,98.66974,67.03652,1.981616,1.981616,0,0,0,1.981616,373.4702,5.314833,0,0,7.400744,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,2.179777,5.920595,0,36.99972
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.245563,94.53107,68.76733,0.1037847,0.1037847,0,-1,0,0.1037847,6017.806,6.136316,0,0,6.245563,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,0.1141632,4.99645,0,35.84454
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,4.915265,88.55796,69.26184,0,0,0,0,0,0,0,4.915265,0,0,4.915265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,0,3.932212,0,34.51424
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.542297,83.13187,69.8157,3.174001,3.174001,0,0,0,3.174001,111.6035,0.201244,0,0,3.542297,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1299148,3.491401,2.833838,0,33.14127
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.515763,74.24956,68.92558,1.659177,1.659177,0,0,0,1.659177,91.35634,0,0,0,1.515763,1.746502,1.659177,0,0,0,29.59898,0,0.2307388,-0.2307388,38.75686,99.37636,0.1299148,1.825095,1.212611,0,31.11474
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.338691,67.72571,66.59146,0,0,0,0,0,0,0,0.08231454,0,0,0.338691,0,0,0,0,0.2563764,29.36824,0.2563764,0,0.2563764,39.00008,100,0.1299021,0,0.2709528,0,29.70693
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,64.36614,64.36614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299021,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,61.86389,61.86389,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1299021,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,59.13417,59.13417,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1299021,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,56.35499,56.35499,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1299021,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,54.18901,54.18901,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1299021,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,52.62634,52.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1299021,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.9351,50.9351,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1299021,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,49.43177,49.43177,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1299021,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,48.23504,48.23504,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1299021,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.9493,46.9493,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1299021,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.87126,45.87126,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1299021,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.11959,45.11959,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1299021,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.304046,48.12988,44.30859,2.593085,2.593085,0,0,0,2.593085,50.28935,0,4.440892E-16,0,1.304046,2.729563,2.593085,0,0,10.66858,19.99726,0,1.425518,-1.425518,27.37635,70.19563,0.1299021,2.852394,1.043236,0,21.3013
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.073967,55.90789,46.42512,4.018846,4.018846,0,0,0,4.018846,76.48879,0,0,0,3.073967,4.230364,4.018846,0,0,12.25249,18.57174,0,1.156397,-1.156397,26.1574,67.07012,0.1299021,4.420731,2.459173,0,21.64571
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.74557,67.61624,51.73621,7.292486,7.292486,0,-1,0,7.292486,65.07479,0,0,0,4.74557,7.676301,7.292486,0,0,13.53737,17.41534,0,2.930731,-2.930731,23.06814,59.14895,0.1299021,8.021735,3.796456,0,22.16091
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.631662,73.10933,56.97807,5.521786,5.521786,0,0,0,5.521786,83.87978,0,0,0,4.631662,5.812406,5.521786,0,0,16.79374,14.48461,0,1.180744,-1.180744,21.82352,55.95764,0.1299021,6.073964,3.705329,0,19.11627
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.814563,78.61909,61.1419,0,0,0,0,0,0,0,0,0,0,4.814563,0,0,0,0,18.10568,13.30387,4.814563,0,4.814563,26.39102,67.66914,0.1296627,0,3.85165,0,18.11843
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.370647,94.70772,64.25735,1.626542,1.626542,0,0,0,1.626542,453.1481,0,0,0,7.370647,1.71215,1.626542,0,0,13.29111,17.63697,5.658497,0,5.658497,31.75914,81.43353,0.1293824,1.789197,5.896518,0,25.00762
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.678625,100.5802,67.20466,0,0,0,0,0,0,0,0.04600733,0,0,7.678625,0,0,0,0,7.632618,22.72962,7.632618,0,7.632618,39.00008,100,0.1290063,0,6.1429,0,30.40825
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.51186,96.16363,68.92558,1.898625,1.898625,0,-1,0,1.898625,342.9777,4.513307,0,0,6.51186,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1290063,2.088488,5.209488,0,36.11084
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.75503,83.59766,69.42998,2.716892,2.716892,0,0,0,2.716892,138.2105,0.8951433,0,0,3.75503,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1290063,2.988581,3.004024,0,33.35401
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.153425,77.74928,69.98383,3.127362,3.127362,0,0,0,3.127362,68.85757,0,0,0,2.153425,3.29196,3.127362,0,0,0,29.59898,0,1.138534,-1.138534,37.79996,96.92278,0.1290063,3.440098,1.72274,0,31.7524
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.939377,75.94299,69.04426,6.752589,6.752589,0,0,0,6.752589,28.7205,0,8.881784E-16,0,1.939377,7.107988,6.752589,0,0,1.265038,28.46044,0,5.168611,-5.168611,32.35176,82.95307,0.1290063,7.427847,1.551502,0,30.39982
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3477897,67.92599,66.75959,10.44353,10.44353,12,0,3.372,10.44353,3.330191,0,0,0,0.3477897,0,0,1.556465,1.478642,7.007939,23.29183,1.826431,0,1.826431,34.08447,87.3959,0.1291185,11.48789,0.2782318,12,23.63962
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,64.53427,64.53427,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,5.181508,24.93562,0,6.353417,-6.353417,27.38738,70.22391,0.1291185,6.639321,0,0,24.93562
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,62.03202,62.03202,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,12.24086,18.5822,0,7.08958,-7.08958,19.9143,51.06222,0.1291185,7.408611,0,0,18.5822
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,59.3023,59.3023,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,20.11817,11.49262,0,5.234429,-5.234429,14.39673,36.91462,0.1291185,5.469979,0,0,11.49262
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,56.55279,56.55279,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.9342,6.258194,0,1.652495,-1.652495,12.65485,32.44827,0.1291185,1.726858,0,0,6.258194
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,54.37693,54.37693,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.77031,4.605699,0,0.04975738,-0.04975738,12.6024,32.31378,0.1291185,0.05199646,0,0,4.605699
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,52.79448,52.79448,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.8256,4.555942,0,0.77626,-0.77626,11.78415,30.21571,0.1291185,0.8111917,0,0,4.555942
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.12301,51.12301,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.68811,3.779682,0,0.8638791,-0.8638791,10.87354,27.88082,0.1291185,0.9027537,0,0,3.779682
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.62957,49.62957,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.64797,2.915802,0,0.9402542,-0.9402542,9.882426,25.3395,0.1291185,0.9825656,0,0,2.915802
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,48.43285,48.43285,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.6927,1.975549,0,1.397791,-1.397791,8.409025,21.56156,0.1291185,1.460692,0,0,1.975549
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2458,0.5777571,0,0,0,8.409025,21.56156,0.1291185,0,0,0,0.5777571
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.05918,46.05918,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.2458,0.5777571,8.36,0,8.36,16.34002,41.8974,0.129518,1.964643,0,12,0.5777571
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,45.33718,45.33718,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.8858,8.101757,8.36,0,8.36,24.27101,62.23323,0.1299142,1.955769,0,12,8.101757
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.883228,50.1268,44.53607,2.832945,2.832945,11.63295,0,3.279135,2.832945,66.47599,1.776357E-15,0,0,1.883228,0,0,8.8,8.36,15.5258,15.62576,10.24323,0,10.24323,33.98859,87.15005,0.1303271,3.11624,1.506583,12,17.50899
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.435324,60.79925,46.65259,0,0,0,0,0,0,0,0,0,0,4.435324,0,0,0,0,5.282573,24.84466,4.435324,0,4.435324,38.19631,97.93906,0.1301097,0,3.548259,0,29.27999
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.995332,72.83116,51.99336,5.865776,5.865776,0,-1,0,5.865776,102.2087,0,0,0,5.995332,6.174501,5.865776,0,0,0.8472485,28.83645,0,0.1791683,-0.1791683,38.00745,97.4548,0.1301097,6.452353,4.796266,0,34.83179
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.043795,83.80549,57.18578,6.595095,6.595095,0,0,0,6.595095,106.8036,0,0,0,7.043795,6.942205,6.595095,0,0,1.046324,28.65729,0.1015902,0,0.1015902,38.10382,97.70192,0.1301047,7.254604,5.635036,0,35.70108
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.305345,85.51336,61.35949,0.804362,0.804362,0,0,0,0.804362,783.894,4.513914,0,0,6.305345,0.8466969,0.804362,0,0,0.9447342,28.74872,0.9447342,0,0.9447342,39.00008,100,0.1300585,0.8847982,5.044276,0,35.05406
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.124462,88.50837,64.47493,2.50564,2.50564,0,0,0,2.50564,244.427,3.486946,0,0,6.124462,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1300585,2.756204,4.899569,0,35.72344
