Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.01872,56.01872,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,54.46594,54.46594,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,52.82415,52.82415,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.38016,51.38016,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,50.23289,50.23289,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.01638,49.01638,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.98779,47.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318623,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05110386,47.55345,47.40425,0,0,0,0,0,0,0,0,0,0,0.05110386,0,0,0,0,32.88775,0,0.05110386,0,0.05110386,7.848497,20.12431,0.13186,0,0.04088309,0,0.05110386
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.055788,52.91837,46.70205,0,0,0,0,0,0,0,0,0,0,2.055788,0,0,0,0,32.83665,0.04599347,2.055788,0,2.055788,9.798789,25.12505,0.1317672,0,1.64463,0,2.101781
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.078101,61.83007,48.72956,2.184175,2.184175,0,0,0,2.184175,186.7112,0,0,0,4.078101,2.299132,2.184175,0,0,30.78086,1.896203,1.778969,0,1.778969,11.48647,29.45242,0.131687,2.402593,3.26248,0,5.974303
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.069473,75.51167,53.9912,2.821544,2.821544,0,-1,0,2.821544,215.1118,0,0,0,6.069473,2.970046,2.821544,0,0,29.00189,3.497275,3.099427,0,3.099427,14.42684,36.99183,0.1315474,3.103698,4.855578,0,9.566748
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.66774,84.19217,58.91658,3.937465,3.937465,0,0,0,3.937465,169.3409,0,0,0,6.66774,4.1447,3.937465,0,0,25.90247,6.286758,2.52304,0,2.52304,16.82041,43.12916,0.1314341,4.331212,5.334192,0,12.9545
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.259342,87.36787,63.03095,4.008215,4.008215,0,0,0,4.008215,156.1628,0,0,0,6.259342,4.219174,4.008215,0,0,23.37943,8.557495,2.040168,0,2.040168,18.75588,48.0919,0.1313425,4.409037,5.007473,0,14.81684
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.205841,96.18362,66.0376,0,0,0,0,0,0,0,0,0,0,7.205841,0,0,0,0,21.33926,10.39365,7.205841,0,7.205841,25.59194,65.62023,0.1310202,0,5.764673,0,17.59949
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,6.947358,98.60382,68.92558,6.344926,6.344926,0,0,0,6.344926,109.4947,0,0,0,6.947358,6.67887,6.344926,0,0,14.13342,16.8789,0.268488,0,0.268488,25.84665,66.27333,0.1310083,6.979419,5.557886,0,23.82626
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.632322,93.66119,70.59703,3.550253,3.550253,0,-1,0,3.550253,158.6457,0,0,0,5.632322,3.737108,3.550253,0,0,13.86493,17.12054,1.895214,0,1.895214,27.64461,70.88347,0.1309238,3.905278,4.505857,0,22.75286
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.450205,88.50498,71.0421,3.411141,3.411141,0,0,0,3.411141,130.4609,0,0,0,4.450205,3.590675,3.411141,0,0,11.96972,18.82623,0.8595306,0,0.8595306,28.46003,72.9743,0.1308855,3.752255,3.560164,0,23.27644
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.692247,85.71292,71.5465,3.169594,3.169594,0,0,0,3.169594,116.4896,0,0,0,3.692247,3.336415,3.169594,0,0,11.11018,19.59981,0.3558319,0,0.3558319,28.7976,73.83986,0.1308697,3.486554,2.953798,0,23.29206
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.828036,77.22212,70.65637,0,0,0,0,0,0,0,0,0,0,1.828036,0,0,0,0,10.75435,19.92006,1.828036,0,1.828036,30.53183,78.28659,0.1307883,0,1.462429,0,21.7481
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2650866,69.26939,68.37171,0,0,0,0,0,0,0,0,0,0,0.2650866,0,0,0,0,8.926316,21.56529,0.2650866,0,0.2650866,30.78331,78.93142,0.1307766,0,0.2120693,0,21.83038
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,66.31453,66.31453,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,8.661229,21.80387,0,2.50488,-2.50488,28.14294,72.16124,0.1307766,2.6176,0,0,21.80387
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,63.86173,63.86173,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,11.44443,19.29899,0,8.8,-8.8,18.86692,48.37663,0.1307766,17.36889,0,0,19.29899
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,61.1419,61.1419,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,21.22221,10.49899,0,5.704854,-5.704854,12.85348,32.95758,0.1307766,5.961572,0,0,10.49899
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,58.41217,58.41217,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,27.56093,4.794137,0,2.558541,-2.558541,10.15654,26.04236,0.1307766,2.673676,0,0,4.794137
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,56.21652,56.21652,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,30.40376,2.235596,0,0.9838168,-0.9838168,9.119507,23.3833,0.1307766,1.028089,0,0,2.235596
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,54.66374,54.66374,1.644045,1.18919,0,-1,0,1.18919,0,0,0.4548549,0.6192594,0,1.251779,1.18919,0,0,31.49689,1.251779,0,1.251779,-1.251779,7.800015,20,0.1307766,1.80845,0,0,1.251779
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.02195,53.02195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307766,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,51.56808,51.56808,0.8713313,0,0,-1,0,0,0,0,0.8713313,0.9584645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307766,0.9584645,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,50.43069,50.43069,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307766,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,49.20429,49.20429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307766,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.1757,48.1757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307766,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02388927,47.69165,47.62185,0,0,0,0,0,0,0,0,0,0,0.02388927,0,0,0,0,32.88775,0,0.02388927,0,0.02388927,7.822679,20.05811,0.1307755,0,0.01911142,0,0.02388927
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.483451,54.51957,46.92952,2.598701,2.598701,11.3987,0,3.219871,2.598701,95.5651,0,0,0,2.483451,0,0,8.8,8.36,32.86386,0.02150035,10.84345,0,10.84345,18.10968,46.43498,0.1310948,2.858571,1.986761,12,2.504951
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.213534,62.59451,48.98671,4.097478,4.097478,11.77982,0,3.316295,4.097478,102.8324,0,0,0,4.213534,0,0,7.682345,7.298228,22.02041,9.780606,11.51176,0,11.51176,29.0307,74.43754,0.1314183,4.507226,3.370827,12,13.99414
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.118052,75.95387,54.18901,4.685651,4.685651,0,-1,0,4.685651,130.5699,0,0,0,6.118052,4.932264,4.685651,0,0,10.50865,20.14119,1.185787,0,1.185787,30.15563,77.32198,0.1313657,5.154216,4.894441,0,26.25924
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.850913,80.65969,59.08471,2.149368,2.149368,0,0,0,2.149368,272.2155,0,0,0,5.850913,2.262493,2.149368,0,0,9.322864,21.2084,3.58842,0,3.58842,33.55991,86.05087,0.131207,2.364305,4.68073,0,27.05931
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.686995,89.6196,63.13974,2.521783,2.521783,0,0,0,2.521783,265.1694,0,0,0,6.686995,2.654508,2.521783,0,0,5.734443,24.43798,4.032487,0,4.032487,37.38546,95.85996,0.131029,2.773961,5.349596,0,31.12497
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.310923,96.92805,66.14639,3.762187,3.762187,0,0,0,3.762187,194.3264,1.648769,0,0,7.310923,3.960197,3.762187,0,0,1.701956,28.06722,1.701956,0,1.701956,39.00008,100,0.1309541,4.138406,5.848738,0,35.37814
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,6.901731,98.5013,69.04426,3.10178,3.10178,0,0,0,3.10178,222.5087,3.636699,0,0,6.901731,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1309541,3.411958,5.521385,0,36.50071
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.117866,96.33302,70.70583,0.4511513,0.4511513,0,-1,0,0.4511513,1356.057,5.64297,0,0,6.117866,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1309541,0.4962664,4.894292,0,35.71684
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.009863,91.259,71.15089,4.218459,4.218459,0,0,0,4.218459,118.7605,0.5693799,0,0,5.009863,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1309541,4.640305,4.007891,0,34.60884
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.919204,86.82735,71.6553,1.36339,1.36339,0,0,0,1.36339,287.4602,2.484057,0,0,3.919204,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1309541,1.499729,3.135363,0,33.51818
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.039976,78.08073,70.70583,0,0,0,0,0,0,0,2.039976,0,0,2.039976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309541,0,1.631981,0,31.63895
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2626302,69.37052,68.48051,3.250533,3.250533,0,0,0,3.250533,8.079605,0,0,0,0.2626302,3.421614,3.250533,0,0,0,29.59898,0,3.158983,-3.158983,35.67022,91.46191,0.1309541,3.575586,0.2101042,0,29.86161
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,66.42332,66.42332,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.509982,26.43999,0,0.6740622,-0.6740622,34.95969,89.64006,0.1309541,0.704395,0,0,26.43999
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,63.98042,63.98042,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.25894,25.76593,0,1.686802,-1.686802,33.18165,85.08098,0.1309541,1.762708,0,0,25.76593
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,61.31003,61.31003,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.133164,24.07913,0,2.777332,-2.777332,30.25408,77.57442,0.1309541,2.902312,0,0,24.07913
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,58.53085,58.53085,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.219089,21.3018,0,0.6487763,-0.6487763,29.57021,75.82091,0.1309541,0.6779712,0,0,21.3018
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,56.35499,56.35499,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.939951,20.65302,0,0.8874705,-0.8874705,28.63474,73.42226,0.1309541,0.9274067,0,0,20.65302
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,54.80221,54.80221,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.92603,19.76555,0,1.302224,-1.302224,27.26207,69.90261,0.1309541,1.360824,0,0,19.76555
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,53.16042,53.16042,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.37294,18.46333,0,0.9117436,-0.9117436,26.30101,67.43835,0.1309541,0.9527721,0,0,18.46333
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,51.73621,51.73621,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.38599,17.55158,0,0.5076623,-0.5076623,25.76589,66.06625,0.1309541,0.5305071,0,0,17.55158
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,50.59883,50.59883,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.95006,17.04392,0,0.5993891,-0.5993891,25.13408,64.44622,0.1309541,0.6263615,0,0,17.04392
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,49.37243,49.37243,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.61605,16.44453,0,0.9678653,-0.9678653,24.11386,61.83028,0.1309541,1.011419,0,0,16.44453
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,48.34384,48.34384,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.69146,15.47667,0,1.135944,-1.135944,22.91647,58.76005,0.1309541,1.187061,0,0,15.47667
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1103862,48.14315,47.81965,1.048603,1.048603,0,0,0,1.048603,10.52698,0,2.220446E-16,0,0.1103862,1.103793,1.048603,0,0,16.95362,14.34072,0,0.9934068,-0.9934068,21.86932,56.07507,0.1309541,1.153464,0.088309,0,14.45111
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.384271,51.28803,47.14711,2.482538,2.482538,0,0,0,2.482538,55.76029,0,0,0,1.384271,2.613198,2.482538,0,0,18.0574,13.34732,0,1.228928,-1.228928,20.57392,52.75353,0.1309541,2.730792,1.107417,0,14.73159
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.59636,60.63214,49.17462,2.019577,2.019577,0,0,0,2.019577,178.0749,0,0,0,3.59636,2.125871,2.019577,0,0,19.42288,12.11839,1.470489,0,1.470489,21.96895,56.33052,0.1308894,2.221535,2.877088,0,15.71475
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.019083,67.82643,54.35714,0,0,0,-1,0,0,0,0,0,0,4.019083,0,0,0,0,17.95239,13.44183,4.019083,0,4.019083,25.78178,66.10701,0.1307129,0,3.215266,0,17.46091
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.530895,79.38988,59.19351,3.811127,3.811127,0,0,0,3.811127,145.1249,0,0,0,5.530895,4.011712,3.811127,0,0,13.9333,17.059,1.519183,0,1.519183,27.22301,69.80244,0.1306463,4.192239,4.424716,0,22.5899
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.289992,83.14684,63.25842,5.369415,5.369415,0,0,0,5.369415,98.52082,8.881784E-16,0,0,5.289992,5.652016,5.369415,0,0,12.41412,18.42627,0,0.3620241,-0.3620241,26.8414,68.82397,0.1306463,5.906357,4.231994,0,23.71626
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.01128,81.09676,66.25519,3.428666,3.428666,0,0,0,3.428666,116.9924,0,0,0,4.01128,3.609123,3.428666,0,0,12.81637,18.06425,0.4021577,0,0.4021577,27.22292,69.80222,0.1306287,3.771533,3.209024,0,22.07553
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.476147,91.10464,69.15305,5.821908,5.821908,0,0,0,5.821908,94.06103,0,0,0,5.476147,6.128325,5.821908,0,0,12.41421,18.42619,0,0.652178,-0.652178,26.53547,68.03952,0.1306287,6.404099,4.380918,0,23.90233
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.882683,95.16222,70.76517,0.9455967,0.9455967,0,-1,0,0.9455967,622.1133,0,0,0,5.882683,0.995365,0.9455967,0,0,13.13885,17.77401,4.887318,0,4.887318,31.17198,79.928,0.130415,1.040156,4.706147,0,23.65669
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.82662,90.52518,71.26958,0,0,0,0,0,0,0,0,0,0,4.82662,0,0,0,0,8.251537,22.17259,4.82662,0,4.82662,35.75092,91.66883,0.1302046,0,3.861296,0,26.99921
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.107681,83.42384,71.71464,4.137026,4.137026,0,0,0,4.137026,75.11872,0,0,0,3.107681,4.354764,4.137026,0,0,3.424917,26.51655,0,1.247083,-1.247083,34.43637,88.29822,0.1302046,4.550729,2.486145,0,29.62423
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.758985,77.13824,70.82451,3.504563,3.504563,0,0,0,3.504563,50.19129,0,0,0,1.758985,3.689014,3.504563,0,0,4.810565,25.26947,0,1.930028,-1.930028,32.40195,83.08175,0.1302046,3.855019,1.407188,0,27.02845
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2425722,69.42153,68.59919,2.634205,2.634205,0,0,0,2.634205,9.208557,0,4.440892E-16,0,0.2425722,2.772847,2.634205,0,0,6.955041,23.33944,0,2.530275,-2.530275,29.7348,76.24293,0.1302046,2.897625,0.1940578,0,23.58201
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,66.54201,66.54201,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,9.766458,20.80917,0,8.8,-8.8,20.45879,52.45832,0.1302046,9.718642,0,0,20.80917
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,64.14855,64.14855,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,19.54424,12.00917,0,6.5834,-6.5834,13.51928,34.66474,0.1302046,6.879653,0,0,12.00917
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,61.41883,61.41883,6.473797,5.154478,0,-1,0,5.154478,0,0,1.319319,1.966699,0,5.425766,5.154478,0,0,26.85913,5.425766,0,5.425766,-5.425766,7.800015,20,0.1302046,7.121177,0,0,5.425766
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,56.46378,56.46378,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,54.911,54.911,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,53.29888,53.29888,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.90435,51.90435,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,49.54057,49.54057,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302046,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,48.51197,48.51197,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305002,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1423811,48.42559,48.00757,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.458033,1.776357E-15,0,0,0.1423811,0,0,8.8,8.36,24.52775,7.524,8.502381,0,8.502381,23.79708,61.01802,0.1308516,2.100007,0.1139049,12,7.666381
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.012833,50.35623,47.34491,2.834093,2.834093,11.63409,0,3.279426,2.834093,35.73745,0,0,0,1.012833,0,0,8.8,8.36,16.02537,15.17614,9.372832,0,9.372832,32.68892,83.81759,0.1312494,3.117502,0.810266,12,16.18898
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.960018,55.39812,49.37243,2.883607,2.883607,0,0,0,2.883607,67.97106,0,0,0,1.960018,3.035376,2.883607,0,0,6.65254,23.61169,0,1.075358,-1.075358,31.5554,80.91112,0.1312494,3.171968,1.568015,0,25.57171
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.63439,70.34159,54.52528,0.3422119,0.3422119,0,-1,0,0.3422119,1354.246,0,0,0,4.63439,0.3602231,0.3422119,0,0,7.847382,22.53633,4.274167,0,4.274167,35.61023,91.3081,0.1310638,0.3764331,3.707512,0,27.17072
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,6.980006,86.18431,59.3023,1.644272,1.644272,0,0,0,1.644272,424.5044,1.675979,0,0,6.980006,1.730812,1.644272,0,0,3.573214,26.38309,3.573214,0,3.573214,39.00008,100,0.1309091,1.808699,5.584004,0,33.36309
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.366689,93.41079,63.30788,0,0,0,0,0,0,0,7.366689,0,0,7.366689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309091,0,5.893352,0,36.96567
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.767172,99.86207,66.31453,5.666821,5.666821,0,0,0,5.666821,137.064,1.802097,0,0,7.767172,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1309091,6.233503,6.213737,0,37.36615
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.167195,89.67306,69.2025,2.277502,2.277502,0,0,0,2.277502,226.8799,2.769825,0,0,5.167195,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1309091,2.505253,4.133756,0,34.76617
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.700387,89.46324,70.87396,8.92984,8.36,0,-1,0,8.36,56.22472,0,0.5698401,1.462824,4.700387,8.8,8.36,0,0,0,29.59898,0,4.099613,-4.099613,34.67871,88.91958,0.1309091,9.822824,3.760309,0,34.29937
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.390681,84.16991,71.31903,2.193437,2.193437,0,0,0,2.193437,154.583,0,0,0,3.390681,2.308881,2.193437,0,0,4.555126,25.49936,1.0818,0,1.0818,35.70499,91.55108,0.1308623,2.41278,2.712545,0,28.89005
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.881747,82.54762,71.76409,5.573208,5.573208,0,0,0,5.573208,51.70716,0,0,0,2.881747,5.866535,5.573208,0,0,3.473325,26.47299,0,2.984787,-2.984787,32.55875,83.48381,0.1308623,6.130528,2.305398,0,29.35473
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.807594,77.37376,70.87396,0,0,0,0,0,0,0,0,0,0,1.807594,0,0,0,0,6.789755,23.4882,1.807594,0,1.807594,34.27359,87.88081,0.1307842,0,1.446075,0,25.29579
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.248354,69.55071,68.70798,2.050429,2.050429,0,0,0,2.050429,12.1123,0,4.440892E-16,0,0.248354,2.158346,2.050429,0,0,4.982162,25.11503,0,1.909992,-1.909992,32.26028,82.71849,0.1307842,2.255472,0.1986832,0,25.36339
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,66.6508,66.6508,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,7.104375,23.20504,0,5.516571,-5.516571,26.4453,67.80833,0.1307842,5.764816,0,0,23.20504
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,64.25735,64.25735,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,13.2339,17.68847,0,1.677946,-1.677946,24.67659,63.27318,0.1307842,1.753454,0,0,17.68847
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,61.52762,61.52762,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,15.09828,16.01052,0,8.762987,-8.762987,15.43959,39.58861,0.1307842,9.157322,0,0,16.01052
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,58.80779,58.80779,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.83494,7.247536,0,0.9198277,-0.9198277,14.47001,37.1025,0.1307842,0.96122,0,0,7.247536
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,56.60225,56.60225,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.85697,6.327709,0,0.5005497,-0.5005497,13.94238,35.74962,0.1307842,0.5230744,0,0,6.327709
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.04947,55.04947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41313,5.827159,0,0,0,13.94238,35.74962,0.1307842,0,0,0,5.827159
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,53.43734,53.43734,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.41313,5.827159,0,1.558429,-1.558429,12.29965,31.53751,0.1307842,1.628558,0,0,5.827159
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.04281,52.04281,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,28.14472,4.268731,0,1.518389,-1.518389,10.69913,27.43361,0.1307842,1.586717,0,0,4.268731
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.90543,50.90543,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.83182,2.750341,0,0.7361864,-0.7361864,9.923121,25.44385,0.1307842,0.7693149,0,0,2.750341
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,49.7087,49.7087,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.6498,2.014155,0,1.450354,-1.450354,8.394314,21.52384,0.1307842,1.51562,0,0,2.014155
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,48.70978,48.70978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.26131,0.5638008,0,0,0,8.394314,21.52384,0.1307842,0,0,0,0.5638008
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1516211,48.65118,48.20537,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.5176,1.776357E-15,0,0,0.1516211,0,0,8.8,8.36,32.26131,0.5638008,8.511621,0,8.511621,16.46915,42.2285,0.1310197,0.7751017,0.1212969,12,0.715422
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.840687,53.13647,47.5625,3.027877,3.027877,11.36296,0,3.210828,3.027877,60.79136,0,0,0,1.840687,0,0,8.335079,7.918325,23.74969,8.22426,9.759012,0,9.759012,25.72736,65.96745,0.1313716,3.330664,1.47255,12,10.06495
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.253352,63.34965,49.54057,2.960304,2.960304,11.7603,0,3.311357,2.960304,143.6796,1.776357E-15,0,0,4.253352,0,0,8.8,8.36,13.99067,17.00737,12.61335,0,12.61335,37.69344,96.64964,0.1316348,3.256334,3.402682,12,21.26072
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.435842,77.89828,54.66374,0.5585333,0.5585333,0,-1,0,0.5585333,1152.276,4.47059,0,0,6.435842,0.5879298,0.5585333,0,0,1.377323,28.35939,1.377323,0,1.377323,39.00008,100,0.1315756,0.6143866,5.148674,0,34.79523
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.146101,87.14622,59.41109,5.738011,5.738011,0,0,0,5.738011,124.5397,1.106089,0,0,7.146101,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,6.311812,5.71688,0,36.74508
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.375276,93.53725,63.36722,1.926804,1.926804,0,0,0,1.926804,382.7725,5.347061,0,0,7.375276,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,2.119484,5.900221,0,36.97425
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.436618,97.9669,66.37387,2.235678,2.235678,0,0,0,2.235678,332.6336,5.083272,0,0,7.436618,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,2.459246,5.949294,0,37.03559
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.37259,95.8448,69.26184,3.029884,3.029884,0,0,0,3.029884,210.3246,3.183239,0,0,6.37259,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,3.332872,5.098072,0,35.97157
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.257255,97.30499,70.87396,2.788735,2.788735,0,-1,0,2.788735,224.3761,3.321744,0,0,6.257255,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,3.067609,5.005804,0,35.85623
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.528135,94.02625,71.31903,0,0,0,0,0,0,0,5.528135,0,0,5.528135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315756,0,4.422508,0,35.12711
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.250684,84.07516,71.76409,4.497046,4.497046,0,0,0,4.497046,72.2849,0,0,0,3.250684,4.733732,4.497046,0,0,0,29.59898,0,1.483047,-1.483047,37.43681,95.99162,0.1315756,4.94675,2.600548,0,32.84966
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,1.994507,78.08471,70.87396,0,0,0,0,0,0,0,0.3466767,0,0,1.994507,0,0,0,0,1.64783,28.11593,1.64783,0,1.64783,39.00008,100,0.1315048,0,1.595606,0,30.11044
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2476514,69.54832,68.70798,1.872015,1.872015,0,0,0,1.872015,13.22913,0,2.220446E-16,0,0.2476514,1.970543,1.872015,0,0,0,29.59898,0,1.722891,-1.722891,37.18399,95.34338,0.1315048,2.059217,0.1981211,0,29.84663
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,66.70026,66.70026,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.914323,27.87609,0,2.711564,-2.711564,34.32575,88.01457,0.1315048,2.833584,0,0,27.87609
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,64.31669,64.31669,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.927172,25.16452,0,6.643995,-6.643995,27.32237,70.05721,0.1315048,6.942975,0,0,25.16452
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30939,18.52053,0,0,0,27.32237,70.05721,0.1315048,0,0,0,18.52053
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,58.91658,58.91658,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.30939,18.52053,0,1.616003,-1.616003,25.61895,65.68948,0.1315048,1.688723,0,0,18.52053
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,56.69126,56.69126,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.10495,16.90453,0,0.7040806,-0.7040806,24.87678,63.7865,0.1315048,0.7357643,0,0,16.90453
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,55.15826,55.15826,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.88726,16.20045,0,2.582689,-2.582689,22.15439,56.80602,0.1315048,2.69891,0,0,16.20045
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,53.54614,53.54614,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.75691,13.61775,0,0.2485084,-0.2485084,21.89244,56.13435,0.1315048,0.2596913,0,0,13.61775
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,52.18128,52.18128,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.03304,13.36925,0,1.003988,-1.003988,20.83414,53.42077,0.1315048,1.049168,0,0,13.36925
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14858,12.36526,0,0,0,20.83414,53.42077,0.1315048,0,0,0,12.36526
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,49.81749,49.81749,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.14858,12.36526,0,2.86985,-2.86985,17.80906,45.66415,0.1315048,2.998993,0,0,12.36526
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,48.81857,48.81857,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.3373,9.495409,0,0.3556197,-0.3556197,17.4342,44.70299,0.1315048,0.3716226,0,0,9.495409
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04811541,48.48516,48.34384,0.5968171,0.5968171,0,0,0,0.5968171,8.062003,0,1.110223E-16,0,0.04811541,0.6282286,0.5968171,0,0,22.73243,9.13979,0,0.5801132,-0.5801132,16.82271,43.13506,0.1315048,0.6564988,0.03849233,0,9.187904
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.333628,54.88002,47.73064,6.191514,6.191514,0,0,0,6.191514,37.69076,0,0,0,2.333628,6.517383,6.191514,0,0,23.377,8.559676,0,4.183754,-4.183754,12.41264,31.82722,0.1315048,6.810665,1.866903,0,10.8933
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.567218,64.67564,49.7087,4.445179,4.445179,0,0,0,4.445179,102.7454,8.881784E-16,0,0,4.567218,4.679136,4.445179,0,0,28.02562,4.375922,0,0.1119182,-0.1119182,12.29467,31.52473,0.1315048,4.889698,3.653774,0,8.94314
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.890004,75.74229,54.82199,1.167289,1.167289,0,-1,0,1.167289,504.5883,0,0,0,5.890004,1.228725,1.167289,0,0,28.14997,4.264004,4.661279,0,4.661279,16.71675,42.86337,0.131305,1.284018,4.712003,0,10.15401
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,6.980278,86.39999,59.47044,3.450951,3.450951,0,0,0,3.450951,202.2712,0,0,0,6.980278,3.63258,3.450951,0,0,23.48869,8.459154,3.347699,0,3.347699,19.89265,51.0067,0.1311619,3.796046,5.584223,0,15.43943
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.533378,89.27469,63.47601,4.254127,4.254127,0,0,0,4.254127,153.5774,0,0,0,6.533378,4.478029,4.254127,0,0,20.14099,11.47208,2.055349,0,2.055349,21.84253,56.00637,0.1310742,4.67954,5.226702,0,18.00546
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.60533,93.4163,66.42332,4.546852,4.546852,0,0,0,4.546852,145.2726,0,0,0,6.60533,4.78616,4.546852,0,0,18.08565,13.3219,1.81917,0,1.81917,23.56835,60.43153,0.1309966,5.001537,5.284264,0,19.92723
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.482568,96.51953,69.32118,2.514876,2.514876,0,0,0,2.514876,257.7689,0,0,0,6.482568,2.647238,2.514876,0,0,16.26647,14.95915,3.83533,0,3.83533,27.20686,69.76104,0.1308334,2.766364,5.186055,0,21.44172
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.352548,97.90683,70.9333,0.7374656,0.7374656,0,-1,0,0.7374656,861.4026,0,0,0,6.352548,0.7762795,0.7374656,0,0,12.43114,18.41095,5.576268,0,5.576268,32.49697,83.3254,0.1305969,0.8112121,5.082038,0,24.7635
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.865963,90.84165,71.37836,0.3860085,0.3860085,0,0,0,0.3860085,1260.584,0,0,0,4.865963,0.4063248,0.3860085,0,0,6.854877,23.42959,4.459638,0,4.459638,36.72776,94.17355,0.1304083,0.4246094,3.89277,0,28.29555
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.093451,83.4846,71.82343,3.560402,3.560402,0,0,0,3.560402,86.88488,4.440892E-16,0,0,3.093451,3.747792,3.560402,0,0,2.395238,27.44326,0,0.6543407,-0.6543407,36.03802,92.40499,0.1304083,3.916443,2.474761,0,30.53671
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.050863,78.36357,70.9333,2.532921,2.532921,0,0,0,2.532921,80.9683,0,4.440892E-16,0,2.050863,2.666233,2.532921,0,0,3.122283,26.78892,0,0.6153696,-0.6153696,35.38936,90.74178,0.1304083,2.786213,1.640691,0,28.83979
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2434154,69.64331,68.81678,4.256298,4.256298,0,0,0,4.256298,5.718947,0,8.881784E-16,0,0.2434154,4.480314,4.256298,0,0,3.806027,26.17355,0,4.236898,-4.236898,30.92328,79.29031,0.1304083,4.681928,0.1947324,0,26.41697
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,66.81893,66.81893,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,8.513693,21.93666,0,0.7266189,-0.7266189,30.15736,77.3264,0.1304083,0.7593167,0,0,21.93666
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,64.42548,64.42548,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,9.321047,21.21004,0,3.140668,-3.140668,26.8468,68.83781,0.1304083,3.281998,0,0,21.21004
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,61.7551,61.7551,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,12.81068,18.06937,0,4.190363,-4.190363,22.42977,57.51212,0.1304083,4.37893,0,0,18.06937
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,59.02537,59.02537,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,17.46664,13.879,0,1.668477,-1.668477,20.67104,53.00257,0.1304083,1.743558,0,0,13.879
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,56.80005,56.80005,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,19.3205,12.21053,0,1.891415,-1.891415,18.67732,47.89046,0.1304083,1.976528,0,0,12.21053
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,55.26706,55.26706,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,21.42207,10.31911,0,0.8063383,-0.8063383,17.82736,45.71109,0.1304083,0.8426235,0,0,10.31911
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.318,9.512775,0,0,0,17.82736,45.71109,0.1304083,0,0,0,9.512775
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,52.29996,52.29996,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,22.318,9.512775,0,1.700917,-1.700917,16.03444,41.11386,0.1304083,1.777459,0,0,9.512775
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,51.15268,51.15268,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,24.20791,7.811858,0,1.742187,-1.742187,14.19801,36.40508,0.1304083,1.820586,0,0,7.811858
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.95596,49.95596,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,26.14367,6.069671,0,0.5873182,-0.5873182,13.57892,34.81768,0.1304083,0.6137475,0,0,6.069671
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.79625,5.482352,0,0,0,13.57892,34.81768,0.1304083,0,0,0,5.482352
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1673715,49.00522,48.51197,1.648198,1.648198,0,0,0,1.648198,10.15482,0,0,0,0.1673715,1.734946,1.648198,0,0,26.79625,5.482352,0,1.567574,-1.567574,11.92655,30.58085,0.1304083,1.813018,0.1338972,0,5.649724
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.907601,53.69695,47.89877,2.192218,2.192218,0,0,0,2.192218,87.01694,0,0,0,1.907601,2.307598,2.192218,0,0,28.538,3.914778,0,0.3999969,-0.3999969,11.50492,29.49974,0.1304083,2.41144,1.526081,0,5.822379
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.325938,63.98425,49.87683,5.786119,5.786119,12,0,3.372,5.786119,74.76407,0,0,0,4.325938,0,0,6.213881,5.903187,28.98244,3.514781,10.22913,0,10.22913,21.20912,54.38225,0.1307943,6.364731,3.460751,12,7.84072
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,5.989594,76.36386,54.99012,1.909709,1.909709,0,-1,0,1.909709,313.6392,0,0,0,5.989594,2.01022,1.909709,0,0,18.75331,12.72099,3.979375,0,3.979375,24.98429,64.06215,0.1306265,2.10068,4.791676,0,18.71059
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.580875,84.68178,59.63857,4.579619,4.579619,0,0,0,4.579619,143.6992,0,0,0,6.580875,4.820652,4.579619,0,0,14.77394,16.30243,1.760223,0,1.760223,26.65418,68.34392,0.1305525,5.037581,5.2647,0,22.88331
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,6.976738,91.62237,63.53535,8.751259,8.751259,12,0,3.372,8.751259,79.72269,0,0,0,6.976738,0,0,3.248741,3.086304,13.01372,17.88663,10.06304,0,10.06304,36.20082,92.82243,0.130943,9.626385,5.581391,12,24.86337
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.650449,93.80933,66.54201,4.417264,4.417264,0,0,0,4.417264,150.5558,0,0,0,6.650449,4.649752,4.417264,0,0,2.950676,26.94337,2.000698,0,2.000698,38.09885,97.68916,0.1308589,4.858991,5.320359,0,33.59382
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.819651,93.08737,69.37064,0.7405333,0.7405333,0,0,0,0.7405333,785.873,4.090164,0,0,5.819651,0.7795087,0.7405333,0,0,0.949978,28.744,0.949978,0,0.949978,39.00008,100,0.130819,0.8145866,4.655721,0,34.56365
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.015488,96.21497,71.0421,3.053653,3.053653,0,-1,0,3.053653,196.9932,2.801116,0,0,6.015488,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.130819,3.359018,4.81239,0,35.61447
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.403544,88.74078,71.42782,3.895689,3.895689,0,0,0,3.895689,113.0363,0.3028189,0,0,4.403544,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.130819,4.285257,3.522835,0,34.00252
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.699255,86.11147,71.87289,6.955626,6.955626,0,0,0,6.955626,53.18364,0,8.881784E-16,0,3.699255,7.321712,6.955626,0,0,0,29.59898,0,3.622457,-3.622457,35.18167,90.20924,0.130819,7.651188,2.959404,0,33.29823
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.588854,76.72746,71.0421,2.731481,2.731481,0,0,0,2.731481,58.16824,0,0,0,1.588854,2.875243,2.731481,0,0,4.024952,25.97652,0,1.286389,-1.286389,33.8257,86.73239,0.130819,3.004629,1.271083,0,27.56538
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2399689,69.69123,68.87612,9.028696,9.028696,12,0,3.372,9.028696,2.657847,0,0,0,0.2399689,0,0,2.971304,2.822738,5.454273,24.69013,3.062707,0,3.062707,36.73124,94.18248,0.1309788,9.931566,0.1919751,12,24.9301
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,66.92773,66.92773,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,2.391565,27.44657,0,3.250457,-3.250457,33.30496,85.39716,0.1309788,3.396727,0,0,27.44657
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,64.53427,64.53427,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,6.003184,24.19611,0,8.8,-8.8,24.02894,61.61255,0.1309788,9.695064,0,0,24.19611
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,61.86389,61.86389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.78096,15.39611,0,0,0,24.02894,61.61255,0.1309788,0,0,0,15.39611
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,59.13417,59.13417,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,15.78096,15.39611,0,0.6274756,-0.6274756,23.36753,59.91661,0.1309788,0.6557119,0,0,15.39611
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,56.90884,56.90884,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,16.47816,14.76864,0,0.1472064,-0.1472064,23.21236,59.51875,0.1309788,0.1538307,0,0,14.76864
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,55.38573,55.38573,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,16.64172,14.62143,0,1.15552,-1.15552,21.99433,56.39561,0.1309788,1.207518,0,0,14.62143
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,53.77362,53.77362,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.92563,13.46591,0,0.7616944,-0.7616944,21.19143,54.33691,0.1309788,0.7959707,0,0,13.46591
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,52.40875,52.40875,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,18.77196,12.70422,0,0.797765,-0.797765,20.35052,52.18071,0.1309788,0.8336644,0,0,12.70422
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,51.26148,51.26148,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,19.65836,11.90645,0,0.5018868,-0.5018868,19.82148,50.82421,0.1309788,0.5244717,0,0,11.90645
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.07464,50.07464,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,20.21601,11.40456,0,0.5219407,-0.5219407,19.27131,49.41351,0.1309788,0.545428,0,0,11.40456
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.06583,49.06583,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.79595,10.88262,0,2.102068,-2.102068,17.05553,43.73205,0.1309788,2.196661,0,0,10.88262
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1715935,49.15663,48.65044,1.113593,1.113593,0,0,0,1.113593,15.40899,0,0,0,0.1715935,1.172204,1.113593,0,0,23.13158,8.780556,0,1.00061,-1.00061,16.0008,41.02761,0.1309788,1.224953,0.1372748,0,8.952149
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.782699,53.44675,48.03724,4.281518,4.281518,0,0,0,4.281518,41.63707,0,0,0,1.782699,4.506861,4.281518,0,0,24.24337,7.779946,0,2.724163,-2.724163,13.12928,33.66475,0.1309788,4.70967,1.426159,0,9.562645
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.642446,65.29556,50.0153,5.028554,5.028554,0,0,0,5.028554,92.32167,0,0,0,4.642446,5.293215,5.028554,0,0,27.27022,5.055783,0,0.6507698,-0.6507698,12.44331,31.90585,0.1309788,5.53141,3.713957,0,9.698229
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.920025,76.20979,55.10881,2.309889,2.309889,0,-1,0,2.309889,256.2905,0,0,0,5.920025,2.431462,2.309889,0,0,27.99329,4.405014,3.488564,0,3.488564,15.75285,40.39184,0.1308326,2.540877,4.73602,0,10.32504
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.078581,87.17802,59.69791,3.537621,3.537621,0,0,0,3.537621,200.0944,0,0,0,7.078581,3.723811,3.537621,0,0,24.50473,7.544721,3.35477,0,3.35477,18.93546,48.55238,0.1306922,3.891383,5.662865,0,14.6233
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.429608,88.97002,63.64415,3.828172,3.828172,0,0,0,3.828172,167.955,0,0,0,6.429608,4.029655,3.828172,0,0,21.14996,10.56401,2.399953,0,2.399953,21.21226,54.3903,0.130592,4.210989,5.143686,0,16.99362
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.073311,96.18283,66.59146,3.4171,3.4171,0,0,0,3.4171,206.9975,0,0,0,7.073311,3.596948,3.4171,0,0,18.75001,12.72397,3.476363,0,3.476363,24.51023,62.84661,0.1304472,3.758811,5.658648,0,19.79728
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,6.890128,98.95364,69.42998,3.400419,3.400419,0,0,0,3.400419,202.6258,0,0,0,6.890128,3.579389,3.400419,0,0,15.27364,15.8527,3.310739,0,3.310739,27.65107,70.90004,0.1303095,3.740461,5.512102,0,22.74283
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.826073,95.21527,71.0421,5.979633,5.979633,0,-1,0,5.979633,97.43193,0,0,0,5.826073,6.294351,5.979633,0,0,11.9629,18.83236,0,0.4682785,-0.4682785,27.15746,69.63438,0.1303095,6.577597,4.660858,0,24.65844
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,4.923342,91.24586,71.48716,5.682901,5.682901,0,0,0,5.682901,86.63431,0,0,0,4.923342,5.982001,5.682901,0,0,12.48321,18.36408,0,1.058659,-1.058659,26.04154,66.77303,0.1303095,6.251191,3.938674,0,23.28743
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.307189,84.56531,71.99157,4.1728,4.1728,0,0,0,4.1728,79.25587,0,8.881784E-16,0,3.307189,4.392421,4.1728,0,0,13.6595,17.30543,0,1.085232,-1.085232,24.8976,63.83988,0.1303095,4.59008,2.645751,0,20.61262
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.327304,75.8185,71.10144,0,0,0,0,0,0,0,0,0,0,1.327304,0,0,0,0,14.86532,16.22019,1.327304,0,1.327304,26.15679,67.06857,0.1302544,0,1.061844,0,17.5475
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2387743,69.73689,68.92558,13.1596,13.1596,12,0,3.372,13.1596,1.81445,0,0,0,0.2387743,1.22063,1.159598,0,0,13.53801,17.41477,0,0.9818556,-0.9818556,25.12183,64.41481,0.1302544,14.47556,0.1910194,12,17.65354
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,67.03652,67.03652,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,14.62896,16.43291,0,3.768261,-3.768261,21.14973,54.22997,0.1302544,3.937833,0,0,16.43291
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,64.64307,64.64307,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,18.81592,12.66465,0,0.6026067,-0.6026067,20.51453,52.60125,0.1302544,0.629724,0,0,12.66465
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,61.97268,61.97268,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,19.48548,12.06205,0,8.56634,-8.56634,11.48481,29.44818,0.1302544,8.951826,0,0,12.06205
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,59.25285,59.25285,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,29.00364,3.495704,0,0.8853841,-0.8853841,10.55153,27.05516,0.1302544,0.9252264,0,0,3.495704
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.02753,57.02753,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,29.9874,2.61032,0,0.477403,-0.477403,10.04831,25.76484,0.1302544,0.4988861,0,0,2.61032
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,55.5242,55.5242,2.140999,2.026271,0,-1,0,2.026271,0,0,0.1147274,0.3288273,0,2.132917,2.026271,0,0,30.51785,2.132917,0,2.132917,-2.132917,7.800015,20,0.1302544,2.355098,0,0,2.132917
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.91208,53.91208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302544,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302544,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302544,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,50.2131,50.2131,1.129876,0,0,-1,0,0,0,0,1.129876,1.242863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302544,1.242863,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,49.20429,49.20429,0.6136714,0.6136714,9.413671,0,2.717659,0.6136714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304813,0.6750385,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09949436,49.08226,48.7889,1.037003,1.037003,9.837003,0,2.824762,1.037003,9.594413,0,0,0,0.09949436,0,0,8.8,8.36,24.52775,7.524,8.459495,0,8.459495,23.75639,60.9137,0.1307406,1.140703,0.07959549,12,7.623494
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.069421,54.5305,48.20537,4.063271,4.063271,11.50616,0,3.24706,4.063271,50.92994,0,0,0,2.069421,0,0,7.442894,7.070749,16.06826,15.13754,9.14017,0,9.14017,32.42752,83.14731,0.1311186,4.469598,1.655537,12,17.20697
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.146329,63.6431,50.15376,0,0,0,0,0,0,0,0,0,0,4.146329,0,0,0,0,6.928089,23.3637,4.146329,0,4.146329,36.36107,93.23332,0.1309471,0,3.317063,0,27.51003
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.090896,72.92402,55.2176,4.513114,4.513114,0,-1,0,4.513114,112.8023,0,0,0,5.090896,4.750647,4.513114,0,0,2.78176,27.09539,0.3402486,0,0.3402486,36.68386,94.06098,0.130933,4.964426,4.072716,0,32.18629
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.443117,79.6653,59.74736,3.234009,3.234009,0,0,0,3.234009,168.3087,0,0,0,5.443117,3.404219,3.234009,0,0,2.441511,27.40162,2.038898,0,2.038898,38.61813,99.02064,0.1308488,3.557409,4.354494,0,32.84473
