Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1100198,67.68179,67.31345,0,0,0,0,0,0,0,0,0,0,0.1100198,0,0,0,0,25.1104,6.999615,0.1100198,0,0.1100198,15.28263,39.18616,0.1282834,0,0.08801586,0,7.109634
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,65.81013,65.81013,8.904402,6.743701,0,-1,0,6.743701,0,0,2.160701,3.051141,0,7.098632,6.743701,0,0,25.00038,7.098632,0,7.098632,-7.098632,7.800015,20,0.1282834,9.794842,0,0,7.098632
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,63.5848,63.5848,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,61.31003,61.31003,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.85723,58.85723,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,57.13632,57.13632,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,55.8308,55.8308,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.43627,54.43627,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,53.37801,53.37801,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,52.40875,52.40875,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.45929,51.45929,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282834,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,50.81641,50.81641,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284472,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07836967,50.80285,50.56916,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.568931,0,0,0,0.07836967,0,0,8.8,8.36,24.52775,7.524,8.43837,0,8.43837,23.73635,60.86231,0.128665,1.547992,0.06269573,12,7.60237
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.198698,56.90307,50.07464,5.089028,5.089028,12,0,3.372,5.089028,43.20468,0,0,0,2.198698,0,0,6.910972,6.565423,16.08938,15.11853,8.764121,0,8.764121,32.05072,82.18118,0.1289886,5.597931,1.758959,12,17.31723
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.717804,63.48145,51.39994,0.6531644,0.6531644,0,0,0,0.6531644,569.1989,0,0,0,3.717804,0.6875415,0.6531644,0,0,7.325263,23.00624,3.030263,0,3.030263,34.92548,89.55235,0.1288984,0.7184809,2.974243,0,26.72405
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.852886,75.52752,54.77254,5.438614,5.438614,0,-1,0,5.438614,107.6172,0,0,0,5.852886,5.724857,5.438614,0,0,4.295,25.73348,0.1280297,0,0.1280297,35.04694,89.86378,0.1288946,5.982475,4.682309,0,31.58636
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.217659,80.60843,57.69018,0,0,0,0,0,0,0,2.05069,0,0,6.217659,0,0,0,0,4.16697,25.84871,4.16697,0,4.16697,39.00008,100,0.1287709,0,4.974128,0,32.06636
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.268724,89.29523,60.58804,2.384461,2.384461,0,0,0,2.384461,304.8372,4.758765,0,0,7.268724,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,2.622907,5.81498,0,36.8677
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.895427,90.90268,63.30788,5.714428,5.714428,0,0,0,5.714428,120.667,0.8802392,0,0,6.895427,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,6.285871,5.516341,0,36.4944
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.853506,89.18397,66.08705,3.629109,3.629109,0,0,0,3.629109,161.2932,2.033391,0,0,5.853506,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,3.99202,4.682805,0,35.45248
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.92908,86.91241,67.81786,2.431821,2.431821,0,-1,0,2.431821,202.6909,2.369269,0,0,4.92908,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,2.675003,3.943264,0,34.52806
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.96729,83.56372,68.59919,1.467001,1.467001,0,0,0,1.467001,270.4355,2.423079,0,0,3.96729,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,1.613701,3.173832,0,33.56627
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.610711,82.98801,69.42998,0,0,0,0,0,0,0,3.610711,0,0,3.610711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287709,0,2.888569,0,33.20969
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.787964,75.25285,68.92558,3.961365,3.961365,0,0,0,3.961365,45.13504,0,0,0,1.787964,4.169858,3.961365,0,0,0,29.59898,0,2.381894,-2.381894,36.48934,93.56223,0.1287709,4.357501,1.430371,0,31.38694
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2767214,68.02457,67.09586,3.3973,3.3973,0,0,0,3.3973,8.145334,0,4.440892E-16,0,0.2767214,3.576105,3.3973,0,0,2.646549,27.21708,0,3.299383,-3.299383,33.01149,84.64467,0.1287709,3.73703,0.2213771,0,27.4938
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,65.65188,65.65188,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.312531,23.9177,0,1.794992,-1.794992,31.1194,79.79317,0.1287709,1.875767,0,0,23.9177
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,63.47601,63.47601,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.306967,22.12271,0,6.30783,-6.30783,24.47036,62.74439,0.1287709,6.591682,0,0,22.12271
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,61.1419,61.1419,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.31567,15.81488,0,2.922406,-2.922406,21.38988,54.84572,0.1287709,3.053914,0,0,15.81488
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,58.74844,58.74844,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.56278,12.89247,0,0.9932371,-0.9932371,20.34291,52.16121,0.1287709,1.037933,0,0,12.89247
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66638,11.89924,0,0,0,20.34291,52.16121,0.1287709,0,0,0,11.89924
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,55.74179,55.74179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66638,11.89924,0,0,0,20.34291,52.16121,0.1287709,0,0,0,11.89924
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,54.35714,54.35714,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.66638,11.89924,0,0.2973136,-0.2973136,20.02951,51.35763,0.1287709,0.3106928,0,0,11.89924
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,53.32855,53.32855,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.99673,11.60192,0,0.4323445,-0.4323445,19.57378,50.18909,0.1287709,0.4518,0,0,11.60192
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,52.34941,52.34941,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.47711,11.16958,0,0.1089553,-0.1089553,19.45893,49.8946,0.1287709,0.1138583,0,0,11.16958
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.42962,51.42962,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.59817,11.06062,0,0.9990178,-0.9990178,18.40588,47.19446,0.1287709,1.043974,0,0,11.06062
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,50.76696,50.76696,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.70819,10.0616,0,0.841576,-0.841576,17.51878,44.91986,0.1287709,0.8794469,0,0,10.0616
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2429563,51.26616,50.53949,0,0,0,0,0,0,0,0,0,0,0.2429563,0,0,0,0,22.64328,9.220028,0.2429563,0,0.2429563,17.74927,45.51085,0.1287637,0,0.1943651,0,9.462984
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9249561,52.84042,50.04497,6.017509,6.017509,0,0,0,6.017509,15.37108,0,8.881784E-16,0,0.9249561,6.334219,6.017509,0,0,22.40032,9.438689,0,5.409264,-5.409264,12.0474,30.89071,0.1287637,6.619259,0.7399649,0,10.36364
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.197559,58.23755,51.35049,5.122126,5.122126,12,0,3.372,5.122126,42.90327,0,0,0,2.197559,0,0,6.877874,6.533981,28.41061,4.029425,8.73154,0,8.73154,20.33087,52.13033,0.1290846,5.634338,1.758047,12,6.226985
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.983293,64.42269,54.66374,4.445653,4.445653,0,-1,0,4.445653,67.10586,0,0,0,2.983293,4.679635,4.445653,0,0,19.67907,11.88781,0,1.696341,-1.696341,18.54277,47.54546,0.1290846,4.890218,2.386635,0,14.8711
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.835988,70.70789,57.58139,1.574384,1.574384,0,0,0,1.574384,243.65,0,0,0,3.835988,1.657247,1.574384,0,0,21.5639,10.19147,2.178741,0,2.178741,20.6097,52.84529,0.12902,1.731823,3.06879,0,14.02746
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.339386,75.84451,60.4199,2.147952,2.147952,0,0,0,2.147952,202.0244,0,0,0,4.339386,2.261002,2.147952,0,0,19.38516,12.15234,2.078385,0,2.078385,22.58143,57.90099,0.1289584,2.362747,3.471509,0,16.49172
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.436632,79.33332,63.13974,3.444292,3.444292,0,0,0,3.444292,128.8112,0,0,0,4.436632,3.62557,3.444292,0,0,17.30677,14.02288,0.811062,0,0.811062,23.35087,59.87391,0.1289344,3.788721,3.549306,0,18.45951
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.652548,83.39556,65.86947,3.969703,3.969703,0,0,0,3.969703,117.2014,0,0,0,4.652548,4.178635,3.969703,0,0,16.49571,14.75284,0.4739126,0,0.4739126,23.80047,61.02671,0.1289204,4.366674,3.722038,0,19.40539
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.43993,80.23325,67.59038,2.914073,2.914073,0,-1,0,2.914073,118.0455,0,0,0,3.43993,3.067445,2.914073,0,0,16.0218,15.17936,0.3724856,0,0.3724856,24.15384,61.93279,0.1289093,3.20548,2.751944,0,18.61929
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.441288,73.40236,68.37171,1.225691,1.225691,0,0,0,1.225691,117.5898,0,0,0,1.441288,1.290201,1.225691,0,0,15.64931,15.5146,0.1510865,0,0.1510865,24.29717,62.30031,0.1289049,1.34826,1.15303,0,16.95588
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.606888,74.93481,69.26184,2.822414,2.822414,0,0,0,2.822414,56.9331,0,4.440892E-16,0,1.606888,2.970962,2.822414,0,0,15.49823,15.65058,0,1.364074,-1.364074,22.85931,58.6135,0.1289049,3.104655,1.28551,0,17.25746
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.125428,72.72534,68.81678,0,0,0,0,0,0,0,0,0,0,1.125428,0,0,0,0,17.01386,14.2865,1.125428,0,1.125428,23.92698,61.35112,0.1288716,0,0.9003421,0,15.41193
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2182239,67.7079,66.97718,3.36781,3.36781,0,0,0,3.36781,6.4797,0,0,0,0.2182239,3.545063,3.36781,0,0,15.88844,15.29939,0,3.326838,-3.326838,20.42019,52.35935,0.1288716,3.70459,0.1745792,0,15.51761
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.48374,65.48374,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.58492,11.97255,0,4.152517,-4.152517,16.04305,41.13595,0.1288716,4.33938,0,0,11.97255
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,63.30788,63.30788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19883,7.82003,0,0,0,16.04305,41.13595,0.1288716,0,0,0,7.82003
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,61.0331,61.0331,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.19883,7.82003,0,1.143358,-1.143358,14.83785,38.04568,0.1288716,1.19481,0,0,7.82003
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,58.63965,58.63965,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.46923,6.676672,0,1.039203,-1.039203,13.74243,35.23693,0.1288716,1.085967,0,0,6.676672
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,56.93851,56.93851,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.6239,5.637469,0,1.874752,-1.874752,11.76627,30.16986,0.1288716,1.959116,0,0,5.637469
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,55.66267,55.66267,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,28.70696,3.762717,0,1.499749,-1.499749,10.18539,26.11634,0.1288716,1.567238,0,0,3.762717
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,54.2978,54.2978,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.37334,2.262968,0,0.7175771,-0.7175771,9.429,24.17688,0.1288716,0.7498681,0,0,2.262968
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,53.26921,53.26921,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.17065,1.54539,0,0.5021762,-0.5021762,8.89966,22.8196,0.1288716,0.5247742,0,0,1.54539
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,52.31974,52.31974,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.72863,1.043214,0,0.4997438,-0.4997438,8.372884,21.46889,0.1288716,0.5222323,0,0,1.043214
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2839,0.5434704,0,0,0,8.372884,21.46889,0.1288716,0,0,0,0.5434704
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,50.70762,50.70762,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.2839,0.5434704,8.36,0,8.36,16.30388,41.80473,0.1290383,0.6835128,0,12,0.5434704
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1652097,50.98325,50.49003,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1652097,0,0,8.8,8.36,23.9239,8.067471,8.525209,0,8.525209,24.3916,62.54244,0.1291595,0,0.1321678,12,8.23268
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.042807,56.33527,50.0153,1.747126,1.747126,10.54713,0,3.004423,1.747126,116.9238,1.776357E-15,0,0,2.042807,0,0,8.8,8.36,15.39869,15.74016,10.40281,0,10.40281,34.26057,87.84744,0.1293369,1.921839,1.634246,12,17.78297
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.745657,63.46147,51.29115,0,0,0,0,0,0,0,0,0,0,3.745657,0,0,0,0,4.995881,25.10269,3.745657,0,3.745657,37.81401,96.95881,0.1292265,0,2.996526,0,28.84834
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.451716,69.69658,54.57473,2.567612,2.567612,0,-1,0,2.567612,173.3796,0.498743,0,0,4.451716,2.70275,2.567612,0,0,1.250223,28.47378,1.250223,0,1.250223,39.00008,100,0.1291897,2.824373,3.561373,0,32.92549
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.038001,79.47591,57.41325,1.353136,1.353136,0,0,0,1.353136,446.2229,4.613648,0,0,6.038001,1.424353,1.353136,0,0,0,29.59898,0,0,0,39.00008,100,0.1291897,1.488449,4.830401,0,35.63698
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.941483,87.20564,60.25177,4.176431,4.176431,0,0,0,4.176431,166.2061,2.545239,0,0,6.941483,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.1291897,4.594074,5.553186,0,36.54046
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.809786,85.1776,62.98149,6.000473,6.000473,0,0,0,6.000473,96.82213,0,0,0,5.809786,6.316288,6.000473,0,0,0,29.59898,0,0.5065016,-0.5065016,38.46618,98.63103,0.1291897,6.600521,4.647829,0,35.40876
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.582181,92.36386,65.70133,7.90904,7.90904,3,0,1.095,7.90904,83.2235,0.8519902,0,0,6.582181,5.16741,4.90904,0,0,0.5627795,29.09248,0.5627795,0,0.5627795,39.00008,100,0.1291732,8.699944,5.265744,12,35.67466
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.14897,87.45621,67.42225,2.133543,2.133543,0,-1,0,2.133543,241.3343,2.903135,0,0,5.14897,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1291732,2.346897,4.119175,0,34.74795
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.934574,82.97634,68.20358,4.170411,4.170411,0,0,0,4.170411,94.34499,0,0,0,3.934574,4.389906,4.170411,0,0,0,29.59898,0,0.4553324,-0.4553324,38.52011,98.76933,0.1291732,4.587452,3.147659,0,33.53355
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.202494,76.99054,69.0937,0.2042329,0.2042329,0,0,0,0.2042329,1078.422,1.481587,0,0,2.202494,0.214982,0.2042329,0,0,0.5059249,29.14365,0.5059249,0,0.5059249,39.00008,100,0.1291583,0.2246562,1.761995,0,31.34614
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.316069,73.2366,68.64864,3.389348,3.389348,0,0,0,3.389348,38.82957,0,0,0,1.316069,3.567734,3.389348,0,0,0,29.59898,0,2.251665,-2.251665,36.62661,93.91421,0.1291583,3.728282,1.052855,0,30.91505
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2766462,67.74553,66.81893,4.430115,4.430115,0,0,0,4.430115,6.244672,0,0,0,0.2766462,4.663279,4.430115,0,0,2.50185,27.34731,0,4.386633,-4.386633,32.0027,82.05804,0.1291583,4.873127,0.2213169,0,27.62396
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,65.31561,65.31561,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.375887,22.96068,0,1.550077,-1.550077,30.36877,77.86849,0.1291583,1.619831,0,0,22.96068
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,63.13974,63.13974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.098195,21.4106,0,0,0,30.36877,77.86849,0.1291583,0,0,0,21.4106
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,60.86497,60.86497,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.098195,21.4106,0,0.6255835,-0.6255835,29.70935,76.17767,0.1291583,0.6537347,0,0,21.4106
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,58.53085,58.53085,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.793287,20.78502,0,0.3668641,-0.3668641,29.32264,75.18611,0.1291583,0.3833729,0,0,20.78502
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,56.85939,56.85939,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.20091,20.41816,0,0.5152483,-0.5152483,28.77952,73.7935,0.1291583,0.5384345,0,0,20.41816
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,55.60332,55.60332,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.77341,19.90291,0,1.239779,-1.239779,27.47268,70.44263,0.1291583,1.29557,0,0,19.90291
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,54.23846,54.23846,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.15094,18.66313,0,1.379651,-1.379651,26.0184,66.71371,0.1291583,1.441735,0,0,18.66313
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,53.20987,53.20987,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.68389,17.28348,0,0.7403738,-0.7403738,25.23798,64.71263,0.1291583,0.7736907,0,0,17.28348
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.27029,52.27029,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.50653,16.5431,0,1.109884,-1.109884,24.06806,61.71284,0.1291583,1.159829,0,0,16.5431
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,51.35049,51.35049,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.73973,15.43322,0,0.4507339,-0.4507339,23.59294,60.4946,0.1291583,0.4710169,0,0,15.43322
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,50.67795,50.67795,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.24055,14.98248,0,1.867361,-1.867361,21.62457,55.4475,0.1291583,1.951392,0,0,14.98248
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1804077,50.96923,50.43069,1.231432,1.231432,0,0,0,1.231432,14.65024,0,0,0,0.1804077,1.296244,1.231432,0,0,18.31539,13.11512,0,1.115836,-1.115836,20.44838,52.43163,0.1291583,1.354575,0.1443262,0,13.29553
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6826956,52.0079,49.95596,1.576656,1.576656,0,0,0,1.576656,43.30022,0,0,0,0.6826956,1.659638,1.576656,0,0,19.55521,11.99929,0,0.9769426,-0.9769426,19.41859,49.79115,0.1291583,1.734322,0.5461565,0,12.68198
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.609086,56.21583,51.2417,9.556688,9.556688,12,0,3.372,9.556688,16.83728,0,0,0,1.609086,0,0,2.443311,2.321146,20.6407,11.02234,3.930232,0,3.930232,23.14713,59.35151,0.1292968,10.51236,1.287269,12,12.63143
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.096879,64.60982,54.46594,6.101367,6.101367,0,-1,0,6.101367,50.75714,0,8.881784E-16,0,3.096879,6.422491,6.101367,0,0,16.71047,14.55955,0,3.325612,-3.325612,19.64163,50.36306,0.1292968,6.711503,2.477504,0,17.65643
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.683841,69.76479,57.24512,7.04777,7.04777,0,0,0,7.04777,52.26959,0,0,0,3.683841,7.418705,7.04777,0,0,20.4056,11.23394,0,3.734864,-3.734864,15.70474,40.26848,0.1292968,7.752547,2.947072,0,14.91778
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.97823,70.24029,60.08363,2.211584,2.211584,0,0,0,2.211584,134.665,0,0,0,2.97823,2.327983,2.211584,0,0,24.55544,7.499078,0.6502467,0,0.6502467,16.32162,41.85021,0.1292777,2.432742,2.382584,0,10.47731
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.638919,84.18832,62.81336,5.993519,5.993519,0,0,0,5.993519,94.08361,0,0,0,5.638919,6.308967,5.993519,0,0,23.9052,8.0843,0,0.6700481,-0.6700481,15.61532,40.03921,0.1292777,6.592871,4.511136,0,13.72322
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.709741,83.25517,65.5332,2.014247,2.014247,0,0,0,2.014247,233.8214,0,0,0,4.709741,2.12026,2.014247,0,0,24.6497,7.414251,2.589481,0,2.589481,18.07192,46.33817,0.1292016,2.215672,3.767793,0,12.12399
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.06554,86.88245,67.264,6.839095,6.839095,0,-1,0,6.839095,74.06741,0,8.881784E-16,0,5.06554,7.199047,6.839095,0,0,22.06021,9.744784,0,2.133506,-2.133506,15.82301,40.57173,0.1292016,7.523004,4.052433,0,14.81032
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.203269,75.86851,68.03545,4.223936,4.223936,0,0,0,4.223936,52.16153,0,0,0,2.203269,4.446249,4.223936,0,0,24.43078,7.611278,0,2.242979,-2.242979,13.4587,34.50942,0.1292016,4.64633,1.762616,0,9.814548
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.792478,75.26962,68.92558,3.704293,3.704293,0,0,0,3.704293,48.38923,0,0,0,1.792478,3.899255,3.704293,0,0,26.92298,5.368299,0,2.106777,-2.106777,11.23796,28.81523,0.1292016,4.074722,1.433983,0,7.160778
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.131711,72.40152,68.48051,5.911589,5.911589,12,0,3.372,5.911589,19.14395,0,0,0,1.131711,0,0,6.088411,5.783991,29.26384,3.261522,6.915702,0,6.915702,17.79877,45.63779,0.1294559,6.502748,0.9053691,12,4.393234
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2907113,67.62366,66.6508,5.581974,5.581974,12,0,3.372,5.581974,5.208038,0,0,0,0.2907113,0,0,6.418026,6.097125,22.34814,9.485654,6.387836,0,6.387836,23.85881,61.1763,0.129695,6.140172,0.232569,12,9.776365
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,65.08813,65.08813,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,15.9603,15.23471,0,8.8,-8.8,14.58279,37.3917,0.129695,12.76405,0,0,15.23471
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,62.92215,62.92215,9.662161,6.112971,0,-1,0,6.112971,0,0,3.549189,4.515405,0,6.434707,6.112971,0,0,25.73808,6.434707,0,6.434707,-6.434707,7.800015,20,0.129695,10.62838,0,0,6.434707
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,60.69683,60.69683,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,58.41217,58.41217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,56.7506,56.7506,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,55.49453,55.49453,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,54.15934,54.15934,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,53.13074,53.13074,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,52.18128,52.18128,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,51.26148,51.26148,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129695,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,50.59883,50.59883,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298581,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2116865,51.00341,50.37135,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.48943,0,0,0,0.2116865,0,0,8.8,8.36,24.52775,7.524,8.571687,0,8.571687,23.86282,61.1866,0.1300321,0.9913191,0.1693492,12,7.735686
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.684864,55.07507,49.90651,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31474.88,0,0,0,1.684864,0,0,8.8,8.36,15.95607,15.23852,10.04486,0,10.04486,33.39222,85.6209,0.1301055,0.005888347,1.347891,12,16.92338
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.041776,60.85854,51.15268,3.52979,3.52979,0,0,0,3.52979,86.17442,0,0,0,3.041776,3.715569,3.52979,0,0,5.911203,24.27889,0,0.6737924,-0.6737924,32.68198,83.79977,0.1301055,3.882769,2.433421,0,27.32067
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.594042,73.92931,54.32747,0.1619626,0.1619626,0,-1,0,0.1619626,3453.911,0,0,0,5.594042,0.1704869,0.1619626,0,0,6.659862,23.6051,5.423555,0,5.423555,37.82721,96.99266,0.1299467,0.1781588,4.475234,0,29.19914
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.407609,80.78745,57.13632,4.827301,4.827301,0,0,0,4.827301,132.7369,0.08993176,0,0,6.407609,5.08137,4.827301,0,0,1.236307,28.4863,1.236307,0,1.236307,39.00008,100,0.1299106,5.310031,5.126087,0,34.89391
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.363911,84.0034,59.9155,2.704815,2.704815,0,0,0,2.704815,235.2808,3.516737,0,0,6.363911,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1299106,2.975296,5.091128,0,35.96289
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.70906,84.30625,62.64523,0,0,0,0,0,0,0,5.70906,0,0,5.70906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299106,0,4.567248,0,35.30804
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.659663,87.37092,65.36506,3.749837,3.749837,0,0,0,3.749837,150.9309,1.712466,0,0,5.659663,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1299106,4.124821,4.52773,0,35.25864
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.531983,84.28847,67.09586,9.685901,8.36,0,-1,0,8.36,54.21032,0,1.325901,2.294491,4.531983,8.8,8.36,0,0,0,29.59898,0,4.268017,-4.268017,34.50119,88.46442,0.1299106,10.65449,3.625587,0,34.13096
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.292557,84.19951,67.92665,0.8884089,0.8884089,0,0,0,0.8884089,483.1735,0,0,0,4.292557,0.9351673,0.8884089,0,0,4.742241,25.33096,3.357389,0,3.357389,37.68629,96.63132,0.1298126,0.9772498,3.434045,0,29.62352
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.200067,76.68682,68.81678,1.480357,1.480357,0,0,0,1.480357,148.6173,0,0,0,2.200067,1.55827,1.480357,0,0,1.384852,28.35261,0.6417964,0,0.6417964,38.29515,98.1925,0.1297938,1.628392,1.760053,0,30.55268
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.670576,74.17696,68.31237,7.094478,7.094478,0,0,0,7.094478,23.54756,0,8.881784E-16,0,1.670576,7.467872,7.094478,0,0,0.7430553,28.93023,0,5.797296,-5.797296,32.18427,82.5236,0.1297938,7.803926,1.336461,0,30.60081
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2819645,67.4249,66.48267,2.611019,2.611019,0,0,0,2.611019,10.79902,0,0,0,0.2819645,2.748441,2.611019,0,0,7.184495,23.13293,0,2.466477,-2.466477,29.58437,75.85722,0.1297938,2.872121,0.2255716,0,23.4149
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.925025,20.66646,0,0,0,29.58437,75.85722,0.1297938,0,0,0,20.66646
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.75402,62.75402,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.925025,20.66646,0,7.841377,-7.841377,21.31883,54.66357,0.1297938,8.19424,0,0,20.66646
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.58804,60.58804,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.63767,12.82508,0,7.15909,-7.15909,13.77249,35.31401,0.1297938,7.481248,0,0,12.82508
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,58.30338,58.30338,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.59221,5.665989,0,0.8009593,-0.8009593,12.92821,33.14918,0.1297938,0.8370025,0,0,5.665989
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,56.66159,56.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48216,4.865029,0,0,0,12.92821,33.14918,0.1297938,0,0,0,4.865029
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.40552,55.40552,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.48216,4.865029,0,1.783135,-1.783135,11.04862,28.32973,0.1297938,1.863376,0,0,4.865029
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.08022,54.08022,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.46343,3.081894,0,0.3482711,-0.3482711,10.68151,27.38843,0.1297938,0.3639433,0,0,3.081894
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.0714,53.0714,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.8504,2.733623,0,1.370511,-1.370511,9.236862,23.68421,0.1297938,1.432184,0,0,2.733623
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.13182,52.13182,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.37318,1.363112,0,1.005608,-1.005608,8.176858,20.96626,0.1297938,1.05086,0,0,1.363112
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,51.2417,51.2417,1.087883,0.3396289,0,-1,0,0.3396289,0,0,0.7482541,0.8570424,0,0.3575041,0.3396289,0,0,32.49053,0.3575041,0,0.3575041,-0.3575041,7.800015,20,0.1297938,1.196671,0,0,0.3575041
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.56916,50.56916,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299749,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2365641,51.02835,50.3219,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.01537,1.776357E-15,0,0,0.2365641,0,0,8.8,8.36,24.52775,7.524,8.596564,0,8.596564,23.88643,61.24712,0.1302137,2.16573,0.1892512,12,7.760564
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.358054,53.98286,49.84716,5.925897,5.925897,12,0,3.372,5.925897,22.91727,0,0,0,1.358054,0,0,6.074103,5.770398,15.93119,15.26091,7.128452,0,7.128452,30.64907,78.5872,0.1304689,6.518486,1.086443,12,16.61896
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.776755,59.90541,51.10323,4.372298,4.372298,10.09698,0,2.890537,4.372298,63.5079,0,0,0,2.776755,0,0,5.724684,5.438449,8.802737,21.67651,8.215204,0,8.215204,38.4427,98.57082,0.1306749,4.809528,2.221404,12,24.45327
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.515735,69.56291,54.23846,2.267248,2.267248,0,-1,0,2.267248,199.1725,1.541625,0,0,4.515735,2.386576,2.267248,0,0,0.5875334,29.0702,0.5875334,0,0.5875334,39.00008,100,0.1306578,2.493972,3.612588,0,33.58593
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.506456,81.04134,56.97807,0.4981975,0.4981975,0,0,0,0.4981975,1305.999,5.982038,0,0,6.506456,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1306578,0.5480173,5.205165,0,36.10543
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.535441,84.60194,59.74736,8.29166,8.29166,3,0,1.095,8.29166,78.81945,0.9652727,0,0,6.535441,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1306578,9.120826,5.228353,12,36.13442
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.416046,87.43727,62.47709,0.881533,0.881533,0,0,0,0.881533,727.8282,5.488117,0,0,6.416046,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1306578,0.9696863,5.132837,0,36.01503
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.241648,89.988,65.19692,2.35877,2.35877,0,0,0,2.35877,264.6145,3.758732,0,0,6.241648,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1306578,2.594647,4.993318,0,35.84063
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.610963,84.44109,66.92773,5.77112,5.77112,0,-1,0,5.77112,79.89719,0,8.881784E-16,0,4.610963,6.074862,5.77112,0,0,0,29.59898,0,1.4639,-1.4639,37.45699,96.04338,0.1306578,6.348231,3.68877,0,34.20994
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.100665,87.63288,67.75851,0,0,0,0,0,0,0,3.47411,0,0,5.100665,0,0,0,0,1.626556,28.13508,1.626556,0,1.626556,39.00008,100,0.1306104,0,4.080532,0,33.23574
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.071006,79.90728,68.64864,0,0,0,0,0,0,0,3.071006,0,0,3.071006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306104,0,2.456805,0,32.66998
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.015497,71.70396,68.20358,6.810349,6.810349,0,0,0,6.810349,14.91109,0,0,0,1.015497,7.168788,6.810349,0,0,0,29.59898,0,6.153291,-6.153291,32.51394,83.36891,0.1306104,7.491384,0.8123976,0,30.61448
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2736426,67.22767,66.31453,2.128424,2.128424,0,0,0,2.128424,12.85658,0,0,0,0.2736426,2.240447,2.128424,0,0,6.83699,23.44569,0,1.966804,-1.966804,30.44075,78.05304,0.1306104,2.341267,0.2189141,0,23.71933
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,64.70241,64.70241,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.022327,21.47888,0,8.8,-8.8,21.16473,54.26843,0.1306104,10.7293,0,0,21.47888
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,62.58588,62.58588,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.80011,12.67888,0,7.350059,-7.350059,13.41709,34.40273,0.1306104,7.680811,0,0,12.67888
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,60.4199,60.4199,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.96684,5.328824,0,4.069669,-4.069669,9.127281,23.40324,0.1306104,4.252804,0,0,5.328824
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,58.13524,58.13524,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.08099532,0,1.222194,1.161084,0,0,31.48869,1.259155,0,1.222194,-1.222194,7.838976,20.0999,0.1306104,1.277193,0,0,1.259155
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,56.55279,56.55279,1.827502,0.0351131,0,-1,0,0.0351131,0,0,1.792389,1.975139,0,0.03696116,0.0351131,0,0,32.84669,0.03696116,0,0.03696116,-0.03696116,7.800015,20,0.1306104,2.010252,0,0,0.03696116
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.29673,55.29673,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.96153,53.96153,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.96261,52.96261,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.04281,52.04281,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,51.15268,51.15268,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306104,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1986041,50.85497,50.26256,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,25.8765,0,0,0,0.1986041,0,0,8.8,8.36,32.88775,0,8.558604,0,8.558604,15.91942,40.81894,0.1307725,0.8442581,0.1588833,12,0.1986041
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.879908,55.57407,49.78782,3.550695,3.550695,11.81111,0,3.324212,3.550695,52.94479,0,0,0,1.879908,0,0,8.260419,7.847398,24.32915,7.702744,9.727305,0,9.727305,25.14755,64.48077,0.1310402,3.905764,1.503926,12,9.582651
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.753983,63.22071,51.04389,8.441273,8.441273,12,0,3.372,8.441273,44.47177,0,0,0,3.753983,0,0,3.558727,3.380791,14.60184,16.45732,7.134774,0,7.134774,31.91619,81.83623,0.131277,9.285399,3.003186,12,20.2113
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.392824,72.88013,54.12967,0,0,0,-1,0,0,0,0,0,0,5.392824,0,0,0,0,7.46707,22.87861,5.392824,0,5.392824,37.03228,94.95436,0.1311202,0,4.31426,0,28.27144
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.599129,76.92451,56.85939,3.259972,3.259972,0,0,0,3.259972,171.7539,0.09333476,0,0,5.599129,3.431549,3.259972,0,0,2.074245,27.73216,2.074245,0,2.074245,39.00008,100,0.13106,3.585969,4.479303,0,33.33129
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.134315,87.3038,59.57923,5.743261,5.743261,0,0,0,5.743261,124.2206,1.088777,0,0,7.134315,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.13106,6.317587,5.707452,0,36.73329
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.613003,88.19318,62.30895,0,0,0,0,0,0,0,6.613003,0,0,6.613003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13106,0,5.290402,0,36.21198
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.763833,82.9166,65.03868,0,0,0,0,0,0,0,4.763833,0,0,4.763833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13106,0,3.811066,0,34.36281
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.985225,81.55762,66.75959,0,0,0,-1,0,0,0,3.985225,0,0,3.985225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13106,0,3.18818,0,33.5842
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.607031,80.86259,67.54092,3.299206,3.299206,0,0,0,3.299206,109.3303,0.1341826,0,0,3.607031,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.13106,3.629126,2.885624,0,33.20601
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.192506,80.2121,68.48051,3.122352,3.122352,0,0,0,3.122352,102.2468,0,0,0,3.192506,3.286686,3.122352,0,0,0,29.59898,0,0.09417969,-0.09417969,38.9008,99.74545,0.13106,3.434587,2.554005,0,32.79148
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.822428,74.394,67.98599,4.383606,4.383606,0,0,0,4.383606,41.57372,0,8.881784E-16,0,1.822428,4.614323,4.383606,0,0,0.1046441,29.5048,0,2.791894,-2.791894,35.95789,92.19953,0.13106,4.821967,1.457942,0,31.32723
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2965893,67.07569,66.08705,0,0,0,0,0,0,0,0,0,0,0.2965893,0,0,0,0,3.206749,26.7129,0.2965893,0,0.2965893,36.23926,92.92099,0.1310514,0,0.2372714,0,27.00949
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,64.53427,64.53427,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.91016,26.97983,0,3.90425,-3.90425,32.12382,82.3686,0.1310514,4.079941,0,0,26.97983
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.41775,62.41775,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.248216,23.07558,0,8.292267,-8.292267,23.383,59.95629,0.1310514,8.66542,0,0,23.07558
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.25177,60.25177,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.46185,14.78332,0,3.911919,-3.911919,19.25948,49.38317,0.1310514,4.087955,0,0,14.78332
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,58.02645,58.02645,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.80842,10.8714,0,1.081262,-1.081262,18.11973,46.46074,0.1310514,1.129918,0,0,10.8714
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,56.41433,56.41433,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,22.00982,9.790136,0,1.247658,-1.247658,16.80458,43.08858,0.1310514,1.303803,0,0,9.790136
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,55.18793,55.18793,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.39611,8.542479,0,0.5515991,-0.5515991,16.22314,41.59772,0.1310514,0.5764211,0,0,8.542479
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,53.85274,53.85274,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,24.009,7.990879,0,0.506956,-0.506956,15.68876,40.22752,0.1310514,0.529769,0,0,7.990879
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,52.85382,52.85382,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.57228,7.483923,0,1.65118,-1.65118,13.94827,35.76471,0.1310514,1.725483,0,0,7.483923
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.93402,51.93402,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.40693,5.832743,0,0.6711765,-0.6711765,13.24078,33.95066,0.1310514,0.7013794,0,0,5.832743
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.07356,51.07356,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.15268,5.161567,0,1.664434,-1.664434,11.48632,29.45204,0.1310514,1.739334,0,0,5.161567
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,50.40102,50.40102,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,29.00205,3.497133,0,0.3772156,-0.3772156,11.0887,28.4325,0.1310514,0.3941903,0,0,3.497133
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2150749,50.82486,50.18343,2.103857,2.103857,0,0,0,2.103857,10.22289,0,0,0,0.2150749,2.214586,2.103857,0,0,29.42118,3.119917,0,1.999512,-1.999512,8.981027,23.02823,0.1310514,2.314243,0.1720599,0,3.334992
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.515187,54.33374,49.7087,3.253423,3.253423,11.36297,0,3.21083,3.253423,46.57209,0,0,0,1.515187,0,0,8.109543,7.704065,31.64286,1.120405,9.219253,0,9.219253,17.72718,45.45421,0.1313038,3.578766,1.21215,12,2.635592
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.705803,56.2592,50.98455,1.696581,1.696581,10.49658,0,2.991635,1.696581,100.5436,0,0,0,1.705803,0,0,8.8,8.36,22.42361,9.417733,10.0658,0,10.0658,27.27644,69.93945,0.131477,1.866239,1.364643,12,11.12354
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.693411,62.72744,54.02087,3.865222,3.865222,0,-1,0,3.865222,69.68323,0,0,0,2.693411,4.068654,3.865222,0,0,12.3578,18.47696,0,1.375243,-1.375243,25.8268,66.22244,0.131477,4.251744,2.154729,0,21.17037
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.355182,67.97746,56.72093,0.1988159,0.1988159,0,0,0,0.1988159,1687.583,0,0,0,3.355182,0.2092799,0.1988159,0,0,13.88585,17.10171,3.145903,0,3.145903,28.81127,73.8749,0.1313859,0.2186975,2.684146,0,20.4569
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.159887,70.18275,59.41109,7.571751,7.571751,0,0,0,7.571751,41.73258,0,8.881784E-16,0,3.159887,7.970264,7.571751,0,0,10.73995,19.93303,0,4.810377,-4.810377,23.74069,60.87343,0.1313859,8.328926,2.52791,0,23.09291
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.661039,83.40877,62.08148,2.599268,2.599268,0,0,0,2.599268,217.7936,0,0,0,5.661039,2.736071,2.599268,0,0,16.08481,15.12265,2.924968,0,2.924968,26.51555,67.98846,0.1313013,2.859195,4.528831,0,20.78369
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.067935,79.70104,64.8112,4.324773,4.324773,0,0,0,4.324773,94.06123,0,8.881784E-16,0,4.067935,4.552393,4.324773,0,0,13.15984,17.75512,0,0.4844578,-0.4844578,26.00489,66.67908,0.1313013,4.757251,3.254348,0,21.82305
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.032429,81.4426,66.48267,5.713479,5.713479,0,-1,0,5.713479,70.57748,0,0,0,4.032429,6.014188,5.713479,0,0,13.69813,17.27066,0,1.981759,-1.981759,23.91593,61.32278,0.1313013,6.284827,3.225943,0,21.30309
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.385429,79.70555,67.31345,0,0,0,0,0,0,0,0,0,0,3.385429,0,0,0,0,15.90008,15.2889,3.385429,0,3.385429,27.12763,69.55789,0.1312035,0,2.708344,0,18.67433
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.302818,76.48818,68.26292,3.382435,3.382435,0,0,0,3.382435,68.08168,0,0,0,2.302818,3.560457,3.382435,0,0,12.51466,18.33579,0,1.257639,-1.257639,25.80197,66.15875,0.1312035,3.720678,1.842255,0,20.63861
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8386139,70.6265,67.75851,0,0,0,0,0,0,0,0,0,0,0.8386139,0,0,0,0,13.91203,17.07815,0.8386139,0,0.8386139,26.59754,68.19869,0.1311793,0,0.6708911,0,17.91676
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09487747,66.18372,65.86947,6.978788,6.978788,0,0,0,6.978788,1.359512,0,8.881784E-16,0,0.09487747,7.346093,6.978788,0,0,13.07342,17.8329,0,7.251215,-7.251215,18.95409,48.60014,0.1311793,7.676667,0.07590198,0,17.92778
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,64.31669,64.31669,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,21.13033,10.58169,0,2.704535,-2.704535,16.10326,41.29033,0.1311793,2.826239,0,0,10.58169
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,62.14082,62.14082,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,24.13536,7.877151,0,2.471991,-2.471991,13.49755,34.60905,0.1311793,2.58323,0,0,7.877151
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,60.02429,60.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88202,5.40516,0,0,0,13.49755,34.60905,0.1311793,0,0,0,5.40516
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.79897,57.79897,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,26.88202,5.40516,0,2.675321,-2.675321,10.67752,27.3782,0.1311793,2.795711,0,0,5.40516
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8546,2.729839,0,0,0,10.67752,27.3782,0.1311793,0,0,0,2.729839
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.01979,55.01979,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,29.8546,2.729839,0,1.628598,-1.628598,8.960825,22.97643,0.1311793,1.701885,0,0,2.729839
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,53.6846,53.6846,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,31.66415,1.10124,0,0.5903667,-0.5903667,8.338524,21.38079,0.1311793,0.6169332,0,0,1.10124
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,52.73513,52.73513,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,32.32011,0.5108737,0,0.3132405,-0.3132405,8.008339,20.53416,0.1311793,0.3273364,0,0,0.5108737
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,51.82523,51.82523,1.150392,0.1877515,0,-1,0,0.1877515,0,0,0.9626409,1.07768,0,0.1976331,0.1877515,0,0,32.66816,0.1976331,0,0.1976331,-0.1976331,7.800015,20,0.1311793,1.265432,0,0,0.1976331
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.98455,50.98455,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311793,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,50.3219,50.3219,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313328,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1067691,50.39215,50.07464,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.33185,0,0,0,0.1067691,0,0,8.8,8.36,24.52775,7.524,8.466769,0,8.466769,23.76329,60.93139,0.1314958,0.8809434,0.08541529,12,7.630769
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.728348,54.89548,49.5999,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.09837,0,0,0,1.728348,0,0,8.335207,7.918447,16.06098,15.14409,9.646795,0,9.646795,32.91504,84.39738,0.1317357,3.389017,1.382679,12,16.87244
