Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.984517,60.33488,50.84608,2.600911,2.600911,0,0,0,2.600911,114.7489,0,0,0,2.984517,2.737801,2.600911,0,0,6.414189,23.82621,0.2467165,0,0.2467165,33.1491,84.99752,0.1317286,2.861002,2.387614,0,26.81072
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.207998,67.96966,53.85274,2.635607,2.635607,0,-1,0,2.635607,159.6596,0,0,0,4.207998,2.774323,2.635607,0,0,6.167473,24.04825,1.433676,0,1.433676,34.5092,88.48496,0.1316873,2.899167,3.366399,0,28.25625
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.117319,78.71622,56.49345,1.987023,1.987023,0,0,0,1.987023,307.8635,0,0,0,6.117319,2.091603,1.987023,0,0,4.733798,25.33856,4.025716,0,4.025716,38.32833,98.27758,0.1315715,2.185725,4.893855,0,31.45588
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.207446,82.39394,59.19351,7.160056,7.160056,0,0,0,7.160056,86.6955,0,0,0,6.207446,7.536901,7.160056,0,0,0.7080817,28.9617,0,1.329454,-1.329454,36.92696,94.68433,0.1315715,7.876061,4.965957,0,35.16915
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.124654,85.28248,61.86389,0,0,0,0,0,0,0,3.939401,0,0,6.124654,0,0,0,0,2.185253,27.63225,2.185253,0,2.185253,39.00008,100,0.1315088,0,4.899724,0,33.7569
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.408848,80.81071,64.53427,0,0,0,0,0,0,0,4.408848,0,0,4.408848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315088,0,3.527078,0,34.00782
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.209748,86.34532,66.25519,2.730403,2.730403,0,-1,0,2.730403,190.8051,2.335639,0,0,5.209748,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1315088,3.003444,4.167798,0,34.80873
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.83747,81.31882,67.09586,0.6147008,0.6147008,0,0,0,0.6147008,624.2825,3.190416,0,0,3.83747,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1315088,0.6761709,3.069976,0,33.43645
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.187348,79.64786,67.98599,5.99,5.99,0,0,0,5.99,53.21115,0,8.881784E-16,0,3.187348,6.305264,5.99,0,0,0,29.59898,0,3.117915,-3.117915,35.71351,91.57291,0.1315088,6.589,2.549879,0,32.78633
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.869692,74.03841,67.48159,0.2511261,0.2511261,0,0,0,0.2511261,744.523,0,0,0,1.869692,0.2643433,0.2511261,0,0,3.46435,26.48106,1.605348,0,1.605348,37.23647,95.47795,0.1314627,0.2762387,1.495753,0,28.35075
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3041762,66.60305,65.59254,7.923469,7.923469,9.400553,0,2.71434,7.923469,3.838927,-2.220446E-16,0,0,0.3041762,0,0,1.477084,1.40323,1.859002,27.92588,1.707406,0,1.707406,38.85626,99.63124,0.131522,8.715816,0.2433409,12,28.23005
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1515955,29.46254,0,6.638727,-6.638727,31.85843,81.68812,0.131522,6.937469,0,0,29.46254
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.527958,22.82382,0,0.2124186,-0.2124186,31.63452,81.11399,0.131522,0.2219774,0,0,22.82382
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.763979,22.6114,0,3.480763,-3.480763,27.96548,71.7062,0.131522,3.637397,0,0,22.6114
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.63149,19.13063,0,0.8290623,-0.8290623,27.09157,69.46542,0.131522,0.8663701,0,0,19.13063
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.55267,18.30157,0,1.068326,-1.068326,25.96545,66.57795,0.131522,1.116401,0,0,18.30157
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.7397,17.23325,0,0.5381137,-0.5381137,25.39823,65.12354,0.131522,0.5623288,0,0,17.23325
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.33761,16.69513,0,1.733243,-1.733243,23.57123,60.43893,0.131522,1.811239,0,0,16.69513
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.26343,14.96189,0,0.5048282,-0.5048282,23.0391,59.07449,0.131522,0.5275454,0,0,14.96189
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.82435,14.45706,0,0.2027303,-0.2027303,22.8254,58.52655,0.131522,0.2118531,0,0,14.45706
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.04961,14.25433,0,1.302572,-1.302572,21.45237,55.00596,0.131522,1.361188,0,0,14.25433
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49691,12.95176,0,0,0,21.45237,55.00596,0.131522,0,0,0,12.95176
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05275212,50.14225,49.98563,1.099036,1.099036,0,0,0,1.099036,4.799853,0,0,0,0.05275212,1.15688,1.099036,0,0,18.49691,12.95176,0,1.104128,-1.104128,20.28852,52.02173,0.131522,1.20894,0.04220169,0,13.00451
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.889404,55.3163,49.51089,0.06261513,0.06261513,0,0,0,0.06261513,3017.489,0,0,0,1.889404,0.06591066,0.06261513,0,0,19.72372,11.84763,1.823494,0,1.823494,22.01843,56.45741,0.1314697,0.06887664,1.511523,0,13.73703
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.992171,60.24449,50.73729,3.756458,3.756458,0,0,0,3.756458,79.65405,0,0,0,2.992171,3.954167,3.756458,0,0,17.90022,13.48878,0,0.9619957,-0.9619957,21.0044,53.85733,0.1314697,4.132104,2.393737,0,16.48095
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.725699,69.77606,53.71428,0,0,0,-1,0,0,0,0,0,0,4.725699,0,0,0,0,18.96911,12.52678,4.725699,0,4.725699,25.48759,65.35267,0.1313344,0,3.780559,0,17.25248
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.333178,79.5006,56.35499,0.08041487,0.08041487,0,0,0,0.08041487,7875.63,0,0,0,6.333178,0.08464723,0.08041487,0,0,14.24341,16.77991,6.24853,0,6.24853,31.41547,80.55232,0.1311559,0.08845636,5.066542,0,23.11309
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.054573,81.49671,59.02537,7.060701,7.060701,0,0,0,7.060701,85.75031,0,0,0,6.054573,7.432317,7.060701,0,0,7.99488,22.40359,0,1.377744,-1.377744,29.9632,76.82856,0.1311559,7.766771,4.843658,0,28.45816
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.311336,85.88507,61.63641,0,0,0,0,0,0,0,0,0,0,6.311336,0,0,0,0,9.525706,21.02584,6.311336,0,6.311336,35.95066,92.18099,0.1309761,0,5.049068,0,27.33718
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.70119,86.3527,64.36614,0,0,0,0,0,0,0,2.486819,0,0,5.70119,0,0,0,0,3.214371,26.70604,3.214371,0,3.214371,39.00008,100,0.1308847,0,4.560952,0,32.40723
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.602177,87.91614,66.0376,2.077372,2.077372,0,-1,0,2.077372,269.6762,3.41547,0,0,5.602177,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1308847,2.285109,4.481741,0,35.20116
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.372655,87.83715,66.86839,6.064162,6.064162,0,0,0,6.064162,88.59682,0,8.881784E-16,0,5.372655,6.383329,6.064162,0,0,0,29.59898,0,1.010674,-1.010674,37.93473,97.26836,0.1308847,6.670578,4.298124,0,34.97163
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.754537,81.78386,67.81786,3.936246,3.936246,0,0,0,3.936246,95.38369,0,0,0,3.754537,4.143417,3.936246,0,0,1.122971,28.5883,0,0.3888801,-0.3888801,37.52482,96.21729,0.1308847,4.329871,3.003629,0,32.34284
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.837769,73.80656,67.3728,2.23639,2.23639,0,0,0,2.23639,82.17567,0,0,0,1.837769,2.354095,2.23639,0,0,1.55506,28.19942,0,0.5163265,-0.5163265,36.98056,94.82176,0.1308847,2.460029,1.470215,0,30.03719
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3027567,66.42896,65.4244,0,0,0,0,0,0,0,0,0,0,0.3027567,0,0,0,0,2.128756,27.6831,0.3027567,0,0.3027567,37.26778,95.55823,0.1308761,0,0.2422053,0,27.98585
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826,27.95558,0,0,0,37.26778,95.55823,0.1308761,0,0,0,27.95558
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.826,27.95558,0,2.403059,-2.403059,34.73474,89.06325,0.1308761,2.511197,0,0,27.95558
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496065,25.55252,0,0,0,34.73474,89.06325,0.1308761,0,0,0,25.55252
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.496065,25.55252,0,0.8796362,-0.8796362,33.80752,86.68577,0.1308761,0.9192199,0,0,25.55252
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473439,24.67288,0,0,0,33.80752,86.68577,0.1308761,0,0,0,24.67288
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.473439,24.67288,0,1.878781,-1.878781,31.82711,81.60781,0.1308761,1.963326,0,0,24.67288
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.560973,22.7941,0,1.290623,-1.290623,30.46667,78.11951,0.1308761,1.348701,0,0,22.7941
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.994999,21.50348,0,0,0,30.46667,78.11951,0.1308761,0,0,0,21.50348
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.994999,21.50348,0,1.530351,-1.530351,28.85354,73.98329,0.1308761,1.599217,0,0,21.50348
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69539,19.97313,0,0,0,28.85354,73.98329,0.1308761,0,0,0,19.97313
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.69539,19.97313,0,1.66897,-1.66897,27.09429,69.4724,0.1308761,1.744074,0,0,19.97313
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03487624,50.00996,49.90651,0.1472541,0.1472541,0,0,0,0.1472541,23.68439,0,2.775558E-17,0,0.03487624,0.1550043,0.1472541,0,0,12.5498,18.30416,0,0.1201281,-0.1201281,26.96767,69.14772,0.1308761,0.1619795,0.02790099,0,18.33904
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.141678,56.04465,49.43177,4.673916,4.673916,0,0,0,4.673916,45.82191,0,8.881784E-16,0,2.141678,4.919912,4.673916,0,0,12.68328,18.18403,0,2.778234,-2.778234,24.03915,61.63873,0.1308761,5.141308,1.713342,0,20.32571
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.334332,64.88271,50.65817,5.491532,5.491532,0,0,0,5.491532,78.92756,0,0,0,4.334332,5.78056,5.491532,0,0,15.7702,15.4058,0,1.446228,-1.446228,22.51469,57.72987,0.1308761,6.040685,3.467466,0,19.74013
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.840274,74.09541,53.60548,1.740583,1.740583,0,-1,0,1.740583,335.5355,0,0,0,5.840274,1.832193,1.740583,0,0,17.37712,13.95957,4.008081,0,4.008081,26.31709,67.47959,0.1307623,1.914642,4.67222,0,19.79984
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.180732,83.1937,56.18685,5.895496,5.895496,0,0,0,5.895496,121.8003,0,0,0,7.180732,6.205786,5.895496,0,0,13.36904,17.56684,0.9749467,0,0.9749467,27.24201,69.85117,0.1307347,6.485046,5.744586,0,24.74757
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.324163,87.32429,58.85723,5.776563,5.776563,0,0,0,5.776563,126.791,0,0,0,7.324163,6.080593,5.776563,0,0,12.39409,18.44429,1.243571,0,1.243571,28.42176,72.87617,0.1306994,6.354219,5.859331,0,25.76846
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.701005,92.84878,61.52762,2.785387,2.785387,0,0,0,2.785387,276.4789,0,0,0,7.701005,2.931986,2.785387,0,0,11.15052,19.56351,4.769019,0,4.769019,32.94605,84.47689,0.1305645,3.063926,6.160804,0,27.26451
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.219552,93.79517,64.19801,1.234692,1.234692,0,0,0,1.234692,584.7249,0,0,0,7.219552,1.299676,1.234692,0,0,6.381504,23.85563,5.919876,0,5.919876,38.56214,98.87708,0.1303973,1.358161,5.775641,0,31.07518
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.913046,89.27872,65.92881,7.085799,7.085799,0,-1,0,7.085799,83.44925,0,0,0,5.913046,7.458736,7.085799,0,0,0.4616273,29.18351,0,1.54569,-1.54569,36.93284,94.6994,0.1303973,7.794379,4.730437,0,35.09656
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.035912,86.14883,66.75959,4.36164,4.36164,0,0,0,4.36164,115.4591,0,0,0,5.035912,4.591201,4.36164,0,0,2.179061,27.63782,0.4447115,0,0.4447115,37.35473,95.78117,0.1303848,4.797805,4.02873,0,32.67374
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.379856,80.12033,67.70906,3.530656,3.530656,0,0,0,3.530656,95.72884,0,0,0,3.379856,3.71648,3.530656,0,0,1.734349,28.03806,0,0.3366239,-0.3366239,36.9999,94.87134,0.1303848,3.883722,2.703885,0,31.41792
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.899243,73.91852,67.264,0.3554888,0.3554888,0,0,0,0.3554888,534.2623,0,0,0,1.899243,0.3741988,0.3554888,0,0,2.108376,27.70144,1.525044,0,1.525044,38.44668,98.58104,0.1303418,0.3910377,1.519394,0,29.60068
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2880001,66.27012,65.31561,6.635375,6.635375,0,0,0,6.635375,4.340374,0,8.881784E-16,0,0.2880001,6.984605,6.635375,0,0,0.5833315,29.07398,0,6.696605,-6.696605,31.38784,80.48148,0.1303418,7.298913,0.2304001,0,29.36198
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,8.024004,22.37737,0,1.173071,-1.173071,30.15131,77.31091,0.1303418,1.225859,0,0,22.37737
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.327416,21.2043,0,0,0,30.15131,77.31091,0.1303418,0,0,0,21.2043
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,9.327416,21.2043,0,7.329908,-7.329908,22.42491,57.49966,0.1303418,7.659754,0,0,21.2043
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,17.47176,13.87439,0,0.3459063,-0.3459063,22.0603,56.56475,0.1303418,0.3614721,0,0,13.87439
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.8561,13.52849,0,0,0,22.0603,56.56475,0.1303418,0,0,0,13.52849
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.8561,13.52849,0,1.073779,-1.073779,20.92843,53.66254,0.1303418,1.1221,0,0,13.52849
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04919,12.45471,0,0,0,20.92843,53.66254,0.1303418,0,0,0,12.45471
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,19.04919,12.45471,0,0.7150745,-0.7150745,20.17468,51.72984,0.1303418,0.7472529,0,0,12.45471
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.84372,11.73963,0,0.6996921,-0.6996921,19.43714,49.83871,0.1303418,0.7311783,0,0,11.73963
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.62115,11.03994,0,0.8771851,-0.8771851,18.5125,47.46786,0.1303418,0.9166584,0,0,11.03994
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.5958,10.16276,0,1.401956,-1.401956,17.03471,43.67866,0.1303418,1.465044,0,0,10.16276
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03694709,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0,0.03694709,0,0,0,0,23.15353,8.760801,0.03694709,0,0.03694709,17.06976,43.76853,0.1303407,0,0.02955768,0,8.797748
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.120817,55.88415,49.34276,3.993572,3.993572,0,0,0,3.993572,53.10577,0,4.440892E-16,0,2.120817,4.20376,3.993572,0,0,23.11658,8.794053,0,2.082942,-2.082942,14.87415,38.13876,0.1303407,4.392929,1.696654,0,10.91487
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.577709,62.08238,50.56916,3.641,3.641,0,0,0,3.641,98.26172,4.440892E-16,0,0,3.577709,3.832631,3.641,0,0,25.43096,6.711111,0,0.2549224,-0.2549224,14.60544,37.44976,0.1303407,4.0051,2.862167,0,10.28882
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.649139,73.17067,53.4868,3.149446,3.149446,0,-1,0,3.149446,179.3692,0,0,0,5.649139,3.315207,3.149446,0,0,25.71421,6.456188,2.333932,0,2.333932,16.8196,43.12709,0.130275,3.464391,4.519311,0,12.10533
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.501067,79.87631,56.04839,1.782783,1.782783,0,0,0,1.782783,364.6584,0,0,0,6.501067,1.876613,1.782783,0,0,23.38028,8.556727,4.624454,0,4.624454,21.20674,54.37615,0.130145,1.961061,5.200854,0,15.05779
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.108122,81.3298,58.6891,1.474545,1.474545,0,0,0,1.474545,414.2377,0,0,0,6.108122,1.552153,1.474545,0,0,18.75583,12.71874,4.55597,0,4.55597,25.52891,65.45862,0.1300171,1.622,4.886498,0,18.82686
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.335679,90.5914,61.31003,2.129339,2.129339,0,0,0,2.129339,344.5049,0,0,0,7.335679,2.24141,2.129339,0,0,14.19986,16.81911,5.094268,0,5.094268,30.36176,77.85051,0.1298744,2.342273,5.868543,0,24.15479
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.750585,91.02228,63.98042,2.013314,2.013314,0,0,0,2.013314,335.2972,0,0,0,6.750585,2.119278,2.013314,0,0,9.105587,21.40395,4.631307,0,4.631307,34.7554,89.11624,0.129745,2.214645,5.400468,0,28.15454
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.357412,91.20716,65.70133,4.084105,4.084105,0,-1,0,4.084105,155.6623,0,0,0,6.357412,4.299058,4.084105,0,0,4.47428,25.57213,2.058353,0,2.058353,36.70813,94.12321,0.1296875,4.492516,5.085929,0,31.92954
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.543116,83.69647,66.54201,5.016709,5.016709,0,0,0,5.016709,90.55968,0,0,0,4.543116,5.280747,5.016709,0,0,2.415927,27.42464,0,0.7376311,-0.7376311,35.9306,92.12955,0.1296875,5.518381,3.634493,0,31.96776
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.272001,79.43348,67.48159,2.878301,2.878301,0,0,0,2.878301,113.6782,0,0,0,3.272001,3.029791,2.878301,0,0,3.235517,26.68701,0.2422104,0,0.2422104,36.16038,92.71873,0.1296808,3.166131,2.617601,0,29.95901
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.828225,73.4185,67.03652,5.899625,5.899625,0,0,0,5.899625,30.98884,0,8.881784E-16,0,1.828225,6.210132,5.899625,0,0,2.993307,26.905,0,4.381906,-4.381906,31.54144,80.87534,0.1296808,6.489587,1.46258,0,28.73323
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3163018,66.13544,65.08813,0.2056764,0.2056764,0,0,0,0.2056764,153.7861,0,0,0,0.3163018,0.2165015,0.2056764,0,0,7.862091,22.5231,0.09980025,0,0.09980025,31.63612,81.1181,0.129678,0.2262441,0.2530414,0,22.8394
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,7.762291,22.61292,0,5.923782,-5.923782,25.39191,65.10732,0.129678,6.190352,0,0,22.61292
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,14.34427,16.68913,0,1.123728,-1.123728,24.2074,62.07012,0.129678,1.174296,0,0,16.68913
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,15.59286,15.56541,0,1.362507,-1.362507,22.77119,58.38754,0.129678,1.42382,0,0,15.56541
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,17.10675,14.2029,0,2.111408,-2.111408,20.54557,52.68083,0.129678,2.206422,0,0,14.2029
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,19.45276,12.09149,0,1.574179,-1.574179,18.88624,48.42615,0.129678,1.645017,0,0,12.09149
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,21.20185,10.51731,0,2.400037,-2.400037,16.35637,41.93934,0.129678,2.508038,0,0,10.51731
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,23.86856,8.117275,0,2.494563,-2.494563,13.72687,35.19704,0.129678,2.606819,0,0,8.117275
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6403,5.622712,0,0,0,13.72687,35.19704,0.129678,0,0,0,5.622712
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,26.6403,5.622712,0,1.151527,-1.151527,12.51306,32.0847,0.129678,1.203346,0,0,5.622712
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,27.91977,4.471185,0,1.950067,-1.950067,10.45751,26.81407,0.129678,2.03782,0,0,4.471185
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,30.08651,2.521117,0,0.3654373,-0.3654373,10.0723,25.82636,0.129678,0.381882,0,0,2.521117
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2222395,50.33971,49.67903,1.331385,1.331385,0,0,0,1.331385,16.69235,0,0,0,0.2222395,1.401458,1.331385,0,0,30.49255,2.15568,0,1.179219,-1.179219,8.829296,22.63918,0.129678,1.464524,0.1777916,0,2.37792
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.168696,52.76428,49.23396,2.137029,2.137029,10.93703,0,3.103068,2.137029,54.68788,0,0,0,1.168696,0,0,8.8,8.36,31.8028,0.9764613,9.528696,0,9.528696,17.86901,45.81788,0.1298917,2.350732,0.9349566,12,2.145157
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.926117,56.39193,50.43069,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.81314,0,0,0,1.926117,0,0,7.494459,7.119736,22.2741,9.552287,9.045853,0,9.045853,26.45066,67.82207,0.1301816,4.948781,1.540893,12,11.4784
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.342113,60.7988,53.32855,1.704912,1.704912,0,-1,0,1.704912,137.3744,0,0,0,2.342113,1.794644,1.704912,0,0,13.22825,17.69355,0.5474684,0,0.5474684,26.97003,69.15379,0.1301663,1.875403,1.87369,0,20.03567
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.928993,65.50549,55.85058,1.768643,1.768643,0,0,0,1.768643,165.6068,0,0,0,2.928993,1.86173,1.768643,0,0,12.68078,18.18628,1.067264,0,1.067264,27.98253,71.74993,0.1301365,1.945507,2.343194,0,21.11527
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.090947,76.68211,58.47151,2.615122,2.615122,0,0,0,2.615122,194.6734,0,0,0,5.090947,2.75276,2.615122,0,0,11.61352,19.14681,2.338187,0,2.338187,30.20073,77.43761,0.1300714,2.876634,4.072757,0,24.23776
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.955562,83.54317,61.08256,0,0,0,0,0,0,0,0,0,0,5.955562,0,0,0,0,9.27533,21.25118,5.955562,0,5.955562,35.85067,91.92461,0.1299058,0,4.76445,0,27.20674
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.518155,84.76606,63.75294,1.813749,1.813749,0,0,0,1.813749,304.2403,0.2891778,0,0,5.518155,1.909209,1.813749,0,0,3.319768,26.61119,3.319768,0,3.319768,39.00008,100,0.1298137,1.995124,4.414524,0,32.12934
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.926829,88.79615,65.48374,2.042701,2.042701,0,-1,0,2.042701,290.1467,3.776618,0,0,5.926829,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1298137,2.246971,4.741463,0,35.52581
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.133062,86.06448,66.31453,0,0,0,0,0,0,0,5.133062,0,0,5.133062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298137,0,4.10645,0,34.73204
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.545872,76.34779,67.264,4.95211,4.95211,0,0,0,4.95211,51.40983,0,0,0,2.545872,5.212748,4.95211,0,0,0,29.59898,0,2.666876,-2.666876,36.18894,92.79198,0.1298137,5.447321,2.036697,0,32.14485
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.45325,71.83297,66.81893,0.9734818,0.9734818,0,0,0,0.9734818,149.2837,0,0,0,1.45325,1.024718,0.9734818,0,0,2.963196,26.9321,0.4285319,0,0.4285319,36.59549,93.83439,0.1298018,1.07083,1.1626,0,28.38535
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2221763,65.60342,64.87054,7.244196,7.244196,0,0,0,7.244196,3.066956,0,8.881784E-16,0,0.2221763,7.625469,7.244196,0,0,2.534664,27.31778,0,7.403293,-7.403293,28.79173,73.8248,0.1298018,7.968616,0.177741,0,27.53996
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1298018,0,0,0,19.91449
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1298018,0,0,0,19.91449
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.08471,59.08471,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.76054,19.91449,0,4.214714,-4.214714,24.34903,62.43328,0.1298018,4.404376,0,0,19.91449
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.02753,57.02753,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.44356,15.69977,0,0.4899544,-0.4899544,23.83257,61.10904,0.1298018,0.5120024,0,0,15.69977
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,55.57365,55.57365,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.98795,15.20982,0,0.3977791,-0.3977791,23.41328,60.03392,0.1298018,0.4156791,0,0,15.20982
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,54.43627,54.43627,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.42993,14.81204,0,0.2546338,-0.2546338,23.14487,59.3457,0.1298018,0.2660923,0,0,14.81204
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.16042,53.16042,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.71286,14.55741,0,1.111442,-1.111442,21.97331,56.3417,0.1298018,1.161457,0,0,14.55741
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,52.21095,52.21095,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.94779,13.44596,0,0.9300058,-0.9300058,20.99299,53.82808,0.1298018,0.9718561,0,0,13.44596
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,51.32082,51.32082,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.98113,12.51596,0,1.492507,-1.492507,19.41975,49.79414,0.1298018,1.559669,0,0,12.51596
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,50.50982,50.50982,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.63947,11.02345,0,1.582952,-1.582952,17.75118,45.51574,0.1298018,1.654185,0,0,11.02345
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39831,9.440499,0,0,0,17.75118,45.51574,0.1298018,0,0,0,9.440499
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05220393,49.75451,49.5999,1.524884,1.524884,0,0,0,1.524884,3.423469,0,2.220446E-16,0,0.05220393,1.605141,1.524884,0,0,22.39831,9.440499,0,1.552937,-1.552937,16.11424,41.31847,0.1298018,1.677372,0.04176315,0,9.492703
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1183155,49.47492,49.12517,0.2297053,0.2297053,0,0,0,0.2297053,51.5075,0,0,0,0.1183155,0.2417951,0.2297053,0,0,24.12379,7.887563,0,0.1234796,-0.1234796,15.98408,40.98473,0.1298018,0.2526759,0.09465238,0,8.005878
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4297168,51.61009,50.3219,3.943026,3.943026,0,0,0,3.943026,10.89815,0,4.440892E-16,0,0.4297168,4.150554,3.943026,0,0,24.26099,7.764083,0,3.720837,-3.720837,12.06197,30.92807,0.1298018,4.337329,0.3437734,0,8.1938
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3857745,54.35795,53.1802,6.734144,4.207569,0,-1,0,4.207569,9.168583,0,2.526575,3.493177,0.3857745,4.42902,4.207569,0,0,28.39526,4.043246,0,4.043246,-4.043246,7.800015,20,0.1298018,7.407558,0.3086196,0,4.42902
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6694225,57.78381,55.69234,6.668754,6.668754,12,0,3.372,6.668754,10.03819,0,0,0,0.6694225,0,0,5.331246,5.064683,32.88775,0,5.734106,0,5.734106,13.23987,33.94831,0.1300009,7.33563,0.535538,12,0.6694225
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.68276,63.78333,58.30338,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.26872,0,0,0,1.68276,0,0,8.184834,7.775592,27.15365,5.160695,9.458353,0,9.458353,22.21285,56.95591,0.1302459,3.610459,1.346208,12,6.843456
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.879284,67.18359,60.91442,3.376943,3.376943,11.66968,0,3.288429,3.376943,55.65045,0,0,0,1.879284,0,0,8.292736,7.878099,17.6953,13.67321,9.757383,0,9.757383,31.46951,80.6909,0.1304937,3.714637,1.503427,12,15.5525
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.33537,68.01675,63.53535,6.493122,6.493122,0,0,0,6.493122,20.56592,0,8.881784E-16,0,1.33537,6.834865,6.493122,0,0,7.937912,22.45486,0,5.499495,-5.499495,25.67254,65.82689,0.1304937,7.142434,1.068296,0,23.79023
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6242722,67.34115,65.25626,3.250836,3.250836,0,-1,0,3.250836,19.20344,0,0,0,0.6242722,3.421932,3.250836,0,0,14.04846,16.95536,0,2.79766,-2.79766,22.72355,58.26538,0.1304937,3.575919,0.4994177,0,17.57964
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9796277,69.40775,66.08705,2.854524,2.854524,0,0,0,2.854524,34.31843,0,4.440892E-16,0,0.9796277,3.004762,2.854524,0,0,17.15697,14.1577,0,2.025134,-2.025134,20.58887,52.79186,0.1304937,3.139976,0.7837021,0,15.13733
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.171405,67.66965,67.09586,2.333154,2.333154,0,0,0,2.333154,7.346493,0,8.881784E-16,0,0.171405,2.455951,2.333154,0,0,19.40712,12.13257,0,2.284546,-2.284546,18.18074,46.6172,0.1304937,2.566469,0.137124,0,12.30397
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02337076,66.66914,66.59146,0,0,0,0,0,0,0,0,0,0,0.02337076,0,0,0,0,21.94551,9.848022,0.02337076,0,0.02337076,18.20291,46.67405,0.130493,0,0.01869661,0,9.871393
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.333614,65.80444,64.70241,3.140496,3.140496,0,0,0,3.140496,10.62297,0,0,0,0.333614,3.305785,3.140496,0,0,21.92214,9.869056,0,2.972171,-2.972171,15.06997,38.64087,0.130493,3.454545,0.2668912,0,10.20267
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.09029,63.09029,11.37636,6.552041,0,-1,0,6.552041,0,0,4.824315,5.96195,0,6.896884,6.552041,0,0,25.22455,6.896884,0,6.896884,-6.896884,7.800015,20,0.130493,12.51399,0,0,6.896884
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.91442,60.91442,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,58.91658,58.91658,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,56.85939,56.85939,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.40552,55.40552,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,54.26813,54.26813,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.02195,53.02195,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.10215,52.10215,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.2417,51.2417,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,50.43069,50.43069,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130493,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,49.76804,49.76804,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130756,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08554699,49.76426,49.51089,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.82292,1.776357E-15,0,0,0.08554699,0,0,8.8,8.36,24.52775,7.524,8.445547,0,8.445547,23.74316,60.87977,0.1308931,0.4747115,0.06843759,12,7.609547
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1990547,49.62516,49.03616,3.678599,3.678599,11.99908,0,3.371768,3.678599,5.411155,0,0,0,0.1990547,0,0,8.320485,7.904461,16.08221,15.12499,8.103516,0,8.103516,31.43083,80.59171,0.1311744,4.046459,0.1592437,12,15.32405
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.452034,54.6549,50.2131,5.668321,5.668321,0,0,0,5.668321,25.61664,0,8.881784E-16,0,1.452034,5.966653,5.668321,0,0,7.978691,22.41816,0,4.51462,-4.51462,26.672,68.38961,0.1311744,6.235153,1.161627,0,23.87019
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.2253,60.10555,53.04173,2.358902,2.358902,0,-1,0,2.358902,94.33625,0,0,0,2.2253,2.483055,2.358902,0,0,12.99494,17.90354,0,0.257755,-0.257755,26.4003,67.69295,0.1311744,2.594792,1.78024,0,20.12884
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.630622,60.75315,55.55387,4.704258,4.704258,0,0,0,4.704258,34.66268,0,8.881784E-16,0,1.630622,4.95185,4.704258,0,0,13.28133,17.64578,0,3.321229,-3.321229,22.89942,58.71635,0.1311744,5.174684,1.304497,0,19.2764
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.9848,64.63777,58.13524,3.639759,3.639759,0,0,0,3.639759,54.5311,0,0,0,1.9848,3.831325,3.639759,0,0,16.97158,14.32455,0,1.846524,-1.846524,20.95301,53.72557,0.1311744,4.003735,1.58784,0,16.30935
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.763614,66.61567,60.75618,0.2543602,0.2543602,0,0,0,0.2543602,693.3531,0,0,0,1.763614,0.2677476,0.2543602,0,0,19.02328,12.47803,1.495867,0,1.495867,22.37212,57.36428,0.131133,0.2797962,1.410891,0,14.24164
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.951348,73.69059,63.36722,2.405277,2.405277,0,0,0,2.405277,122.703,0,0,0,2.951348,2.531871,2.405277,0,0,17.52741,13.82431,0.419477,0,0.419477,22.77007,58.38467,0.1311214,2.645805,2.361078,0,16.77566
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8381686,67.8481,65.03868,0.4955772,0.4955772,0,-1,0,0.4955772,169.1298,0,0,0,0.8381686,0.5216602,0.4955772,0,0,17.10793,14.20184,0.3165083,0,0.3165083,23.07033,59.15458,0.1311126,0.5451349,0.6705348,0,15.04001
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.5464,71.24114,65.92881,0.8386536,0.8386536,0,0,0,0.8386536,184.3908,0,0,0,1.5464,0.8827932,0.8386536,0,0,16.79143,14.4867,0.6636068,0,0.6636068,23.69989,60.76882,0.1310942,0.922519,1.23712,0,16.0331
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.118416,74.31263,66.86839,2.997966,2.997966,0,0,0,2.997966,70.66175,0,4.440892E-16,0,2.118416,3.155754,2.997966,0,0,16.12782,15.08394,0,1.037338,-1.037338,22.60644,57.9651,0.1310942,3.297763,1.694732,0,17.20236
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9358417,69.60002,66.42332,4.428471,4.428471,0,0,0,4.428471,21.13239,0,0,0,0.9358417,4.661548,4.428471,0,0,17.28042,14.0466,0,3.725707,-3.725707,18.6792,47.89528,0.1310942,4.871318,0.7486733,0,14.98244
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3000475,65.46369,64.47493,3.354069,3.354069,0,0,0,3.354069,8.945778,0,4.440892E-16,0,0.3000475,3.530598,3.354069,0,0,21.42009,10.3209,0,3.230551,-3.230551,15.2739,39.16376,0.1310942,3.689475,0.240038,0,10.62094
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,62.86281,62.86281,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.00959,7.090346,0,5.778502,-5.778502,9.18282,23.54565,0.1310942,6.038534,0,0,7.090346
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,60.75618,60.75618,3.586513,1.246252,0,-1,0,1.246252,0,0,2.340261,2.698913,0,1.311844,1.246252,0,0,31.43015,1.311844,0,1.311844,-1.311844,7.800015,20,0.1310942,3.945164,0,0,1.311844
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.80779,58.80779,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,56.7506,56.7506,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,55.29673,55.29673,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,54.15934,54.15934,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.90327,52.90327,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.99336,51.99336,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.12301,51.12301,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,50.35157,50.35157,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310942,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,49.67903,49.67903,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312453,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2123579,50.06193,49.43177,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.7854,1.776357E-15,0,0,0.2123579,0,0,8.8,8.36,24.52775,7.524,8.572358,0,8.572358,23.86346,61.18824,0.1314185,1.243485,0.1698863,12,7.736358
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.874582,54.69287,48.95704,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.0058,0,0,0,1.874582,0,0,7.903848,7.508656,15.9554,15.23912,9.383239,0,9.383239,32.76518,84.01312,0.1316845,4.386779,1.499666,12,17.1137
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.499329,61.29395,50.09442,5.892907,5.892907,0,0,0,5.892907,59.38205,0,0,0,3.499329,6.20306,5.892907,0,0,6.572157,23.68404,0,2.703731,-2.703731,29.9152,76.70549,0.1316845,6.482197,2.799463,0,27.18336
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.994989,69.92883,52.93294,1.000493,1.000493,0,-1,0,1.000493,499.2527,0,0,0,4.994989,1.053151,1.000493,0,0,9.576303,20.9803,3.941839,0,3.941839,33.65475,86.29408,0.1315756,1.100543,3.995991,0,25.97529
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.864482,72.23926,55.40552,0,0,0,0,0,0,0,0,0,0,4.864482,0,0,0,0,5.634464,24.52796,4.864482,0,4.864482,38.26961,98.12701,0.1314414,0,3.891586,0,29.39244
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.133925,76.34401,58.02645,2.183083,2.183083,0,0,0,2.183083,235.1686,2.065962,0,0,5.133925,2.297982,2.183083,0,0,0.7699817,28.90599,0.7699817,0,0.7699817,39.00008,100,0.1314202,2.401391,4.107141,0,34.03992
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.953306,74.55474,60.63749,5.80984,5.80984,0,0,0,5.80984,68.04502,0,8.881784E-16,0,3.953306,6.115621,5.80984,0,0,0,29.59898,0,2.162314,-2.162314,36.7208,94.15571,0.1314202,6.390824,3.162645,0,33.55228
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.55639,75.90562,63.25842,3.67429,3.67429,0,0,0,3.67429,96.79121,0,0,0,3.55639,3.867674,3.67429,0,0,2.402571,27.43666,0,0.3112839,-0.3112839,36.39268,93.31437,0.1314202,4.041719,2.845112,0,30.99305
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.071266,72.07927,64.92,1.193231,1.193231,0,-1,0,1.193231,173.5846,0,0,0,2.071266,1.256033,1.193231,0,0,2.748442,27.12538,0.8152326,0,0.8152326,37.16607,95.29743,0.1313977,1.312555,1.657013,0,29.19665
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.799366,71.97538,65.76067,4.904844,4.904844,0,0,0,4.904844,36.68548,0,0,0,1.799366,5.162994,4.904844,0,0,1.93321,27.85909,0,3.363628,-3.363628,33.6205,86.20624,0.1313977,5.395329,1.439492,0,29.65845
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6019872,68.79111,66.75959,8.52472,8.52472,12,0,3.372,8.52472,7.061666,0,0,0,0.6019872,0,0,3.47528,3.301516,5.670575,24.49546,3.903503,0,3.903503,37.32369,95.70157,0.1315286,9.377192,0.4815898,12,25.09745
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4112979,67.63166,66.25519,0,0,0,0,0,0,0,0,0,0,0.4112979,0,0,0,0,1.767072,28.00861,0.4112979,0,0.4112979,37.71388,96.70206,0.1315173,0,0.3290384,0,28.41991
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2625218,65.18005,64.31669,2.587867,2.587867,0,0,0,2.587867,10.14433,0,4.440892E-16,0,0.2625218,2.724071,2.587867,0,0,1.355774,28.37878,0,2.461549,-2.461549,35.11918,90.049,0.1315173,2.846654,0.2100174,0,28.6413
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,62.69468,62.69468,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,4.090828,25.91723,0,7.39237,-7.39237,27.32694,70.06892,0.1315173,7.725026,0,0,25.91723
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,60.58804,60.58804,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.30457,18.52486,0,8.8,-8.8,18.05092,46.28432,0.1315173,9.681746,0,0,18.52486
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.63965,58.63965,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,22.08235,9.724864,0,5.332375,-5.332375,12.43011,31.872,0.1315173,5.572332,0,0,9.724864
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,56.60225,56.60225,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,28.00721,4.392488,0,0.9257544,-0.9257544,11.45427,29.36987,0.1315173,0.9674134,0,0,4.392488
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.15826,55.15826,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,29.03583,3.466734,0,1.968892,-1.968892,9.378881,24.04836,0.1315173,2.057492,0,0,3.466734
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.05054,54.05054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.22348,1.497843,0,0,0,9.378881,24.04836,0.1315173,0,0,0,1.497843
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,52.7648,52.7648,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0.0188566,0,1.37972,1.310734,0,0,31.22348,1.497843,0,1.37972,-1.37972,7.924528,20.31926,0.1315173,1.441807,0,0,1.497843
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.8549,51.8549,1.339125,0.1122168,0,-1,0,0.1122168,0,0,1.226908,1.36082,0,0.1181229,0.1122168,0,0,32.7565,0.1181229,0,0.1181229,-0.1181229,7.800015,20,0.1315173,1.473037,0,0,0.1181229
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.98455,50.98455,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315173,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,50.2131,50.2131,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315173,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.57024,49.57024,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317169,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1862578,49.89486,49.34276,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.00317,0,0,0,0.1862578,0,0,8.8,8.36,24.52775,7.524,8.546258,0,8.546258,23.8387,61.12475,0.1318742,0.9754888,0.1490062,12,7.710258
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.774209,54.2921,48.87791,4.155044,4.155044,12,0,3.372,4.155044,42.70014,0,0,0,1.774209,0,0,7.844956,7.452708,15.9815,15.21563,9.226918,0,9.226918,32.59212,83.56938,0.1321477,4.570548,1.419368,12,16.98984
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.127079,59.8978,49.98563,4.196949,4.196949,0,0,0,4.196949,74.50838,0,0,0,3.127079,4.417842,4.196949,0,0,6.754578,23.51986,0,1.290763,-1.290763,31.23154,80.08071,0.1321477,4.616644,2.501663,0,26.64694
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.579798,64.51208,52.79448,3.422545,3.422545,0,-1,0,3.422545,104.5946,0,0,0,3.579798,3.602679,3.422545,0,0,8.188759,22.2291,0,0.02288068,-0.02288068,31.20742,80.01887,0.1321477,3.764799,2.863838,0,25.80889
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.760579,71.67282,55.26706,6.036972,6.036972,0,0,0,6.036972,78.85706,0,0,0,4.760579,6.354707,6.036972,0,0,8.214181,22.20621,0,1.594128,-1.594128,29.52706,75.71027,0.1321477,6.640669,3.808463,0,26.96679
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.135762,85.1044,57.85831,3.12837,3.12837,0,0,0,3.12837,228.0984,0,0,0,7.135762,3.293021,3.12837,0,0,9.985435,20.61209,3.842741,0,3.842741,33.17261,85.05779,0.1320421,3.441207,5.708609,0,27.74785
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.759883,86.52544,60.4199,0,0,0,0,0,0,0,0.6171885,0,0,6.759883,0,0,0,0,6.142694,24.07055,6.142694,0,6.142694,39.00008,100,0.1318735,0,5.407906,0,30.83044
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.28884,87.51079,63.03095,0,0,0,0,0,0,0,6.28884,0,0,6.28884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318735,0,5.031073,0,35.88782
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.191361,89.11961,64.70241,2.355847,2.355847,0,-1,0,2.355847,262.8082,3.711522,0,0,6.191361,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1318735,2.591432,4.953089,0,35.79034
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.99433,84.5834,65.59254,0,0,0,0,0,0,0,4.99433,0,0,4.99433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318735,0,3.995464,0,34.59331
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.631041,75.89796,66.54201,2.40196,2.40196,0,0,0,2.40196,109.5372,0.102662,0,0,2.631041,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1318735,2.642156,2.104833,0,32.23002
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.822178,72.34839,66.0376,1.585226,1.585226,0,0,0,1.585226,114.9475,0.1535193,0,0,1.822178,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1318735,1.743748,1.457742,0,31.42116
