Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3189543,65.13786,64.08921,4.137515,4.137515,0,0,0,4.137515,7.708838,0,0,0,0.3189543,4.355278,4.137515,0,0,0,29.59898,0,4.036324,-4.036324,34.74542,89.09064,0.1318735,4.551266,0.2551635,0,29.91793
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.47709,62.47709,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.484805,25.56265,0,8.29681,-8.29681,25.99981,66.66605,0.1318735,8.670167,0,0,25.56265
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,60.36057,60.36057,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.70348,17.26584,0,2.724737,-2.724737,23.12769,59.30164,0.1318735,2.847351,0,0,17.26584
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.41217,58.41217,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73097,14.54111,0,6.023462,-6.023462,16.7784,43.02145,0.1318735,6.294518,0,0,14.54111
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,56.41433,56.41433,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.4237,8.517644,0,0.3441666,-0.3441666,16.41562,42.09124,0.1318735,0.3596541,0,0,8.517644
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.99012,54.99012,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.80611,8.173477,0,1.080655,-1.080655,15.27651,39.17045,0.1318735,1.129284,0,0,8.173477
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.88241,53.88241,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.00684,7.092823,0,1.205389,-1.205389,14.00592,35.91253,0.1318735,1.259632,0,0,7.092823
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.62634,52.62634,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.34616,5.887434,0,1.079228,-1.079228,12.86831,32.9956,0.1318735,1.127793,0,0,5.887434
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.73621,51.73621,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.5453,4.808206,0,1.131201,-1.131201,11.67592,29.93819,0.1318735,1.182105,0,0,4.808206
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.87576,50.87576,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80219,3.677005,0,1.74856,-1.74856,9.832775,25.21219,0.1318735,1.827245,0,0,3.677005
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74504,1.928445,0,0,0,9.832775,25.21219,0.1318735,0,0,0,1.928445
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,49.48122,49.48122,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74504,1.928445,0,0.84115,-0.84115,8.946126,22.93874,0.1318735,0.8790018,0,0,1.928445
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1976013,49.8194,49.23396,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.88138,0,0,0,0.1976013,0,0,8.8,8.36,31.67965,1.087295,8.557601,0,8.557601,17.06458,43.75524,0.1320606,1.56585,0.1580811,12,1.284897
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.519425,53.36742,48.75923,1.80662,1.80662,10.60662,0,3.019475,1.80662,84.10318,0,0,0,1.519425,0,0,8.8,8.36,23.12205,8.789137,9.879425,0,9.879425,26.43703,67.78711,0.1322332,1.987282,1.21554,12,10.30856
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.987521,56.01239,49.87683,2.99157,2.99157,11.79157,0,3.319267,2.99157,66.43739,1.776357E-15,0,0,1.987521,0,0,8.8,8.36,13.24262,17.68062,10.34752,0,10.34752,36.25354,92.95762,0.1324611,3.290728,1.590017,12,19.66814
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.277764,63.26148,52.62634,2.262489,2.262489,0,-1,0,2.262489,144.8743,0,0,0,3.277764,2.381567,2.262489,0,0,2.8951,26.99339,0.8961969,0,0.8961969,37.10375,95.13763,0.1324366,2.488738,2.622211,0,30.27115
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.683895,67.41874,55.10881,2.3078,2.3078,0,0,0,2.3078,159.628,0,0,0,3.683895,2.429264,2.3078,0,0,1.998903,27.79996,1.254632,0,1.254632,38.294,98.18954,0.1324023,2.53858,2.947116,0,31.48386
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.094106,68.01421,57.63084,7.507007,7.507007,0,0,0,7.507007,41.21623,0,8.881784E-16,0,3.094106,7.902113,7.507007,0,0,0.7442715,28.92913,0,4.808007,-4.808007,33.22591,85.19448,0.1324023,8.257708,2.475285,0,32.02324
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.677446,81.21861,60.19243,5.974835,5.974835,0,0,0,5.974835,95.02264,0,0,0,5.677446,6.289299,5.974835,0,0,6.086502,24.12113,0,0.6118536,-0.6118536,32.58097,83.54077,0.1324023,6.572318,4.541957,0,29.79857
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.277256,87.18372,62.81336,1.274023,1.274023,0,0,0,1.274023,492.7112,0,0,0,6.277256,1.341077,1.274023,0,0,6.766339,23.50927,4.936178,0,4.936178,37.26384,95.5481,0.1322675,1.401426,5.021804,0,29.78653
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.702719,81.99704,64.47493,6.591398,6.591398,0,-1,0,6.591398,71.34631,0,0,0,4.702719,6.938313,6.591398,0,0,1.830161,27.95183,0,2.235595,-2.235595,34.90731,89.50574,0.1322675,7.250538,3.762175,0,32.65455
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.947203,79.77135,65.31561,0,0,0,0,0,0,0,0,0,0,3.947203,0,0,0,0,4.314155,25.71624,3.947203,0,3.947203,38.65196,99.10738,0.1321599,0,3.157763,0,29.66344
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.311644,78.30746,66.31453,3.935116,3.935116,0,0,0,3.935116,84.1562,0,0,0,3.311644,4.142228,3.935116,0,0,0.3669516,29.26872,0,0.8305835,-0.8305835,37.77644,96.86249,0.1321599,4.328628,2.649315,0,32.58036
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.603364,71.32138,65.81013,3.619405,3.619405,0,0,0,3.619405,44.29912,0,0,0,1.603364,3.8099,3.619405,0,0,1.289822,28.43814,0,2.206535,-2.206535,35.45055,90.89867,0.1321599,3.981345,1.282692,0,30.0415
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3360531,64.96525,63.86173,0.3992658,0.3992658,0,0,0,0.3992658,84.16777,0,5.551115E-17,0,0.3360531,0.4202798,0.3992658,0,0,3.741528,26.2316,0,0.08422668,-0.08422668,35.36177,90.67103,0.1321599,0.4391924,0.2688425,0,26.56766
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,62.20016,62.20016,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.835113,26.14738,0,5.007846,-5.007846,30.08304,77.13583,0.1321599,5.2332,0,0,26.14738
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,60.14297,60.14297,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,9.399386,21.13953,0,8.8,-8.8,20.80702,53.35123,0.1321599,13.14812,0,0,21.13953
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,58.19458,58.19458,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,19.17716,12.33953,0,4.779654,-4.779654,15.76883,40.4328,0.1321599,4.994738,0,0,12.33953
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,56.18685,56.18685,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,24.48789,7.559876,0,2.960736,-2.960736,12.64794,32.43054,0.1321599,3.093969,0,0,7.559876
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,54.80221,54.80221,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.7776,4.599141,0,1.36456,-1.36456,11.20956,28.74241,0.1321599,1.425966,0,0,4.599141
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,53.6846,53.6846,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,29.29378,3.23458,0,0.8536136,-0.8536136,10.30978,26.43527,0.1321599,0.8920261,0,0,3.23458
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,52.43842,52.43842,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,30.24224,2.380967,0,0.3536097,-0.3536097,9.937037,25.47953,0.1321599,0.3695221,0,0,2.380967
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63513,2.027357,0,0,0,9.937037,25.47953,0.1321599,0,0,0,2.027357
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,50.73729,50.73729,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.63513,2.027357,0,0.591984,-0.591984,9.313032,23.87952,0.1321599,0.6186233,0,0,2.027357
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.98563,49.98563,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,31.29289,1.435373,0,1.169018,-1.169018,8.080778,20.7199,0.1321599,1.221624,0,0,1.435373
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,49.34276,49.34276,0.5085056,0.5085056,9.308506,0,2.691052,0.5085056,0,0,0,0,0,0,0,8.8,8.36,32.5918,0.2663548,8.36,0,8.36,16.01177,41.05574,0.1322974,0.5593562,0,12,0.2663548
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2087129,49.71343,49.0955,1.395052,1.395052,10.19505,0,2.915348,1.395052,14.96094,0,0,0,0.2087129,0,0,8.8,8.36,24.2318,7.790355,8.568713,0,8.568713,24.14077,61.89927,0.13248,1.534557,0.1669703,12,7.999068
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.328833,52.63127,48.62077,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.06422,0,0,0,1.328833,0,0,8.193057,7.783404,15.66309,15.5022,9.112237,0,9.112237,32.78539,84.06494,0.1327385,3.94374,1.063067,12,16.83103
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.656344,58.02131,49.7087,7.096975,7.096975,0,0,0,7.096975,37.42924,0,8.881784E-16,0,2.656344,7.4705,7.096975,0,0,6.550853,23.70321,0,4.814156,-4.814156,27.71083,71.05326,0.1327385,7.806673,2.125075,0,26.35955
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.441924,67.28716,52.45821,6.234406,6.234406,0,-1,0,6.234406,71.24854,8.881784E-16,0,0,4.441924,6.562533,6.234406,0,0,11.89992,18.88905,0,2.12061,-2.12061,25.47551,65.32169,0.1327385,6.857847,3.553539,0,23.33098
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.903054,71.793,54.88133,3.316761,3.316761,0,0,0,3.316761,147.8266,0,0,0,4.903054,3.491327,3.316761,0,0,14.25615,16.76844,1.411727,0,1.411727,26.81479,68.75573,0.1327,3.648437,3.922443,0,21.6715
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.635845,82.17184,57.41325,7.331688,7.331688,0,0,0,7.331688,90.5091,0,0,0,6.635845,7.717566,7.331688,0,0,12.84442,18.039,0,1.081721,-1.081721,25.67455,65.83206,0.1327,8.064857,5.308676,0,24.67484
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.780488,77.13336,59.97484,3.219228,3.219228,0,0,0,3.219228,148.498,0,0,0,4.780488,3.388661,3.219228,0,0,14.04633,16.95728,1.391827,0,1.391827,26.99496,69.2177,0.1326622,3.541151,3.824391,0,21.73776
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.238817,77.88751,62.58588,1.777261,1.777261,0,0,0,1.777261,238.5029,0,0,0,4.238817,1.870801,1.777261,0,0,12.65451,18.20992,2.368017,0,2.368017,29.24146,74.97794,0.1325979,1.954987,3.391054,0,22.44874
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.429427,89.743,64.25735,6.673085,6.673085,0,-1,0,6.673085,96.34864,0,0,0,6.429427,7.0243,6.673085,0,0,10.28649,20.34114,0,0.5948734,-0.5948734,28.6144,73.37012,0.1325979,7.340394,5.143541,0,26.77056
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.199988,84.91274,65.08813,3.156504,3.156504,0,0,0,3.156504,164.7388,0,0,0,5.199988,3.322636,3.156504,0,0,10.94746,19.74626,1.877352,0,1.877352,30.39542,77.93681,0.1325469,3.472155,4.15999,0,24.94625
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.953562,80.61065,66.0376,2.070955,2.070955,0,0,0,2.070955,190.9052,0,0,0,3.953562,2.179953,2.070955,0,0,9.070109,21.43588,1.773609,0,1.773609,32.07801,82.25114,0.1324988,2.278051,3.162849,0,25.38944
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.840169,71.8846,65.5332,0,0,0,0,0,0,0,0,0,0,1.840169,0,0,0,0,7.296501,23.03213,1.840169,0,1.840169,33.82375,86.72738,0.1324489,0,1.472135,0,24.8723
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2577363,64.3782,63.53535,8.168686,8.168686,12,0,3.372,8.168686,3.155174,0,0,0,0.2577363,0,0,3.831314,3.639748,5.456332,24.68828,3.897485,0,3.897485,37.52122,96.20808,0.1325776,8.985555,0.2061891,12,24.94602
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,61.86389,61.86389,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,1.558848,28.19601,0,7.859621,-7.859621,29.23646,74.96513,0.1325776,8.213304,0,0,28.19601
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,59.85616,59.85616,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,10.29176,20.3364,0,6.360901,-6.360901,22.53148,57.77291,0.1325776,6.647142,0,0,20.3364
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.91766,57.91766,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,17.35943,13.97549,0,5.414405,-5.414405,16.8242,43.13887,0.1325776,5.658053,0,0,13.97549
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.96926,55.96926,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,23.37543,8.561089,0,0.1305195,-0.1305195,16.68661,42.78611,0.1325776,0.1363929,0,0,8.561089
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,54.57473,54.57473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52045,8.430569,0,0,0,16.68661,42.78611,0.1325776,0,0,0,8.430569
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52045,8.430569,0,0,0,16.68661,42.78611,0.1325776,0,0,0,8.430569
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,52.27029,52.27029,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,23.52045,8.430569,0,2.526685,-2.526685,14.02326,35.957,0.1325776,2.640385,0,0,8.430569
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,51.42962,51.42962,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,26.32788,5.903884,0,1.685005,-1.685005,12.2471,31.40277,0.1325776,1.76083,0,0,5.903884
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.56916,50.56916,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,28.20011,4.21888,0,1.099748,-1.099748,11.08787,28.43038,0.1325776,1.149236,0,0,4.21888
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42205,3.119132,0,0,0,11.08787,28.43038,0.1325776,0,0,0,3.119132
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,49.20429,49.20429,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,29.42205,3.119132,0,1.909018,-1.909018,9.075587,23.27069,0.1325776,1.994924,0,0,3.119132
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0836727,49.20394,48.95704,0,0,0,0,0,0,0,0,0,0,0.0836727,0,0,0,0,31.54318,1.210114,0.0836727,0,0.0836727,9.154966,23.47423,0.1325753,0,0.06693816,0,1.293786
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7157728,50.6441,48.51197,0,0,0,0,0,0,0,0,0,0,0.7157728,0,0,0,0,31.45951,1.285419,0.7157728,0,0.7157728,9.834008,25.21535,0.1325559,0,0.5726182,0,2.001192
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.525869,57.44355,49.57024,5.540785,5.540785,12,0,3.372,5.540785,45.58685,0,0,0,2.525869,0,0,6.459215,6.136254,30.74374,1.929614,8.662124,0,8.662124,18.05162,46.28611,0.1328298,6.094863,2.020695,12,4.455483
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.962169,65.31309,52.27029,3.023799,3.023799,0,-1,0,3.023799,131.0328,0,0,0,3.962169,3.182947,3.023799,0,0,22.08161,9.725526,0.7792227,0,0.7792227,18.79086,48.18158,0.1328087,3.326179,3.169735,0,13.68769
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.235049,68.99669,54.68353,1.435715,1.435715,0,0,0,1.435715,294.9784,0,0,0,4.235049,1.511279,1.435715,0,0,21.30239,10.42683,2.72377,0,2.72377,21.37485,54.8072,0.1327349,1.579286,3.388039,0,14.66187
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.688184,73.56963,57.18578,2.858583,2.858583,0,0,0,2.858583,164.0038,0,0,0,4.688184,3.009035,2.858583,0,0,18.57862,12.87822,1.679149,0,1.679149,22.96783,58.89176,0.1326895,3.144442,3.750548,0,17.5664
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.646614,85.13117,59.74736,1.877781,1.877781,0,0,0,1.877781,353.9611,0,0,0,6.646614,1.976611,1.877781,0,0,16.89947,14.38945,4.670002,0,4.670002,27.39818,70.25162,0.1325633,2.065559,5.317291,0,21.03607
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.152182,81.41965,62.30895,0,0,0,0,0,0,0,0,0,0,5.152182,0,0,0,0,12.22947,18.59245,5.152182,0,5.152182,32.28597,82.78439,0.1324244,0,4.121746,0,23.74464
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.580412,80.90221,63.98042,4.915947,4.915947,0,-1,0,4.915947,93.17456,0,0,0,4.580412,5.174681,4.915947,0,0,7.077287,23.22942,0,0.594269,-0.594269,31.65956,81.17819,0.1324244,5.407542,3.66433,0,27.80983
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.148757,80.03609,64.8112,0.6150034,0.6150034,0,0,0,0.6150034,674.591,0,0,0,4.148757,0.647372,0.6150034,0,0,7.737586,22.63515,3.501386,0,3.501386,34.98127,89.69537,0.1323301,0.6765038,3.319006,0,26.78391
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.767569,75.57853,65.76067,1.056762,1.056762,0,0,0,1.056762,261.8914,0,0,0,2.767569,1.112381,1.056762,0,0,4.236201,25.7864,1.655188,0,1.655188,36.55151,93.72164,0.1322856,1.162438,2.214055,0,28.55397
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.726901,71.12427,65.19692,0.2154781,0.2154781,0,0,0,0.2154781,801.4279,0,0,0,1.726901,0.226819,0.2154781,0,0,2.581013,27.27607,1.500082,0,1.500082,37.97462,97.37062,0.1322453,0.2370259,1.381521,0,29.00297
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.358935,64.43266,63.25842,4.89833,4.89833,0,0,0,4.89833,7.3277,0,1.776357E-15,0,0.358935,5.156137,4.89833,0,0,1.080931,28.62614,0,4.797202,-4.797202,32.91792,84.40476,0.1322453,5.388164,0.287148,0,28.98507
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,61.58696,61.58696,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,6.411155,23.82894,0,2.880779,-2.880779,29.88132,76.6186,0.1322453,3.010414,0,0,23.82894
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,59.57923,59.57923,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,9.61202,20.94816,0,0.5166972,-0.5166972,29.33667,75.22208,0.1322453,0.5399486,0,0,20.94816
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,57.63084,57.63084,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,10.18613,20.43146,0,1.999228,-1.999228,27.2293,69.81857,0.1322453,2.089193,0,0,20.43146
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,55.71212,55.71212,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,12.40749,18.43224,0,2.18629,-2.18629,24.92475,63.90947,0.1322453,2.284673,0,0,18.43224
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,54.37693,54.37693,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,14.8367,16.24594,0,1.023887,-1.023887,23.84547,61.14212,0.1322453,1.069961,0,0,16.24594
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,53.29888,53.29888,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,15.97436,15.22206,0,1.561416,-1.561416,22.1996,56.92193,0.1322453,1.63168,0,0,15.22206
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.10215,52.10215,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,17.70926,13.66064,0,1.217798,-1.217798,20.91592,53.63047,0.1322453,1.272599,0,0,13.66064
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,51.29115,51.29115,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,19.06237,12.44284,0,0.8425202,-0.8425202,20.02783,51.35331,0.1322453,0.8804336,0,0,12.44284
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,50.43069,50.43069,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,19.9985,11.60032,0,0.8968112,-0.8968112,19.08251,48.92941,0.1322453,0.9371678,0,0,11.60032
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,49.7087,49.7087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99496,10.70351,0,0,0,19.08251,48.92941,0.1322453,0,0,0,10.70351
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.0955,49.0955,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,20.99496,10.70351,0,1.903021,-1.903021,17.07655,43.78593,0.1322453,1.988657,0,0,10.70351
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08498485,49.09885,48.84824,1.542579,1.542579,0,0,0,1.542579,5.509269,0,2.220446E-16,0,0.08498485,1.623768,1.542579,0,0,23.10943,8.800491,0,1.538783,-1.538783,15.45453,39.62691,0.1322453,1.696837,0.06798787,0,8.885476
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.827519,53.96799,48.40318,0.1397163,0.1397163,0,0,0,0.1397163,1308.021,0,0,0,1.827519,0.1470698,0.1397163,0,0,24.81919,7.261708,1.680449,0,1.680449,17.04874,43.71464,0.1322002,0.153688,1.462015,0,9.089227
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.234766,59.66919,49.43177,0,0,0,0,0,0,0,0,0,0,3.234766,0,0,0,0,23.13874,8.774113,3.234766,0,3.234766,20.11751,51.58326,0.1321134,0,2.587812,0,12.00888
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.041255,69.19404,52.13182,8.57136,8.36,0,-1,0,8.36,60.30209,0,0.2113598,1.068496,5.041255,8.8,8.36,0,0,19.90397,11.6854,0,3.758745,-3.758745,16.15545,41.42413,0.1321134,9.428495,4.033004,0,16.72666
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.72862,79.05128,54.54506,0,0,0,0,0,0,0,0,0,0,6.72862,0,0,0,0,24.08036,7.926656,6.72862,0,6.72862,22.53877,57.79161,0.1319333,0,5.382895,0,14.65528
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.34733,85.07484,57.02753,4.743631,4.743631,0,0,0,4.743631,154.8883,0,0,0,7.34733,4.993296,4.743631,0,0,17.35174,13.98241,2.354033,0,2.354033,24.77201,63.51784,0.1318704,5.217995,5.877864,0,21.32974
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.927691,86.21737,59.52978,2.13737,2.13737,0,0,0,2.13737,324.1222,0,0,0,6.927691,2.249863,2.13737,0,0,14.9977,16.10104,4.677827,0,4.677827,29.20978,74.89673,0.1317456,2.351107,5.542153,0,23.02873
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.804986,84.06439,62.08148,0,0,0,0,0,0,0,0,0,0,5.804986,0,0,0,0,10.31988,20.31109,5.804986,0,5.804986,34.71688,89.01745,0.131591,0,4.643989,0,26.11607
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.880117,77.74448,63.75294,0,0,0,-1,0,0,0,0,0,0,3.880117,0,0,0,0,4.514892,25.53558,3.880117,0,3.880117,38.39788,98.4559,0.1314879,0,3.104094,0,29.41569
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.795218,82.53571,64.59361,0.5320987,0.5320987,0,0,0,0.5320987,901.1897,3.60034,0,0,4.795218,0.5601039,0.5320987,0,0,0.6347747,29.02768,0.6347747,0,0.6347747,39.00008,100,0.131471,0.5853086,3.836175,0,33.8229
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.625266,74.79155,65.5332,0,0,0,0,0,0,0,2.625266,0,0,2.625266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131471,0,2.100213,0,32.22424
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.763713,71.02881,64.97934,3.364892,3.364892,0,0,0,3.364892,52.41516,0,0,0,1.763713,3.541992,3.364892,0,0,0,29.59898,0,1.778278,-1.778278,37.12561,95.19368,0.131471,3.701381,1.410971,0,31.36269
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2703069,63.912,63.03095,0,0,0,0,0,0,0,0,0,0,0.2703069,0,0,0,0,1.975865,27.8207,0.2703069,0,0.2703069,37.38204,95.8512,0.1314638,0,0.2162455,0,28.09101
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,61.31003,61.31003,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.705558,28.06398,0,6.220877,-6.220877,30.82466,79.03745,0.1314638,6.500816,0,0,28.06398
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,59.3023,59.3023,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.617643,21.8431,0,0.1710458,-0.1710458,30.64437,78.57514,0.1314638,0.1787429,0,0,21.8431
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807694,21.67205,0,0,0,30.64437,78.57514,0.1314638,0,0,0,21.67205
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,55.49453,55.49453,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.807694,21.67205,0,0.3350499,-0.3350499,30.29119,77.66957,0.1314638,0.3501271,0,0,21.67205
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,54.18901,54.18901,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.179972,21.337,0,0.7345297,-0.7345297,29.51693,75.68428,0.1314638,0.7675835,0,0,21.337
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,53.13074,53.13074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.996116,20.60247,0,0,0,29.51693,75.68428,0.1314638,0,0,0,20.60247
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.93402,51.93402,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.996116,20.60247,0,1.222022,-1.222022,28.22881,72.38141,0.1314638,1.277013,0,0,20.60247
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.12301,51.12301,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.35392,19.38045,0,0.1779612,-0.1779612,28.04122,71.90041,0.1314638,0.1859694,0,0,19.38045
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,50.29223,50.29223,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.55165,19.20249,0,0.2000736,-0.2000736,27.83032,71.35966,0.1314638,0.2090769,0,0,19.20249
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,49.5999,49.5999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77396,19.00242,0,0,0,27.83032,71.35966,0.1314638,0,0,0,19.00242
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.95704,48.95704,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.77396,19.00242,0,0.9952023,-0.9952023,26.78129,68.66983,0.1314638,1.039986,0,0,19.00242
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09729357,48.99649,48.70978,0,0,0,0,0,0,0,0,0,0,0.09729357,0,0,0,0,12.87974,18.00721,0.09729357,0,0.09729357,26.87359,68.90649,0.1314613,0,0.07783485,0,18.10451
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7255678,50.42289,48.26471,1.03048,1.03048,0,0,0,1.03048,70.41064,0,0,0,0.7255678,1.084716,1.03048,0,0,12.78244,18.09478,0,0.3591484,-0.3591484,26.49501,67.93579,0.1314613,1.133528,0.5804542,0,18.82035
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6189296,51.14301,49.2933,1.762143,1.762143,0,0,0,1.762143,35.1237,0,2.220446E-16,0,0.6189296,1.854887,1.762143,0,0,13.1815,17.73563,0,1.235957,-1.235957,25.1922,64.59525,0.1314613,1.938357,0.4951437,0,18.35456
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.053245,55.19732,51.96369,1.280538,1.280538,0,-1,0,1.280538,82.25017,0,0,0,1.053245,1.347935,1.280538,0,0,14.55478,16.49967,0,0.29469,-0.29469,24.88157,63.79876,0.1314613,1.408592,0.8425957,0,17.55292
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.007457,57.49863,54.35714,4.631323,4.631323,0,0,0,4.631323,21.75311,0,8.881784E-16,0,1.007457,4.875077,4.631323,0,0,14.88222,16.20498,0,3.86762,-3.86762,20.80474,53.34538,0.1314613,5.094456,0.8059655,0,17.21244
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.01369,60.01584,56.80005,9.289122,9.289122,12,0,3.372,9.289122,10.91266,0,0,0,1.01369,0,0,2.710878,2.575334,19.17957,12.33736,3.589024,0,3.589024,24.20959,62.07573,0.1315744,10.21803,0.8109519,12,13.35105
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.667718,68.27134,59.3023,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,329.2018,1.776357E-15,0,0,2.667718,0,0,8.8,8.36,15.59055,15.56748,11.02772,0,11.02772,34.6714,88.90084,0.1316564,0.8913953,2.134174,12,18.2352
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.338979,69.81596,61.86389,4.631515,4.631515,0,0,0,4.631515,50.50139,0,0,0,2.338979,4.875278,4.631515,0,0,4.562831,25.49243,0,2.536299,-2.536299,31.9979,82.04574,0.1316564,5.094666,1.871184,0,27.83141
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.501499,68.53369,63.47601,3.405891,3.405891,0,-1,0,3.405891,44.08534,0,4.440892E-16,0,1.501499,3.585148,3.405891,0,0,7.380941,22.95613,0,2.08365,-2.08365,29.80154,76.41406,0.1316564,3.74648,1.201199,0,24.45763
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.047082,67.82579,64.31669,4.107852,4.107852,0,0,0,4.107852,25.48976,0,0,0,1.047082,4.324055,4.107852,0,0,9.696107,20.87248,0,3.276974,-3.276974,26.34731,67.55707,0.1316564,4.518638,0.8376653,0,21.91956
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07281796,65.49628,65.25626,4.147246,4.147246,0,0,0,4.147246,1.755815,0,8.881784E-16,0,0.07281796,4.365522,4.147246,0,0,13.33719,17.59551,0,4.292704,-4.292704,21.8224,55.95477,0.1316564,4.561971,0.05825437,0,17.66833
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3530942,65.86933,64.70241,1.207383,1.207383,0,0,0,1.207383,29.2446,0,0,0,0.3530942,1.270929,1.207383,0,0,18.10686,13.3028,0,0.9178351,-0.9178351,20.85492,53.47404,0.1316564,1.328121,0.2824754,0,13.6559
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1716022,63.311,62.75402,2.641487,2.641487,0,0,0,2.641487,6.496426,0,4.440892E-16,0,0.1716022,2.780512,2.641487,0,0,19.12668,12.38497,0,2.60891,-2.60891,18.10489,46.42269,0.1316564,2.905635,0.1372818,0,12.55657
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02547,9.776058,0,0,0,18.10489,46.42269,0.1316564,0,0,0,9.776058
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,59.08471,59.08471,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,22.02547,9.776058,0,7.703207,-7.703207,9.984993,25.6025,0.1316564,8.049851,0,0,9.776058
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,57.18578,57.18578,3.403526,1.969209,0,-1,0,1.969209,0,0,1.434317,1.774669,0,2.072852,1.969209,0,0,30.58459,2.072852,0,2.072852,-2.072852,7.800015,20,0.1316564,3.743879,0,0,2.072852
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,55.29673,55.29673,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.9912,53.9912,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.96261,52.96261,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,51.76588,51.76588,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.95488,50.95488,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.15376,50.15376,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.46144,49.46144,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.84824,48.84824,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318723,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2065435,49.23035,48.62077,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.34685,0,0,0,0.2065435,0,0,8.8,8.36,24.52775,7.524,8.566544,0,8.566544,23.85794,61.1741,0.1320601,1.702259,0.1652348,12,7.730544
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4524467,49.48357,48.14603,6.423009,6.423009,12,0,3.372,6.423009,7.044155,0,0,0,0.4524467,0,0,5.576991,5.298141,15.96121,15.23389,5.750588,0,5.750588,29.31343,75.1625,0.1322463,7.06531,0.3619574,12,15.68634
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.615163,51.01149,49.17462,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.615163,0,0,8.8,8.36,10.21062,20.40942,8.975163,0,8.975163,37.82802,96.99473,0.132335,0,0.4921304,12,21.02458
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.225599,55.59816,51.82523,6.732506,6.732506,0,-1,0,6.732506,18.2042,0,0,0,1.225599,7.086849,6.732506,0,0,1.235459,28.48706,0,5.86125,-5.86125,31.64972,81.15296,0.132335,7.405757,0.9804791,0,29.71266
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.479436,62.17298,54.18901,3.737902,3.737902,0,0,0,3.737902,66.33231,0,0,0,2.479436,3.934633,3.737902,0,0,7.747959,22.62581,0,1.455197,-1.455197,30.11581,77.21986,0.132335,4.111692,1.983549,0,25.10525
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.86841,66.12906,56.63192,1.779691,1.779691,0,0,0,1.779691,161.1746,0,0,0,2.86841,1.873359,1.779691,0,0,9.364844,21.17062,0.9950512,0,0.9950512,31.0598,79.64034,0.1323086,1.95766,2.294728,0,24.03903
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.767406,64.93671,59.13417,4.250243,4.250243,0,0,0,4.250243,41.58366,0,0,0,1.767406,4.47394,4.250243,0,0,8.369793,22.06616,0,2.706533,-2.706533,28.20686,72.32513,0.1323086,4.675267,1.413925,0,23.83357
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9950088,64.90231,61.63641,5.375016,5.375016,0,0,0,5.375016,18.51174,0,0,0,0.9950088,5.657911,5.375016,0,0,11.37705,19.35963,0,4.662902,-4.662902,23.29173,59.72226,0.1323086,5.912518,0.796007,0,20.35464
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.272171,71.05328,63.25842,2.634269,2.634269,0,-1,0,2.634269,86.25433,0,4.440892E-16,0,2.272171,2.772915,2.634269,0,0,16.55806,14.69673,0,0.5007436,-0.5007436,22.7639,58.36885,0.1323086,2.897696,1.817737,0,16.9689
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.336309,72.16998,64.08921,8.387339,8.387339,12,0,3.372,8.387339,27.85519,0,0,0,2.336309,0,0,3.612661,3.432028,17.11444,14.19598,5.768337,0,5.768337,28.23622,72.40042,0.1324837,9.226073,1.869047,12,16.53229
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.563278,74.02708,65.03868,4.826568,4.826568,12,0,3.372,4.826568,53.10769,0,0,0,2.563278,0,0,7.173432,6.814761,11.3461,19.38749,9.378039,0,9.378039,37.13301,95.21266,0.1327405,5.309225,2.050623,12,21.95077
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.1627,68.38727,64.47493,2.19244,2.19244,0,0,0,2.19244,53.03225,0,4.440892E-16,0,1.1627,2.307832,2.19244,0,0,1.968061,27.82772,0,1.145132,-1.145132,35.92594,92.1176,0.1327405,2.411684,0.9301603,0,28.99042
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3171656,63.55777,62.52654,0,0,0,0,0,0,0,0,0,0,0.3171656,0,0,0,0,3.24043,26.68259,0.3171656,0,0.3171656,36.22683,92.88911,0.1327321,0,0.2537324,0,26.99976
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,60.86497,60.86497,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,2.923264,26.96804,0,6.288108,-6.288108,29.59858,75.89364,0.1327321,6.571073,0,0,26.96804
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,58.91658,58.91658,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,9.910051,20.67993,0,6.892515,-6.892515,22.33323,57.26458,0.1327321,7.202678,0,0,20.67993
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5684,13.78742,0,0,0,22.33323,57.26458,0.1327321,0,0,0,13.78742
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.12859,55.12859,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,17.5684,13.78742,0,1.106677,-1.106677,21.16669,54.27345,0.1327321,1.156477,0,0,13.78742
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,53.85274,53.85274,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,18.79804,12.68074,0,2.004005,-2.004005,19.05428,48.85704,0.1327321,2.094185,0,0,12.68074
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,52.82415,52.82415,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,21.02472,10.67673,0,0.9313456,-0.9313456,18.07256,46.3398,0.1327321,0.9732561,0,0,10.67673
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.62742,51.62742,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,22.05954,9.745389,0,1.060627,-1.060627,16.95456,43.47314,0.1327321,1.108355,0,0,9.745389
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.84608,50.84608,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,23.23802,8.684762,0,1.064777,-1.064777,15.83219,40.59527,0.1327321,1.112692,0,0,8.684762
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.0153,50.0153,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,24.4211,7.619986,0,1.521001,-1.521001,14.22891,36.48431,0.1327321,1.589446,0,0,7.619986
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,49.34276,49.34276,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,26.1111,6.098984,0,0.6087296,-0.6087296,13.58725,34.83904,0.1327321,0.6361224,0,0,6.098984
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.72956,48.72956,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,26.78747,5.490255,0,1.344158,-1.344158,12.17039,31.20605,0.1327321,1.404645,0,0,5.490255
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1755362,49.02937,48.51197,0.7549923,0.7549923,0,0,0,0.7549923,23.25006,0,0,0,0.1755362,0.7947288,0.7549923,0,0,28.28098,4.146097,0,0.6191925,-0.6191925,11.5177,29.5325,0.1327321,0.8304915,0.140429,0,4.321633
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.630741,52.96999,48.03724,1.873721,1.873721,0,0,0,1.873721,87.0322,0,0,0,1.630741,1.972338,1.873721,0,0,28.96897,3.526905,0,0.3415973,-0.3415973,11.15762,28.60924,0.1327321,2.061093,1.304592,0,5.157645
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.03104,62.03349,49.06583,2.825758,2.825758,0,0,0,2.825758,142.6534,0,0,0,4.03104,2.974483,2.825758,0,0,29.34852,3.185308,1.056558,0,1.056558,12.15996,31.17933,0.1327041,3.108334,3.224832,0,7.216348
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.622104,67.09616,51.68676,2.382919,2.382919,0,-1,0,2.382919,193.9682,0,0,0,4.622104,2.508336,2.382919,0,0,28.29197,4.136209,2.113769,0,2.113769,14.16526,36.32111,0.1326482,2.621211,3.697683,0,8.758313
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.204791,76.12228,54.02087,4.09637,4.09637,0,0,0,4.09637,151.4705,0,0,0,6.204791,4.311968,4.09637,0,0,26.1782,6.038601,1.892823,0,1.892823,15.96095,40.92543,0.1325982,4.506007,4.963833,0,12.24339
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.913973,77.798,56.46378,2.550831,2.550831,0,0,0,2.550831,231.845,0,0,0,5.913973,2.685085,2.550831,0,0,24.28537,7.742142,3.228889,0,3.228889,19.02414,48.77975,0.132513,2.805914,4.731179,0,13.65612
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.863453,76.25785,58.91658,0,0,0,0,0,0,0,0,0,0,4.863453,0,0,0,0,21.05648,10.64814,4.863453,0,4.863453,23.63802,60.61018,0.1323848,0,3.890763,0,15.51159
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.62964,78.16685,61.41883,1.864314,1.864314,0,0,0,1.864314,248.3294,0,0,0,4.62964,1.962436,1.864314,0,0,16.19303,15.02525,2.667204,0,2.667204,26.16835,67.09821,0.1323146,2.050746,3.703712,0,19.65489
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.231715,82.68913,63.09029,2.788441,2.788441,0,-1,0,2.788441,187.6215,0,0,0,5.231715,2.935201,2.788441,0,0,13.52583,17.42573,2.296514,0,2.296514,28.34702,72.68451,0.1322542,3.067285,4.185372,0,22.65745
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.576398,76.65178,63.86173,0,0,0,0,0,0,0,0,0,0,3.576398,0,0,0,0,11.22931,19.4926,3.576398,0,3.576398,31.73989,81.38416,0.1321604,0,2.861119,0,23.06899
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.332109,76.73512,64.8112,2.164422,2.164422,0,0,0,2.164422,153.9491,0,0,0,3.332109,2.278339,2.164422,0,0,7.652915,22.71136,1.05377,0,1.05377,32.73958,83.94747,0.1321327,2.380864,2.665687,0,26.04346
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.658492,69.96117,64.31669,0.6344821,0.6344821,0,0,0,0.6344821,261.393,0,0,0,1.658492,0.6678759,0.6344821,0,0,6.599145,23.65975,0.9906158,0,0.9906158,33.67936,86.35716,0.1321067,0.6979303,1.326793,0,25.31824
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3699235,63.57117,62.36829,2.373711,2.373711,0,0,0,2.373711,15.58419,0,4.440892E-16,0,0.3699235,2.498643,2.373711,0,0,5.60853,24.5513,0,2.12872,-2.12872,31.43549,80.60367,0.1321067,2.611082,0.2959388,0,24.92122
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.63749,60.63749,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,7.973773,22.42258,0,3.905674,-3.905674,27.31855,70.04742,0.1321067,4.081429,0,0,22.42258
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.6891,58.6891,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,12.31341,18.51691,0,5.306356,-5.306356,21.72516,55.70543,0.1321067,5.545142,0,0,18.51691
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20936,13.21055,0,0,0,21.72516,55.70543,0.1321067,0,0,0,13.21055
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.94067,54.94067,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,18.20936,13.21055,0,1.379224,-1.379224,20.27133,51.97766,0.1321067,1.441289,0,0,13.21055
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,53.6846,53.6846,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,19.74183,11.83133,0,0.1187146,-0.1187146,20.14619,51.6568,0.1321067,0.1240568,0,0,11.83133
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,52.65601,52.65601,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,19.87374,11.71261,0,0.1636652,-0.1636652,19.97368,51.21445,0.1321067,0.1710302,0,0,11.71261
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,51.48896,51.48896,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,20.05559,11.54895,0,1.508818,-1.508818,18.38324,47.13643,0.1321067,1.576715,0,0,11.54895
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,50.67795,50.67795,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,21.73205,10.04013,0,0.6897487,-0.6897487,17.65618,45.27217,0.1321067,0.7207874,0,0,10.04013
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.87683,49.87683,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,22.49844,9.350382,0,1.387679,-1.387679,16.19344,41.52156,0.1321067,1.450125,0,0,9.350382
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,49.20429,49.20429,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,24.04031,7.962702,0,0.2106984,-0.2106984,15.97134,40.95208,0.1321067,0.2201799,0,0,7.962702
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,48.62077,48.62077,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,24.27442,7.752004,0,1.075817,-1.075817,14.83733,38.04437,0.1321067,1.124229,0,0,7.752004
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2004587,48.96411,48.37351,1.927466,1.927466,0,0,0,1.927466,10.40012,0,2.220446E-16,0,0.2004587,2.028911,1.927466,0,0,25.46977,6.676187,0,1.828453,-1.828453,12.90998,33.10244,0.1321067,2.120212,0.160367,0,6.876646
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.180562,51.46409,47.92844,4.647319,4.647319,12,0,3.372,4.647319,25.40308,0,0,0,1.180562,0,0,7.352681,6.985047,27.50138,4.847734,8.165609,0,8.165609,20.65655,52.96542,0.132365,5.112051,0.9444498,12,6.028296
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.681649,57.2768,48.92736,4.435877,4.435877,11.61526,0,3.274661,4.435877,60.45364,8.881784E-16,0,0,2.681649,0,0,7.179383,6.820414,19.33577,12.19678,9.502063,0,9.502063,29.671,76.07934,0.1325952,4.879464,2.145319,12,14.87843
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.333628,69.62708,51.51862,0,0,0,-1,0,0,0,0,0,0,5.333628,0,0,0,0,9.83371,20.74864,5.333628,0,5.333628,34.73093,89.05347,0.1324555,0,4.266902,0,26.08227
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.0683,75.34164,53.85274,0,0,0,0,0,0,0,1.568219,0,0,6.0683,0,0,0,0,4.500082,25.5489,4.500082,0,4.500082,39.00008,100,0.1323378,0,4.85464,0,31.6172
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.146366,78.58112,56.27586,5.471181,5.471181,0,0,0,5.471181,112.3407,0.3872271,0,0,6.146366,5.759139,5.471181,0,0,0,29.59898,0,0,0,39.00008,100,0.1323378,6.0183,4.917092,0,35.74534
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.184663,81.74743,58.74844,2.597319,2.597319,0,0,0,2.597319,238.1172,3.450644,0,0,6.184663,2.73402,2.597319,0,0,0,29.59898,0,0,0,39.00008,100,0.1323378,2.85705,4.947731,0,35.78364
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.763588,74.49406,61.25069,5.912296,5.912296,0,0,0,5.912296,63.65697,0,0,0,3.763588,6.223469,5.912296,0,0,0,29.59898,0,2.459881,-2.459881,36.40714,93.35144,0.1323378,6.503525,3.010871,0,33.36257
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.11799,77.708,62.86281,1.941053,1.941053,0,-1,0,1.941053,212.1524,0,0,0,4.11799,2.043214,1.941053,0,0,2.733201,27.1391,2.074777,0,2.074777,38.37544,98.39838,0.1322837,2.135158,3.294393,0,31.25709
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.205814,74.96449,63.64415,0,0,0,0,0,0,0,2.54739,0,0,3.205814,0,0,0,0,0.6584241,29.0064,0.6584241,0,0.6584241,39.00008,100,0.1322665,0,2.564651,0,32.21221
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.283168,72.51041,64.59361,5.929299,5.929299,0,0,0,5.929299,38.50655,0,8.881784E-16,0,2.283168,6.241368,5.929299,0,0,0,29.59898,0,3.958199,-3.958199,34.82777,89.3018,0.1322665,6.522229,1.826535,0,31.88215
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7766452,66.67057,64.08921,4.384988,4.384988,0,0,0,4.384988,17.71146,0,0,0,0.7766452,4.615777,4.384988,0,0,4.397999,25.64078,0,3.839132,-3.839132,30.78097,78.92541,0.1322665,4.823487,0.6213162,0,26.41742
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2621261,62.98971,62.14082,3.253326,3.253326,0,0,0,3.253326,8.057174,0,4.440892E-16,0,0.2621261,3.424554,3.253326,0,0,8.663701,21.80165,0,3.162427,-3.162427,27.44748,70.37801,0.1322665,3.578659,0.2097009,0,22.06377
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,60.4199,60.4199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17751,18.63922,0,0,0,27.44748,70.37801,0.1322665,0,0,0,18.63922
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,58.47151,58.47151,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,12.17751,18.63922,0,2.407789,-2.407789,24.90944,63.87025,0.1322665,2.51614,0,0,18.63922
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,56.60225,56.60225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85283,16.23143,0,0,0,24.90944,63.87025,0.1322665,0,0,0,16.23143
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,54.77254,54.77254,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.85283,16.23143,0,1.657109,-1.657109,23.1627,59.39142,0.1322665,1.731679,0,0,16.23143
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.69406,14.57432,0,0,0,23.1627,59.39142,0.1322665,0,0,0,14.57432
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,52.51755,52.51755,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.69406,14.57432,0,0.7565612,-0.7565612,22.36521,57.34659,0.1322665,0.7906064,0,0,14.57432
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,51.38016,51.38016,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.53469,13.81776,0,0.8030381,-0.8030381,21.51874,55.17614,0.1322665,0.8391748,0,0,13.81776
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,50.56916,50.56916,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.42695,13.01472,0,1.277054,-1.277054,20.1726,51.72452,0.1322665,1.334521,0,0,13.01472
