Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.76804,49.76804,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.8459,11.73767,0,2.055928,-2.055928,18.00547,46.16777,0.1322665,2.148445,0,0,11.73767
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.0955,49.0955,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,22.13026,9.68174,0,0.3078497,-0.3078497,17.68096,45.33571,0.1322665,0.321703,0,0,9.68174
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,48.51197,48.51197,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.47232,9.37389,0,0.6493961,-0.6493961,16.99644,43.58053,0.1322665,0.6786189,0,0,9.37389
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09607974,48.54702,48.26471,0,0,0,0,0,0,0,0,0,0,0.09607974,0,0,0,0,23.19387,8.724494,0.09607974,0,0.09607974,17.08759,43.81424,0.132264,0,0.0768638,0,8.820574
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.151606,54.38979,47.81965,4.564463,4.564463,0,0,0,4.564463,47.13821,0,0,0,2.151606,4.804698,4.564463,0,0,23.09779,8.810966,0,2.653092,-2.653092,14.29099,36.64348,0.132264,5.020909,1.721285,0,10.96257
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.35425,62.91203,48.81857,2.454984,2.454984,0,0,0,2.454984,177.3637,0,0,0,4.35425,2.584194,2.454984,0,0,26.04567,6.157874,1.770056,0,1.770056,15.97021,40.94917,0.1322178,2.700483,3.4834,0,10.51212
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.395702,65.91161,51.38016,2.683908,2.683908,0,-1,0,2.683908,163.7799,0,0,0,4.395702,2.825166,2.683908,0,0,24.27562,7.750925,1.570535,0,1.570535,17.46015,44.76952,0.1321769,2.952299,3.516562,0,12.14663
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.672481,69.53814,53.6846,0,0,0,0,0,0,0,0,0,0,4.672481,0,0,0,0,22.70508,9.164407,4.672481,0,4.672481,21.89285,56.13541,0.1320552,0,3.737984,0,13.83689
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.336777,79.21597,56.10773,3.170415,3.170415,0,0,0,3.170415,199.8722,0,0,0,6.336777,3.337279,3.170415,0,0,18.0326,13.36964,2.999498,0,2.999498,24.73843,63.43174,0.1319773,3.487457,5.069422,0,19.70642
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.633568,83.54978,58.53085,0,0,0,0,0,0,0,0,0,0,6.633568,0,0,0,0,15.0331,16.06919,6.633568,0,6.633568,31.03158,79.568,0.1318052,0,5.306854,0,22.70275
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.47404,81.3223,61.0331,8.6404,8.6404,11.41962,0,3.225163,8.6404,63.35401,0,0,0,5.47404,0,0,2.779218,2.640258,8.399533,22.0394,8.114298,0,8.114298,38.72948,99.30616,0.1320355,9.504439,4.379232,12,27.51344
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.986862,76.93358,62.64523,6.150035,6.150035,0,-1,0,6.150035,64.82666,0,0,0,3.986862,6.473721,6.150035,0,0,0.2852356,29.34227,0,2.486859,-2.486859,36.1081,92.58469,0.1320355,6.765038,3.18949,0,33.32913
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.82221,77.14696,63.42656,3.362092,3.362092,0,0,0,3.362092,113.6855,0,0,0,3.82221,3.539044,3.362092,0,0,3.048412,26.85541,0.2831662,0,0.2831662,36.37674,93.27349,0.1320282,3.698301,3.057768,0,30.67762
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.91793,74.64539,64.36614,0,0,0,0,0,0,0,0.1526844,0,0,2.91793,0,0,0,0,2.765246,27.11026,2.765246,0,2.765246,39.00008,100,0.1319566,0,2.334344,0,30.02819
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.672003,69.53463,63.86173,2.970036,2.970036,0,0,0,2.970036,56.29573,0,0,0,1.672003,3.126354,2.970036,0,0,0,29.59898,0,1.45435,-1.45435,37.46706,96.06919,0.1319566,3.26704,1.337603,0,31.27098
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.382003,63.16183,61.92323,4.94237,4.94237,0,0,0,4.94237,7.729146,0,8.881784E-16,0,0.382003,5.202496,4.94237,0,0,1.615945,28.14463,0,4.820492,-4.820492,32.38581,83.04038,0.1319566,5.436608,0.3056024,0,28.52663
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,60.19243,60.19243,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.972047,23.32413,0,2.394789,-2.394789,29.86148,76.56775,0.1319566,2.502555,0,0,23.32413
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.632925,20.92935,0,0,0,29.86148,76.56775,0.1319566,0,0,0,20.92935
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,56.38466,56.38466,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.632925,20.92935,0,1.78307,-1.78307,27.98196,71.74847,0.1319566,1.863308,0,0,20.92935
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,54.57473,54.57473,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.61411,19.14628,0,1.171761,-1.171761,26.74682,68.58145,0.1319566,1.22449,0,0,19.14628
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,53.40768,53.40768,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.91607,17.97452,0,0.888836,-0.888836,25.8099,66.17911,0.1319566,0.9288336,0,0,17.97452
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,52.37908,52.37908,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.90367,17.08568,0,0.5455794,-0.5455794,25.23481,64.70451,0.1319566,0.5701305,0,0,17.08568
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.2417,51.2417,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.50986,16.5401,0,1.312396,-1.312396,23.85143,61.15738,0.1319566,1.371454,0,0,16.5401
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,50.46036,50.46036,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.96808,15.2277,0,0.0374076,-0.0374076,23.81199,61.05627,0.1319566,0.03909094,0,0,15.2277
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,49.64936,49.64936,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.00965,15.1903,0,0.1054207,-0.1054207,23.70087,60.77134,0.1319566,0.1101646,0,0,15.1903
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.98671,48.98671,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.12678,15.08488,0,2.376123,-2.376123,21.19622,54.34916,0.1319566,2.483049,0,0,15.08488
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,48.40318,48.40318,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.76692,12.70875,0,0.3868884,-0.3868884,20.7884,53.30348,0.1319566,0.4042984,0,0,12.70875
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.20052,48.73594,48.14603,1.332562,1.332562,0,0,0,1.332562,15.0477,0,2.220446E-16,0,0.20052,1.402697,1.332562,0,0,19.19679,12.32186,0,1.202177,-1.202177,19.52119,50.05424,0.1319566,1.465819,0.160416,0,12.52238
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8825147,50.32428,47.70097,4.411078,4.411078,0,0,0,4.411078,20.00678,0,0,0,0.8825147,4.64324,4.411078,0,0,20.53255,11.11969,0,3.760725,-3.760725,15.55704,39.88977,0.1319566,4.852186,0.7060118,0,12.0022
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.671165,53.76183,48.68011,3.502552,3.502552,0,0,0,3.502552,47.71279,0,0,0,1.671165,3.686897,3.502552,0,0,24.71113,7.358961,0,2.015732,-2.015732,13.43227,34.44166,0.1319566,3.852808,1.336932,0,9.030126
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.631046,59.53088,51.21202,3.965082,3.965082,0,-1,0,3.965082,66.3554,0,0,0,2.631046,4.17377,3.965082,0,0,26.95083,5.343229,0,1.542724,-1.542724,11.8061,30.27199,0.1319566,4.36159,2.104837,0,7.974275
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.343577,68.1021,53.51647,9.467185,9.467185,12,0,3.372,9.467185,45.88034,0,0,0,4.343577,0,0,2.532815,2.406174,28.66497,3.800504,6.749751,0,6.749751,18.20947,46.69087,0.1321488,10.4139,3.474862,12,8.144081
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.472334,75.24467,55.88025,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3588.094,3.552714E-15,0,0,5.472334,0,0,8.8,8.36,21.91522,9.87528,13.83233,0,13.83233,31.33198,80.33825,0.1321186,0.1677651,4.377867,12,15.34761
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.447994,77.98451,58.30338,3.796773,3.796773,0,0,0,3.796773,143.4901,0,0,0,5.447994,3.996603,3.796773,0,0,8.082886,22.32438,1.451391,0,1.451391,32.70889,83.86878,0.1320811,4.17645,4.358396,0,27.77238
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.520544,76.96046,60.75618,0.2859636,0.2859636,0,0,0,0.2859636,1580.811,0,0,0,4.520544,0.3010143,0.2859636,0,0,6.631495,23.63063,4.21953,0,4.21953,36.71189,94.13286,0.1319724,0.31456,3.616435,0,28.15118
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.853614,76.09167,62.36829,3.978006,3.978006,0,-1,0,3.978006,96.87299,0,0,0,3.853614,4.187375,3.978006,0,0,2.411964,27.42821,0,0.3337612,-0.3337612,36.36007,93.23077,0.1319724,4.375807,3.082891,0,31.28182
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.543663,79.78113,63.13974,3.889041,3.889041,0,0,0,3.889041,116.8325,0,0,0,4.543663,4.093727,3.889041,0,0,2.78281,27.09445,0.4499356,0,0.4499356,36.78692,94.32524,0.1319608,4.277945,3.63493,0,31.63811
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.588978,73.04235,64.02987,6.11321,6.11321,0,0,0,6.11321,42.35054,0,0,0,2.588978,6.434958,6.11321,0,0,2.332875,27.49939,0,3.84598,-3.84598,32.7329,83.93034,0.1319608,6.724531,2.071182,0,30.08837
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.006307,66.88518,63.53535,4.215351,4.215351,0,0,0,4.215351,23.87244,0,0,0,1.006307,4.437212,4.215351,0,0,6.606186,23.65341,0,3.430904,-3.430904,29.11641,74.65731,0.1319608,4.636886,0.8050458,0,24.65972
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3436188,62.74733,61.63641,1.131359,1.131359,0,0,0,1.131359,30.37221,0,2.220446E-16,0,0.3436188,1.190904,1.131359,0,0,10.4183,20.22251,0,0.8472856,-0.8472856,28.22329,72.36727,0.1319608,1.244495,0.274895,0,20.56613
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,59.9155,59.9155,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,11.35973,19.37522,0,0.6261979,-0.6261979,27.56322,70.67478,0.1319608,0.6543769,0,0,19.37522
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,57.96711,57.96711,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,12.05551,18.74902,0,4.400903,-4.400903,22.92426,58.78004,0.1319608,4.598944,0,0,18.74902
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,56.15718,56.15718,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,16.9454,14.34812,0,4.673884,-4.673884,17.99755,46.14749,0.1319608,4.884209,0,0,14.34812
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,54.37693,54.37693,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,22.1386,9.674235,0,3.013441,-3.013441,14.82111,38.00277,0.1319608,3.149046,0,0,9.674235
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,53.20987,53.20987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1319608,0,0,0,6.660795
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,52.18128,52.18128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1319608,0,0,0,6.660795
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1319608,0,0,0,6.660795
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,50.29223,50.29223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1319608,0,0,0,6.660795
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,49.48122,49.48122,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,25.48687,6.660795,0,0.7976842,-0.7976842,13.98028,35.84679,0.1319608,0.83358,0,0,6.660795
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,48.81857,48.81857,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,26.37319,5.863111,0,0.008679361,-0.008679361,13.97113,35.82333,0.1319608,0.009069933,0,0,5.863111
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.26471,48.26471,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,26.38283,5.854431,0,1.079431,-1.079431,12.83331,32.90585,0.1319608,1.128005,0,0,5.854431
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1523445,48.45493,48.00757,0,0,0,0,0,0,0,0,0,0,0.1523445,0,0,0,0,27.5822,4.775001,0.1523445,0,0.1523445,12.97783,33.27643,0.1319569,0,0.1218756,0,4.927345
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.445371,51.90379,47.5625,0,0,0,0,0,0,0,0,0,0,1.445371,0,0,0,0,27.42985,4.912111,1.445371,0,1.445371,14.34903,36.79232,0.1319197,0,1.156297,0,6.357481
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.528678,53.14126,48.51197,1.824689,1.824689,0,0,0,1.824689,83.77744,0,2.220446E-16,0,1.528678,1.920726,1.824689,0,0,25.98448,6.212945,0,0.3920476,-0.3920476,13.93578,35.7327,0.1319197,2.007158,1.222942,0,7.741622
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.266741,65.06462,51.04389,3.611774,3.611774,0,-1,0,3.611774,118.1342,0,0,0,4.266741,3.801868,3.611774,0,0,26.42009,5.820897,0.4648736,0,0.4648736,14.3768,36.86351,0.1319077,3.972952,3.413393,0,10.08764
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.684451,73.12943,53.32855,1.820182,1.820182,0,0,0,1.820182,312.3012,0,0,0,5.684451,1.915981,1.820182,0,0,25.95522,6.239283,3.76847,0,3.76847,17.95188,46.03037,0.1318108,2.0022,4.547561,0,11.92373
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.766591,72.18015,55.69234,9.24306,9.24306,12,0,3.372,9.24306,51.5694,0,0,0,4.766591,0,0,2.75694,2.619093,22.18675,9.630906,7.385684,0,7.385684,24.95856,63.99617,0.1320199,10.16737,3.813272,12,14.3975
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.164863,76.52966,58.0759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.164863,0,0,8.8,8.36,14.80106,16.27802,13.52486,0,13.52486,37.78937,96.89562,0.1319898,0,4.13189,12,21.44288
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.548487,85.63915,60.5287,1.625134,1.625134,0,0,0,1.625134,402.9505,3.561618,0,0,6.548487,1.710668,1.625134,0,0,1.276201,28.4504,1.276201,0,1.276201,39.00008,100,0.1319571,1.787648,5.238789,0,34.99888
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.530673,78.51507,62.08148,0.5656906,0.5656906,0,-1,0,0.5656906,800.91,3.935209,0,0,4.530673,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1319571,0.6222596,3.624538,0,34.12965
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.360638,74.70708,62.86281,0.02856794,0.02856794,0,0,0,0.02856794,11763.67,3.330566,0,0,3.360638,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1319571,0.03142474,2.68851,0,32.95962
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.03589,70.72025,63.75294,0.5089176,0.5089176,0,0,0,0.5089176,400.0432,1.500188,0,0,2.03589,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1319571,0.5598093,1.628712,0,31.63487
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.708629,69.03465,63.25842,0,0,0,0,0,0,0,1.708629,0,0,1.708629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319571,0,1.366903,0,31.30761
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3973233,62.59319,61.31003,0.3695245,0.3695245,0,0,0,0.3695245,107.5228,0.008350071,0,0,0.3973233,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1319571,0.406477,0.3178586,0,29.9963
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,59.57923,59.57923,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1319571,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,57.69018,57.69018,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1319571,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,55.88025,55.88025,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1319571,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,54.1,54.1,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1319571,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.99228,52.99228,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1319571,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.99336,51.99336,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1319571,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,50.84608,50.84608,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1319571,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.12409,50.12409,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1319571,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,49.32298,49.32298,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1319571,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,48.65044,48.65044,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1319571,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.12625,48.12625,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1319571,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1401289,48.28013,47.8691,0,0,0,0,0,0,0,0,0,0,0.1401289,0,0,0,0,30.7992,1.879699,0.1401289,0,0.1401289,9.91433,25.42131,0.1319535,0,0.1121031,0,2.019828
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8903592,50.0662,47.42404,0.8864357,0.8864357,0,0,0,0.8864357,100.4426,0,0,0,0.8903592,0.9330902,0.8864357,0,0,30.65907,2.005815,0,0.04273099,-0.04273099,9.869287,25.30581,0.1319535,0.9750792,0.7122874,0,2.896174
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.030036,51.42794,48.34384,0,0,0,0,0,0,0,0,0,0,1.030036,0,0,0,0,30.70655,1.963084,1.030036,0,1.030036,10.84647,27.81139,0.1319272,0,0.8240286,0,2.993119
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.351507,54.98965,50.84608,3.16121,3.16121,0,-1,0,3.16121,42.75285,0,0,0.474934,1.351507,3.327589,3.16121,0,0,29.67651,2.890116,0,1.976082,-1.976082,8.763493,22.47045,0.1319272,3.47733,1.081206,0,4.241623
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.419076,60.84916,53.13074,0,0,0,0,0,0,0,0,0,0,2.419076,0,0,0,0,31.87216,0.9140341,2.419076,0,2.419076,11.05843,28.35489,0.1318653,0,1.935261,0,3.33311
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.086325,65.61673,55.43519,0,0,0,0,0,0,0,0,0,0,3.086325,0,0,0,0,29.45308,3.091202,3.086325,0,3.086325,13.98637,35.86243,0.1317864,0,2.46906,0,6.177527
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.302064,68.95563,57.79897,1.696775,1.696775,0,0,0,1.696775,194.6082,0,0,0,3.302064,1.786079,1.696775,0,0,26.36676,5.868895,1.515985,0,1.515985,15.42456,39.55008,0.1317477,1.866453,2.641651,0,9.170959
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.607807,65.55341,60.25177,3.665265,3.665265,0,0,0,3.665265,43.86604,0,0,0,1.607807,3.858174,3.665265,0,0,24.85077,7.233281,0,2.250367,-2.250367,13.05247,33.4678,0.1317477,4.031792,1.286245,0,8.841087
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.329022,73.42616,61.80455,0,0,0,-1,0,0,0,0,0,0,3.329022,0,0,0,0,27.35118,4.982913,3.329022,0,3.329022,16.21066,41.5657,0.1316628,0,2.663218,0,8.311935
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.307015,66.93836,62.58588,0.5008876,0.5008876,0,0,0,0.5008876,260.9398,0,0,0,1.307015,0.5272501,0.5008876,0,0,24.02216,7.979033,0.7797651,0,0.7797651,16.95041,43.46249,0.1316429,0.5509763,1.045612,0,9.286049
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4016885,64.85336,63.53535,2.514848,2.514848,0,0,0,2.514848,15.97267,0,0,0,0.4016885,2.647209,2.514848,0,0,23.2424,8.680822,0,2.245521,-2.245521,14.58342,37.39331,0.1316429,2.766333,0.3213508,0,9.082511
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.16945,63.58199,63.03095,3.665145,3.665145,0,0,0,3.665145,4.623283,0,4.440892E-16,0,0.16945,3.858048,3.665145,0,0,25.73742,6.435302,0,3.688598,-3.688598,10.6953,27.42378,0.1316429,4.03166,0.13556,0,6.604752
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1560896,61.58312,61.08256,0,0,0,0,0,0,0,0,0,0,0.1560896,0,0,0,0,29.83586,2.746704,0.1560896,0,0.1560896,10.84338,27.80347,0.1316389,0,0.1248717,0,2.902794
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,59.3023,59.3023,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.67977,2.887185,0,2.170964,-2.170964,8.554978,21.9358,0.1316389,2.268657,0,0,2.887185
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09195,0.7162209,0,0,0,8.554978,21.9358,0.1316389,0,0,0,0.7162209
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,55.66267,55.66267,3.46128,0.6804098,0,-1,0,0.6804098,0,0,2.78087,3.126998,0,0.7162209,0.6804098,0,0,32.09195,0.7162209,0,0.7162209,-0.7162209,7.800015,20,0.1316389,3.807408,0,0,0.7162209
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.93186,53.93186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,52.79448,52.79448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,51.79556,51.79556,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,50.70762,50.70762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.98563,49.98563,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.54164,48.54164,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316389,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.00757,48.00757,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317933,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1385154,48.1663,47.76031,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.8777,0,0,0,0.1385154,0,0,8.8,8.36,24.52775,7.524,8.498515,0,8.498515,23.79341,61.00861,0.1319551,1.282798,0.1108123,12,7.662516
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5666413,49.01493,47.34491,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.4358,1.776357E-15,0,0,0.5666413,0,0,8.8,8.36,16.02924,15.17266,8.926641,0,8.926641,32.26196,82.72282,0.1322001,3.206997,0.453313,12,15.73931
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.023967,51.29836,48.23504,6.802279,6.802279,0,0,0,6.802279,15.05329,0,8.881784E-16,0,1.023967,7.160295,6.802279,0,0,7.102597,23.20664,0,6.136327,-6.136327,25.79371,66.13757,0.1322001,7.482508,0.8191735,0,24.23061
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.320615,54.74998,50.70762,0,0,0,-1,0,0,0,0,0,0,1.320615,0,0,0,0,13.92074,17.07031,1.320615,0,1.320615,27.04655,69.34999,0.1321665,0,1.056492,0,18.39093
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.101619,70.37812,52.96261,2.080185,2.080185,0,0,0,2.080185,245.2483,0,0,0,5.101619,2.189668,2.080185,0,0,12.60012,18.25887,2.911951,0,2.911951,29.80907,76.43336,0.1320924,2.288203,4.081295,0,23.36049
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.679853,79.69668,55.24727,0,0,0,0,0,0,0,0,0,0,6.679853,0,0,0,0,9.688173,20.87962,6.679853,0,6.679853,36.14613,92.68221,0.1319228,0,5.343883,0,27.55947
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.590742,82.23286,57.63084,3.087595,3.087595,0,0,0,3.087595,213.4587,0.3323209,0,0,6.590742,3.250101,3.087595,0,0,3.00832,26.89149,3.00832,0,3.00832,39.00008,100,0.1318466,3.396355,5.272593,0,33.48223
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.467269,75.91145,60.02429,3.489374,3.489374,0,0,0,3.489374,128.0249,0.7942441,0,0,4.467269,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1318466,3.838311,3.573815,0,34.06625
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.529336,77.9444,61.58696,6.858479,6.858479,0,-1,0,6.858479,66.03996,0,8.881784E-16,0,4.529336,7.219451,6.858479,0,0,0,29.59898,0,2.690114,-2.690114,36.16445,92.72917,0.1318466,7.544326,3.623469,0,34.12831
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.115291,77.13998,62.36829,0,0,0,0,0,0,0,1.126275,0,0,4.115291,0,0,0,0,2.989016,26.90886,2.989016,0,2.989016,39.00008,100,0.1317709,0,3.292233,0,31.02415
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.23134,70.90491,63.25842,0.8578401,0.8578401,0,0,0,0.8578401,260.1114,1.32835,0,0,2.23134,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1317709,0.9436241,1.785072,0,31.83032
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6560635,64.90749,62.75402,2.928728,2.928728,0,0,0,2.928728,22.40097,0,0,0,0.6560635,3.082871,2.928728,0,0,0,29.59898,0,2.426808,-2.426808,36.442,93.44083,0.1317709,3.221601,0.5248508,0,30.25504
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4060713,62.11266,60.80563,0,0,0,0,0,0,0,0,0,0,0.4060713,0,0,0,0,2.696453,27.17217,0.4060713,0,0.4060713,36.82723,94.42861,0.1317606,0,0.324857,0,27.57824
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,59.02537,59.02537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290382,27.53763,0,0,0,36.82723,94.42861,0.1317606,0,0,0,27.53763
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,57.18578,57.18578,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.290382,27.53763,0,4.878913,-4.878913,31.6844,81.2419,0.1317606,5.098464,0,0,27.53763
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,55.40552,55.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.711397,22.65872,0,0,0,31.6844,81.2419,0.1317606,0,0,0,22.65872
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.711397,22.65872,0,0,0,31.6844,81.2419,0.1317606,0,0,0,22.65872
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,52.54722,52.54722,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.711397,22.65872,0,2.370015,-2.370015,29.18619,74.83624,0.1317606,2.476666,0,0,22.65872
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34475,20.28871,0,0,0,29.18619,74.83624,0.1317606,0,0,0,20.28871
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,50.50982,50.50982,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.34475,20.28871,0,0.7243091,-0.7243091,28.4227,72.87857,0.1317606,0.756903,0,0,20.28871
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,49.78782,49.78782,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.14953,19.5644,0,0.6886427,-0.6886427,27.69681,71.01731,0.1317606,0.7196316,0,0,19.5644
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.01638,49.01638,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.91469,18.87575,0,0.981456,-0.981456,26.66226,68.36464,0.1317606,1.025622,0,0,18.87575
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0052,17.8943,0,0,0,26.66226,68.36464,0.1317606,0,0,0,17.8943
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.84932,47.84932,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.0052,17.8943,0,0.1642797,-0.1642797,26.4891,67.92062,0.1317606,0.1716723,0,0,17.8943
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01821072,47.67505,47.62185,0.4980698,0.4980698,0,0,0,0.4980698,3.656258,0,5.551115E-17,0,0.01821072,0.524284,0.4980698,0,0,13.18773,17.73002,0,0.5060733,-0.5060733,25.95565,66.55281,0.1317606,0.5478768,0.01456858,0,17.74823
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08685032,47.43013,47.17678,2.437838,2.437838,0,0,0,2.437838,3.562597,0,4.440892E-16,0,0.08685032,2.566145,2.437838,0,0,13.75004,17.22395,0,2.479295,-2.479295,23.34224,59.85178,0.1317606,2.681621,0.06948026,0,17.31079
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6389551,49.99177,48.09658,7.943207,7.943207,12,0,3.372,7.943207,8.044044,0,0,0,0.6389551,0,0,4.056793,3.853953,16.50481,14.74465,4.492908,0,4.492908,27.60459,70.78085,0.1318986,8.737528,0.5111641,12,15.38361
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.418768,54.85569,50.50982,6.048516,6.048516,0,-1,0,6.048516,23.45646,0,8.881784E-16,0,1.418768,6.366859,6.048516,0,0,12.0119,18.78827,0,4.948091,-4.948091,22.38884,57.40718,0.1318986,6.653368,1.135014,0,20.20704
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4577794,54.16054,52.7648,0,0,0,0,0,0,0,0,0,0,0.4577794,0,0,0,0,17.50978,13.84018,0.4577794,0,0.4577794,22.82313,58.52073,0.131887,0,0.3662235,0,14.29796
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.063412,65.11993,55.04947,1.345441,1.345441,0,0,0,1.345441,227.6883,0,0,0,3.063412,1.416254,1.345441,0,0,17.052,14.25218,1.647159,0,1.647159,24.38576,62.52747,0.1318453,1.479985,2.45073,0,17.31559
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.485913,73.02743,57.41325,1.480236,1.480236,0,0,0,1.480236,303.0539,0,0,0,4.485913,1.558143,1.480236,0,0,15.40484,15.73462,2.92777,0,2.92777,27.16329,69.64932,0.1317713,1.62826,3.588731,0,20.22054
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.075464,70.29948,59.80671,0.3342034,0.3342034,0,0,0,0.3342034,920.2372,0,0,0,3.075464,0.3517931,0.3342034,0,0,12.47707,18.36961,2.723671,0,2.723671,29.74719,76.2747,0.1317026,0.3676237,2.460371,0,21.44508
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.783179,70.84331,61.31003,3.514261,3.514261,0,-1,0,3.514261,79.19669,0,0,0,2.783179,3.699223,3.514261,0,0,9.7534,20.82092,0,0.916044,-0.916044,28.7816,73.79881,0.1317026,3.865688,2.226543,0,23.6041
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.998614,68.77597,62.03202,8.562996,8.562996,12,0,3.372,8.562996,23.34012,0,0,0,1.998614,0,0,3.437004,3.265154,10.77123,19.90487,5.263768,0,5.263768,33.77525,86.60302,0.131857,9.419295,1.598891,12,21.90349
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8237669,65.64014,62.92215,1.318956,1.318956,0,0,0,1.318956,62.45596,0,2.220446E-16,0,0.8237669,1.388375,1.318956,0,0,5.507459,24.64227,0,0.5646083,-0.5646083,33.1801,85.077,0.131857,1.450852,0.6590136,0,25.46603
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3606979,63.59078,62.41775,0,0,0,0,0,0,0,0,0,0,0.3606979,0,0,0,0,6.134801,24.07766,0.3606979,0,0.3606979,33.52228,85.9544,0.1318479,0,0.2885583,0,24.43835
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4105139,61.7877,60.46936,8.270865,8.270865,12,0,3.372,8.270865,4.963373,0,0,0,0.4105139,0,0,3.729135,3.542678,5.774104,24.40228,3.953192,0,3.953192,37.27261,95.5706,0.1319696,9.097952,0.3284111,12,24.8128
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,58.74844,58.74844,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.820912,27.96016,0,1.760003,-1.760003,35.4174,90.81367,0.1319696,1.839203,0,0,27.96016
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,56.88906,56.88906,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.776471,26.20016,0,4.434534,-4.434534,30.74299,78.82803,0.1319696,4.634088,0,0,26.20016
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,55.15826,55.15826,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.703731,21.76562,0,8.8,-8.8,21.46698,55.04343,0.1319696,12.27523,0,0,21.76562
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,53.46701,53.46701,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.48151,12.96562,0,2.074046,-2.074046,19.28074,49.43771,0.1319696,2.167378,0,0,12.96562
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,52.34941,52.34941,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.786,10.89157,0,1.070795,-1.070795,18.15203,46.54356,0.1319696,1.118981,0,0,10.89157
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,51.38016,51.38016,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.97578,9.820779,0,0.05985149,-0.05985149,18.08894,46.3818,0.1319696,0.06254481,0,0,9.820779
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,50.3219,50.3219,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,22.04228,9.760928,0,1.733675,-1.733675,16.26148,41.69603,0.1319696,1.811691,0,0,9.760928
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,49.62957,49.62957,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.96858,8.027252,0,2.059752,-2.059752,14.09031,36.12894,0.1319696,2.15244,0,0,8.027252
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.84824,48.84824,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,26.2572,5.967501,0,0.01892574,-0.01892574,14.07036,36.07779,0.1319696,0.0197774,0,0,5.967501
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,48.23504,48.23504,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.27822,5.948575,0,0.3165699,-0.3165699,13.73667,35.22216,0.1319696,0.3308155,0,0,5.948575
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,47.70097,47.70097,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.62997,5.632005,0,0.5886714,-0.5886714,13.11616,33.6311,0.1319696,0.6151617,0,0,5.632005
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1002917,47.7766,47.48338,1.132461,1.132461,0,0,0,1.132461,8.856086,0,2.220446E-16,0,0.1002917,1.192064,1.132461,0,0,27.28405,5.043334,0,1.091772,-1.091772,11.96533,30.68027,0.1319696,1.245707,0.08023337,0,5.143626
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.218746,50.66929,47.03831,7.098367,7.098367,12,0,3.372,7.098367,17.16939,0,0,0,1.218746,0,0,4.901633,4.656551,28.49713,3.951562,5.875297,0,5.875297,17.53912,44.97202,0.1321468,7.808204,0.9749969,12,5.170308
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.759737,59.84138,47.92844,1.936665,1.936665,10.73666,0,3.052376,1.936665,194.1346,1.776357E-15,0,0,3.759737,0,0,8.8,8.36,22.62183,9.239329,12.11974,0,12.11974,29.03691,74.45348,0.1322561,2.130331,3.007789,12,12.99907
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.827342,62.7449,50.37135,2.664375,2.664375,0,-1,0,2.664375,143.6488,0,0,0,3.827342,2.804605,2.664375,0,0,10.5021,20.14709,1.022737,0,1.022737,30.00717,76.94131,0.1322303,2.930812,3.061873,0,23.97443
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.730722,61.33902,52.59667,2.542574,2.542574,0,0,0,2.542574,107.3999,0,0,0,2.730722,2.676394,2.542574,0,0,9.479359,21.06755,0.05432902,0,0.05432902,30.05871,77.07346,0.1322289,2.796831,2.184578,0,23.79828
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.71392,67.27921,54.88133,9.37724,9.37724,12,0,3.372,9.37724,39.60568,0,0,0,3.71392,0,0,2.62276,2.491622,9.42503,21.11645,6.205542,0,6.205542,35.9458,92.16854,0.1324018,10.31496,2.971136,12,24.83037
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.762564,69.99432,57.18578,4.649184,4.649184,0,0,0,4.649184,80.92955,0,0,0,3.762564,4.893878,4.649184,0,0,3.219488,26.70144,0,1.131314,-1.131314,34.7533,89.11083,0.1324018,5.114102,3.010051,0,30.464
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.932879,77.30819,59.57923,4.788865,4.788865,0,0,0,4.788865,103.0073,0,0,0,4.932879,5.04091,4.788865,0,0,4.476503,25.57013,0,0.1080311,-0.1080311,34.63942,88.81885,0.1324018,5.267751,3.946303,0,30.503
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.45281,77.05553,61.08256,3.50635,3.50635,0,-1,0,3.50635,126.9928,0,0,0,4.45281,3.690895,3.50635,0,0,4.596538,25.46209,0.7619157,0,0.7619157,35.36224,90.67222,0.1323826,3.856985,3.562248,0,29.9149
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.811858,75.29865,61.80455,2.581862,2.581862,0,0,0,2.581862,147.6399,0,0,0,3.811858,2.717749,2.581862,0,0,3.834622,26.14782,1.094109,0,1.094109,36.4002,93.33366,0.1323551,2.840048,3.049486,0,29.95968
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.715736,72.08171,62.69468,4.301672,4.301672,0,0,0,4.301672,63.13211,0,8.881784E-16,0,2.715736,4.528076,4.301672,0,0,2.740514,27.13251,0,1.81234,-1.81234,34.48983,88.43527,0.1323551,4.731839,2.172589,0,29.84825
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.714415,67.88898,62.14082,0,0,0,0,0,0,0,0,0,0,1.714415,0,0,0,0,4.754224,25.32018,1.714415,0,1.714415,36.11626,92.60561,0.1323119,0,1.371532,0,27.03459
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3802885,61.41052,60.19243,11.4455,11.4455,12,0,3.372,11.4455,3.322603,0,0,0,0.3802885,0,0,0.5545006,0.5267756,3.039809,26.86315,0.9070641,0,0.9070641,36.97678,94.81207,0.132338,12.59005,0.3042308,12,27.24344
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,58.41217,58.41217,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,2.132745,27.67951,0,4.098371,-4.098371,32.65672,83.735,0.132338,4.282797,0,0,27.67951
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,56.58246,56.58246,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,6.68649,23.58114,0,3.932178,-3.932178,28.51184,73.10712,0.132338,4.109127,0,0,23.58114
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,54.85166,54.85166,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,11.05558,19.64896,0,4.869262,-4.869262,23.37918,59.94651,0.132338,5.088378,0,0,19.64896
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,53.1802,53.1802,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,16.46587,14.7797,0,1.372895,-1.372895,21.93203,56.23585,0.132338,1.434675,0,0,14.7797
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.10215,52.10215,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,17.99131,13.4068,0,0.6212026,-0.6212026,21.27722,54.55687,0.132338,0.6491568,0,0,13.4068
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,51.15268,51.15268,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,18.68153,12.7856,0,1.339581,-1.339581,19.86518,50.93625,0.132338,1.399862,0,0,12.7856
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.12409,50.12409,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,20.16995,11.44602,0,1.318076,-1.318076,18.47581,47.37376,0.132338,1.37739,0,0,11.44602
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.43177,49.43177,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,21.63448,10.12794,0,0.9946158,-0.9946158,17.42739,44.68552,0.132338,1.039374,0,0,10.12794
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,48.68011,48.68011,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,22.73961,9.133327,0,1.363003,-1.363003,15.99066,41.0016,0.132338,1.424338,0,0,9.133327
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.06691,48.06691,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,24.25406,7.770324,0,1.760231,-1.760231,14.13521,36.24406,0.132338,1.839441,0,0,7.770324
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,47.5625,47.5625,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,26.20987,6.010093,0,0.3459034,-0.3459034,13.7706,35.30915,0.132338,0.361469,0,0,6.010093
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1863748,47.89021,47.34491,1.087627,1.087627,0,0,0,1.087627,17.13591,0,0,0,0.1863748,1.144871,1.087627,0,0,26.59421,5.66419,0,0.9584959,-0.9584959,12.76025,32.71853,0.132338,1.19639,0.1490998,0,5.850564
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.929448,52.72674,46.89985,2.241042,2.241042,0,0,0,2.241042,86.09605,0,0,0,1.929448,2.358991,2.241042,0,0,27.6592,4.705694,0,0.429543,-0.429543,12.30747,31.55756,0.132338,2.465146,1.543559,0,6.635142
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.223478,61.30849,47.78998,1.914247,1.914247,0,0,0,1.914247,220.6339,0,0,0,4.223478,2.014997,1.914247,0,0,28.13647,4.276151,2.208481,0,2.208481,14.40262,36.92973,0.1322825,2.105672,3.378782,0,8.499629
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.808694,69.98589,50.2131,7.069051,7.069051,0,-1,0,7.069051,82.17078,0,0,0.7217099,5.808694,7.441107,7.069051,0,0,25.92799,6.263784,0,1.632412,-1.632412,12.68191,32.51765,0.1322825,7.775957,4.646955,0,12.07248
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.8759,68.90677,52.43842,4.91409,4.91409,12,0,3.372,4.91409,99.22285,8.881784E-16,0,0,4.8759,0,0,7.08591,6.731615,27.74179,4.631371,11.60752,0,11.60752,23.69377,60.75312,0.1324711,5.405499,3.90072,12,9.507272
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.98956,80.40691,54.68353,2.43969,2.43969,11.23969,0,3.179641,2.43969,286.4938,1.776357E-15,0,0,6.98956,0,0,8.8,8.36,16.13427,15.07814,15.34956,0,15.34956,38.25564,98.09118,0.1325246,2.683659,5.591648,12,22.0677
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.810932,78.0265,57.02753,4.135181,4.135181,0,0,0,4.135181,140.5242,0.6733999,0,0,5.810932,4.352823,4.135181,0,0,0.7847098,28.89274,0.7847098,0,0.7847098,39.00008,100,0.1325049,4.5487,4.648746,0,34.70367
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.052067,86.61516,59.36164,3.189177,3.189177,0,0,0,3.189177,221.125,3.695038,0,0,7.052067,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1325049,3.508095,5.641654,0,36.65104
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.930036,83.09052,60.80563,0.480454,0.480454,0,-1,0,0.480454,1234.257,5.424295,0,0,5.930036,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1325049,0.5284994,4.744029,0,35.52901
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.420964,81.67531,61.52762,3.440761,3.440761,0,0,0,3.440761,157.5513,1.799111,0,0,5.420964,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1325049,3.784837,4.336771,0,35.01994
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.818359,76.0069,62.41775,8.975177,8.975177,5.347736,0,1.688977,8.975177,42.54355,0,0,0,3.818359,3.818359,3.627441,0,0,0,29.59898,0,0,0,39.00008,100,0.1325049,9.872695,3.054687,12,33.41734
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.170795,69.21194,61.86389,4.285809,4.285809,0,0,0,4.285809,50.65076,0,8.881784E-16,0,2.170795,4.511378,4.285809,0,0,0,29.59898,0,2.340583,-2.340583,36.53289,93.67388,0.1325049,4.71439,1.736636,0,31.76977
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3729565,61.1076,59.9155,4.878178,4.878178,0,0,0,4.878178,7.645405,0,8.881784E-16,0,0.3729565,5.134924,4.878178,0,0,2.600648,27.25839,0,4.761968,-4.761968,31.51333,80.80325,0.1325049,5.365996,0.2983652,0,27.63135
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,58.13524,58.13524,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.891724,22.49643,0,3.064962,-3.064962,28.28258,72.51929,0.1325049,3.202885,0,0,22.49643
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,56.30553,56.30553,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.29724,19.43147,0,8.200389,-8.200389,19.63861,50.35531,0.1325049,8.569407,0,0,19.43147
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,54.6044,54.6044,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.40878,11.23108,0,2.568043,-2.568043,16.93165,43.41441,0.1325049,2.683605,0,0,11.23108
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.96261,52.96261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26216,8.663033,0,0,0,16.93165,43.41441,0.1325049,0,0,0,8.663033
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.87468,51.87468,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.26216,8.663033,0,0.887066,-0.887066,15.9966,41.01685,0.1325049,0.926984,0,0,8.663033
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24779,7.775967,0,0,0,15.9966,41.01685,0.1325049,0,0,0,7.775967
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.92629,49.92629,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.24779,7.775967,0,1.062575,-1.062575,14.87655,38.14493,0.1325049,1.110391,0,0,7.775967
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.26363,49.26363,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.42843,6.713392,0,1.415754,-1.415754,13.38422,34.31844,0.1325049,1.479463,0,0,6.713392
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,48.51197,48.51197,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.00149,5.297638,0,1.197212,-1.197212,12.12224,31.08261,0.1325049,1.251087,0,0,5.297638
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.8691,47.8691,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.33172,4.100426,0,1.095963,-1.095963,10.967,28.12045,0.1325049,1.145281,0,0,4.100426
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,47.40425,47.40425,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.54946,3.004462,0,0.5756648,-0.5756648,10.36019,26.56454,0.1325049,0.6015697,0,0,3.004462
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1749694,47.65826,47.14711,0.8501537,0.8501537,0,0,0,0.8501537,20.58091,0,1.110223E-16,0,0.1749694,0.8948987,0.8501537,0,0,30.18909,2.428798,0,0.7199293,-0.7199293,9.601321,24.61872,0.1325049,0.9351692,0.1399755,0,2.603767
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8617725,49.27588,46.73172,0,0,0,0,0,0,0,0,0,0,0.8617725,0,0,0,0,30.98901,1.708868,0.8617725,0,0.8617725,10.41887,26.715,0.1324833,0,0.689418,0,2.570641
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.665584,55.8097,47.59217,4.853886,4.853886,12,0,3.372,4.853886,54.91649,0,0,0,2.665584,0,0,7.146114,6.788809,30.12724,2.484464,9.454392,0,9.454392,19.38809,49.71296,0.1327243,5.339274,2.132467,12,5.150047
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.734261,58.60592,50.0153,3.304533,3.304533,0,-1,0,3.304533,82.74272,0,4.440892E-16,0,2.734261,3.478456,3.304533,0,0,20.67285,10.99342,0,0.7441954,-0.7441954,18.60364,47.70155,0.1327243,3.634987,2.187409,0,13.72768
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.98793,65.37386,52.24062,3.324724,3.324724,0,0,0,3.324724,119.9477,0,0,0,3.98793,3.49971,3.324724,0,0,21.49973,10.24922,0.4882199,0,0.4882199,19.06681,48.88916,0.1327121,3.657197,3.190344,0,14.23715
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.756802,63.45238,54.49561,4.339297,4.339297,0,0,0,4.339297,63.53106,0,8.881784E-16,0,2.756802,4.567681,4.339297,0,0,21.01151,10.68862,0,1.81088,-1.81088,17.15797,43.99472,0.1327121,4.773227,2.205441,0,13.44542
