Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.062141,68.22364,47.84932,4.465771,4.465771,0,-1,0,4.465771,135.7468,0,0,0,6.062141,4.700811,4.465771,0,0,18.62864,12.8332,1.36133,0,1.36133,22.61887,57.99699,0.1325512,4.912348,4.849713,0,18.89534
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.449142,76.65605,50.0153,2.118774,2.118774,0,0,0,2.118774,351.5779,0,0,0,7.449142,2.230289,2.118774,0,0,17.26731,14.0584,5.218853,0,5.218853,27.56991,70.69193,0.1324313,2.330652,5.959313,0,21.50754
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.417916,79.17393,52.13182,4.678561,4.678561,0,0,0,4.678561,158.5512,0,0,0,7.417916,4.924801,4.678561,0,0,12.04846,18.75537,2.493116,0,2.493116,29.93509,76.75648,0.1323742,5.146417,5.934333,0,26.17328
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.604506,82.71133,54.21868,0.3897707,0.3897707,0,0,0,0.3897707,1951.02,0,0,0,7.604506,0.410285,0.3897707,0,0,9.55534,20.99917,7.194221,0,7.194221,36.76012,94.25654,0.1322095,0.4287478,6.083605,0,28.60368
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.970566,87.27189,56.30553,5.790597,5.790597,0,0,0,5.790597,137.6467,0,0,0,7.970566,6.095366,5.790597,0,0,2.361118,27.47397,1.8752,0,1.8752,38.5391,98.81799,0.1321666,6.369657,6.376452,0,35.44454
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.543718,82.01604,57.63084,4.009428,4.009428,0,-1,0,4.009428,163.2083,1.83735,0,0,6.543718,4.22045,4.009428,0,0,0.485918,29.16165,0.485918,0,0.485918,39.00008,100,0.1321555,4.41037,5.234974,0,35.70537
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.705578,74.78913,58.19458,3.570109,3.570109,0,0,0,3.570109,131.8049,0.9475684,0,0,4.705578,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1321555,3.92712,3.764463,0,34.30456
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.035312,73.02102,58.97592,1.954644,1.954644,0,0,0,1.954644,206.4474,1.977792,0,0,4.035312,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1321555,2.150108,3.22825,0,33.63429
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.314264,66.01913,58.36272,7.65947,7.65947,5.460919,0,1.717613,7.65947,30.21441,4.440892E-16,0,0,2.314264,2.314264,2.198551,0,0,0,29.59898,0,0,0,39.00008,100,0.1321555,8.425417,1.851411,12,31.91324
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4499382,57.99018,56.58246,12.69214,12.69214,12,0,3.372,12.69214,3.545015,0,0,0,0.4499382,0.7285655,0.6921372,0,0,0,29.59898,0,0.2786273,-0.2786273,38.70638,99.24693,0.1321555,13.96135,0.3599505,12,30.04892
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3095859,29.32035,0,0,0,38.70638,99.24693,0.1321555,0,0,0,29.32035
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.3095859,29.32035,0,1.273646,-1.273646,37.36384,95.80452,0.1321555,1.33096,0,0,29.32035
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.724748,28.04671,0,1.953442,-1.953442,35.30473,90.52477,0.1321555,2.041346,0,0,28.04671
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.895239,26.09326,0,1.029756,-1.029756,34.21927,87.74155,0.1321555,1.076095,0,0,26.09326
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.039412,25.06351,0,1.285194,-1.285194,32.86456,84.26793,0.1321555,1.343028,0,0,25.06351
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.467406,23.77831,0,0.4475334,-0.4475334,32.39281,83.05833,0.1321555,0.4676724,0,0,23.77831
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.964665,23.33078,0,0.1164017,-0.1164017,32.27012,82.74373,0.1321555,0.1216398,0,0,23.33078
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.094,23.21438,0,0.6726983,-0.6726983,31.56103,80.92556,0.1321555,0.7029697,0,0,23.21438
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.841443,22.54168,0,0.7367026,-0.7367026,30.78448,78.9344,0.1321555,0.7698542,0,0,22.54168
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.660002,21.80498,0,0.6506717,-0.6506717,30.09861,77.17577,0.1321555,0.679952,0,0,21.80498
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.38297,21.1543,0,0.9257489,-0.9257489,29.12279,74.67366,0.1321555,0.9674077,0,0,21.1543
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1385359,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0,0.1385359,0,0,0,0,10.41158,20.22856,0.1385359,0,0.1385359,29.25421,75.01065,0.1321523,0,0.1108288,0,20.36709
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.758334,49.93748,44.72398,4.106804,4.106804,0,0,0,4.106804,42.81515,0,0,0,1.758334,4.322951,4.106804,0,0,10.27304,20.35324,0,2.564617,-2.564617,26.55087,68.07902,0.1321523,4.517484,1.406667,0,22.11157
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.29677,52.48998,45.56466,4.164223,4.164223,0,0,0,4.164223,55.15482,0,8.881784E-16,0,2.29677,4.383393,4.164223,0,0,13.12262,17.78862,0,2.086623,-2.086623,24.35138,62.4393,0.1321523,4.580645,1.837416,0,20.08539
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.411133,58.43541,47.73064,4.126917,4.126917,0,-1,0,4.126917,82.65571,0,0,0,3.411133,4.344124,4.126917,0,0,15.44109,15.702,0,0.932991,-0.932991,23.36792,59.91761,0.1321523,4.539609,2.728906,0,19.11313
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.972327,62.71658,49.87683,2.929783,2.929783,0,0,0,2.929783,135.5844,0,0,0,3.972327,3.083982,2.929783,0,0,16.47775,14.76901,0.8883457,0,0.8883457,24.21067,62.07853,0.132132,3.222761,3.177862,0,18.74133
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.308884,70.0995,52.01314,0.7911353,0.7911353,0,0,0,0.7911353,671.0463,0,0,0,5.308884,0.832774,0.7911353,0,0,15.5894,15.56852,4.47611,0,4.47611,28.45709,72.96674,0.1320299,0.8702488,4.247108,0,20.8774
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.648216,82.74396,54.08022,2.586704,2.586704,0,0,0,2.586704,295.6742,0,0,0,7.648216,2.722846,2.586704,0,0,11.11329,19.59702,4.92537,0,4.92537,33.1297,84.94778,0.1319177,2.845374,6.118573,0,27.24523
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.026839,82.42687,56.15718,6.155385,6.155385,0,0,0,6.155385,114.1576,0,0,0,7.026839,6.479353,6.155385,0,0,6.18792,24.02985,0.5474858,0,0.5474858,33.64909,86.27956,0.1319052,6.770924,5.621471,0,31.05669
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.844339,70.67386,57.52205,8.672715,8.36,0,-1,0,8.36,45.98492,0,0.3127153,1.179987,3.844339,8.8,8.36,0,0,5.640434,24.52259,0,4.95566,-4.95566,28.42537,72.88541,0.1319052,9.539987,3.075472,0,28.36693
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.286349,69.19901,58.0759,2.785155,2.785155,0,0,0,2.785155,117.9952,0,0,0,3.286349,2.931742,2.785155,0,0,11.14672,19.56693,0.3546069,0,0.3546069,28.76178,73.748,0.1318971,3.06367,2.629079,0,22.85328
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.785725,68.16652,58.80779,2.06982,2.06982,0,0,0,2.06982,134.5878,0,0,0,2.785725,2.178758,2.06982,0,0,10.79212,19.88607,0.6069671,0,0.6069671,29.3376,75.22446,0.1318833,2.276802,2.22858,0,22.6718
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.282134,65.78142,58.24404,2.575305,2.575305,0,0,0,2.575305,88.61605,0,4.440892E-16,0,2.282134,2.710848,2.575305,0,0,10.18515,20.43234,0,0.4287139,-0.4287139,28.88569,74.06573,0.1318833,2.832836,1.825707,0,22.71448
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4290202,57.75444,56.41433,0,0,0,0,0,0,0,0,0,0,0.4290202,0,0,0,0,10.6615,20.00363,0.4290202,0,0.4290202,29.2927,75.10933,0.1318735,0,0.3432162,0,20.43265
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,54.74287,54.74287,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.23248,20.38975,0,5.693189,-5.693189,23.29155,59.7218,0.1318735,5.949382,0,0,20.38975
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.20987,53.20987,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.55824,14.69656,0,5.265263,-5.265263,17.74148,45.49087,0.1318735,5.502199,0,0,14.69656
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,51.68676,51.68676,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.40854,9.431297,0,4.922823,-4.922823,12.55236,32.18549,0.1318735,5.14435,0,0,9.431297
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,50.29223,50.29223,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.87834,4.508474,0,0.2586715,-0.2586715,12.2797,31.48635,0.1318735,0.2703117,0,0,4.508474
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,49.2933,49.2933,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.16575,4.249803,0,2.442081,-2.442081,9.705522,24.8859,0.1318735,2.551975,0,0,4.249803
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,48.40318,48.40318,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.87917,1.807722,0,0.02217255,-0.02217255,9.68215,24.82598,0.1318735,0.02317032,0,0,1.807722
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,47.62185,47.62185,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.90381,1.785549,0,0.3598807,-0.3598807,9.302802,23.85329,0.1318735,0.3760754,0,0,1.785549
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.89985,46.89985,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.30368,1.425668,0,0.5333375,-0.5333375,8.740615,22.41179,0.1318735,0.5573376,0,0,1.425668
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,46.25698,46.25698,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.89627,0.8923309,0,0.6194388,-0.6194388,8.087669,20.73757,0.1318735,0.6473136,0,0,0.8923309
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,45.73279,45.73279,1.308647,0.2592475,0,-1,0,0.2592475,0,0,1.049399,1.180264,0,0.2728921,0.2592475,0,0,32.58454,0.2728921,0,0.2728921,-0.2728921,7.800015,20,0.1318735,1.439511,0,0,0.2728921
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,45.36685,45.36685,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319962,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1417658,45.43887,45.03058,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.49658,1.776357E-15,0,0,0.1417658,0,0,8.8,8.36,24.52775,7.524,8.501766,0,8.501766,23.79649,61.01652,0.1321309,1.075718,0.1134126,12,7.665766
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.387029,48.75553,44.67453,5.8446,5.8446,12,0,3.372,5.8446,23.7318,0,0,0,1.387029,0,0,6.1554,5.847631,16.02599,15.17559,7.234659,0,7.234659,30.65989,78.61495,0.1323276,6.42906,1.109623,12,16.56262
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.20591,55.30569,45.45586,3.366425,3.366425,8.672572,0,2.530161,3.366425,95.2319,0,0,0,3.20591,0,0,5.306148,5.04084,8.791328,21.68678,8.24675,0,8.24675,38.48344,98.6753,0.132414,3.703067,2.564728,12,24.89269
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.025796,60.39703,47.59217,0.2887379,0.2887379,0,-1,0,0.2887379,1394.274,3.177283,0,0,4.025796,0.3039346,0.2887379,0,0,0.5445783,29.10886,0.5445783,0,0.5445783,39.00008,100,0.1324016,0.3176116,3.220637,0,33.13465
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.195703,63.39421,49.76804,0,0,0,0,0,0,0,4.195703,0,0,4.195703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324016,0,3.356562,0,33.79468
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.599963,67.22433,51.87468,0.4085476,0.4085476,0,0,0,0.4085476,1125.931,4.169913,0,0,4.599963,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1324016,0.4494024,3.67997,0,34.19894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.169935,71.7597,53.93186,5.60047,5.60047,0,0,0,5.60047,92.31253,0,0,0,5.169935,5.895231,5.60047,0,0,0,29.59898,0,0.7252961,-0.7252961,38.23555,98.03967,0.1324016,6.160517,4.135948,0,34.76891
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.369587,74.98229,56.01872,0,0,0,0,0,0,0,4.563703,0,0,5.369587,0,0,0,0,0.8058845,28.87368,0.8058845,0,0.8058845,39.00008,100,0.1323833,0,4.29567,0,34.24327
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.510673,73.05779,57.35391,1.775759,1.775759,0,-1,0,1.775759,254.0138,2.641453,0,0,4.510673,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1323833,1.953335,3.608538,0,34.10965
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.139189,61.5706,57.91766,0.464417,0.464417,0,0,0,0.464417,245.2943,0.6503285,0,0,1.139189,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1323833,0.5108587,0.9113508,0,30.73817
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.500164,66.96714,58.63965,3.178971,3.178971,0,0,0,3.178971,78.64694,0,0,0,2.500164,3.346285,3.178971,0,0,0,29.59898,0,0.8461218,-0.8461218,38.10819,97.7131,0.1323833,3.496868,2.000131,0,32.09914
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7967822,60.61403,58.0759,0,0,0,0,0,0,0,0,0,0,0.7967822,0,0,0,0,0.9401353,28.75286,0.7967822,0,0.7967822,38.86408,99.65129,0.1323652,0,0.6374258,0,29.54964
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4558104,57.69913,56.27586,2.300931,2.300931,0,0,0,2.300931,19.80982,0,4.440892E-16,0,0.4558104,2.422033,2.300931,0,0,0.1433531,29.46996,0,1.966223,-1.966223,36.7915,94.33699,0.1323652,2.531024,0.3646483,0,29.92577
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,54.57473,54.57473,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.328045,27.50374,0,2.173434,-2.173434,34.5005,88.46265,0.1323652,2.271238,0,0,27.50374
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.04173,53.04173,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.742971,25.3303,0,8.8,-8.8,25.22449,64.67804,0.1323652,12.17366,0,0,25.3303
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,51.54829,51.54829,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.52075,16.5303,0,1.805042,-1.805042,23.3218,59.79938,0.1323652,1.886269,0,0,16.5303
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.15376,50.15376,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.52635,14.72526,0,0.4436401,-0.4436401,22.85417,58.60031,0.1323652,0.4636039,0,0,14.72526
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,49.17462,49.17462,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.01929,14.28162,0,0.6029637,-0.6029637,22.21859,56.97062,0.1323652,0.6300971,0,0,14.28162
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,48.31417,48.31417,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.68925,13.67866,0,1.950003,-1.950003,20.1631,51.70016,0.1323652,2.037753,0,0,13.67866
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,47.51305,47.51305,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.85592,11.72865,0,2.028993,-2.028993,18.02436,46.21621,0.1323652,2.120298,0,0,11.72865
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.79106,46.79106,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.11035,9.699662,0,1.762712,-1.762712,16.1663,41.45196,0.1323652,1.842034,0,0,9.699662
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.17786,46.17786,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.06892,7.93695,0,1.207225,-1.207225,14.89377,38.18907,0.1323652,1.261551,0,0,7.93695
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,45.64378,45.64378,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.41028,6.729724,0,1.372949,-1.372949,13.44655,34.47827,0.1323652,1.434731,0,0,6.729724
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.93578,5.356776,0,0,0,13.44655,34.47827,0.1323652,0,0,0,5.356776
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0699309,45.12278,44.92179,0.09639126,0.09639126,0,0,0,0.09639126,72.549,0,0,0,0.0699309,0.1014645,0.09639126,0,0,26.93578,5.356776,0,0.03153358,-0.03153358,13.41331,34.39304,0.1323652,0.1060304,0.05594472,0,5.426707
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5737793,46.24657,44.58552,2.473688,2.473688,0,0,0,2.473688,23.1953,0,0,0,0.5737793,2.603882,2.473688,0,0,26.97082,5.325243,0,2.030103,-2.030103,11.2734,28.90609,0.1323652,2.721057,0.4590235,0,5.899022
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.582122,50.06169,45.36685,2.410447,2.410447,0,0,0,2.410447,65.63603,0,0,0,1.582122,2.537313,2.410447,0,0,29.22649,3.29514,0,0.9551908,-0.9551908,10.26654,26.3244,0.1323652,2.651492,1.265697,0,4.877262
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.680312,55.774,47.51305,7.32963,4.769248,0,-1,0,4.769248,56.19989,0,2.560382,5.330382,2.680312,5.020261,4.769248,0,0,30.28781,2.339949,0,2.339949,-2.339949,7.800015,20,0.1323652,8.062593,2.14425,0,5.020261
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.080379,59.41055,49.67903,3.915348,3.915348,12,0,3.372,3.915348,78.67447,0,0,0,3.080379,0,0,8.084652,7.680419,32.88775,0,10.7608,0,10.7608,18.00861,46.17582,0.1325545,4.306883,2.464303,12,3.080379
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.127694,65.3907,51.79556,2.923536,2.923536,11.72354,0,3.302054,2.923536,141.1884,0,0,0,4.127694,0,0,8.8,8.36,22.12696,9.684719,12.48769,0,12.48769,29.85547,76.55234,0.1326906,3.215889,3.302155,12,13.81241
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.506466,65.40277,53.85274,5.983111,5.983111,11.80927,0,3.323744,5.983111,58.60606,0,0,0,3.506466,0,0,5.826155,5.534847,9.63926,20.92364,9.041313,0,9.041313,38.43282,98.54549,0.1329083,6.581423,2.805173,12,24.43011
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.248413,74.39402,55.93959,1.148109,1.148109,0,0,0,1.148109,457.1355,3.44193,0,0,5.248413,1.208535,1.148109,0,0,0.5979475,29.06083,0.5979475,0,0.5979475,39.00008,100,0.1328948,1.26292,4.19873,0,34.30924
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.913408,66.94769,57.24512,6.086222,6.086222,0,-1,0,6.086222,47.86891,0,8.881784E-16,0,2.913408,6.406549,6.086222,0,0,0,29.59898,0,3.493141,-3.493141,35.31799,90.55875,0.1328948,6.694844,2.330726,0,32.51239
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.287109,61.93675,57.79897,2.524765,2.524765,0,0,0,2.524765,50.97935,0,0,0,1.287109,2.657647,2.524765,0,0,3.881268,26.10584,0,1.370539,-1.370539,33.87331,86.85447,0.1328948,2.777241,1.029687,0,27.39295
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.202751,59.17033,58.53085,3.213671,3.213671,0,0,0,3.213671,6.309015,0,4.440892E-16,0,0.202751,3.382812,3.213671,0,0,5.404088,24.7353,0,3.180061,-3.180061,30.52123,78.25941,0.1328948,3.535038,0.1622008,0,24.93805
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9786314,61.04434,57.91766,6.502184,6.502184,0,0,0,6.502184,15.05081,0,8.881784E-16,0,0.9786314,6.844405,6.502184,0,0,8.93749,21.55524,0,5.865773,-5.865773,24.33816,62.40542,0.1328948,7.152403,0.7829052,0,22.53387
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3633068,57.26851,56.1374,2.371011,2.371011,0,0,0,2.371011,15.32286,0,0,0,0.3633068,2.495802,2.371011,0,0,15.45502,15.68946,0,2.132495,-2.132495,22.09032,56.64172,0.1328948,2.608113,0.2906455,0,16.05277
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,54.46594,54.46594,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.82445,13.55697,0,7.932059,-7.932059,13.72919,35.20299,0.1328948,8.289001,0,0,13.55697
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.96261,52.96261,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.63785,5.624911,0,2.631016,-2.631016,10.95586,28.09189,0.1328948,2.749412,0,0,5.624911
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,51.45929,51.45929,13.50853,2.8442,0,-1,0,2.8442,0,0,10.66433,12.01518,0,2.993895,2.8442,0,0,29.5612,2.993895,0,2.993895,-2.993895,7.800015,20,0.1328948,14.85938,0,0,2.993895
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.07464,50.07464,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.06583,49.06583,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,48.20537,48.20537,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,47.42404,47.42404,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,46.67237,46.67237,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.05918,46.05918,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,45.56466,45.56466,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328948,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.19872,45.19872,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330609,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1316074,45.25091,44.87234,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.720762,0,0,0,0.1316074,0,0,8.8,8.36,24.52775,7.524,8.491608,0,8.491608,23.78685,60.99181,0.1332275,1.875051,0.105286,12,7.655607
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.46998,48.83366,44.5064,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.16951,0,0,0,1.46998,0,0,8.260038,7.847036,16.03615,15.16645,9.317017,0,9.317017,32.62575,83.65561,0.1334342,3.834473,1.175984,12,16.63643
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.69293,53.46002,45.28773,2.173034,2.173034,0,0,0,2.173034,123.9249,0,0,0,2.69293,2.287404,2.173034,0,0,6.71913,23.55176,0.4055262,0,0.4055262,33.01047,84.64206,0.133425,2.390337,2.154344,0,26.24469
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.167971,60.68797,47.40425,0,0,0,-1,0,0,0,0,0,0,4.167971,0,0,0,0,6.313603,23.91673,4.167971,0,4.167971,36.96455,94.78072,0.1333306,0,3.334377,0,28.08471
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.052186,62.63058,49.54057,4.056289,4.056289,0,0,0,4.056289,99.89886,8.881784E-16,0,0,4.052186,4.269778,4.056289,0,0,2.145633,27.66791,0,0.2175911,-0.2175911,36.73519,94.19261,0.1333306,4.461917,3.241749,0,31.72009
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.927116,64.47889,51.62742,4.638089,4.638089,0,0,0,4.638089,84.671,0,0,0,3.927116,4.882198,4.638089,0,0,2.387401,27.45032,0,0.9550825,-0.9550825,35.72845,91.61121,0.1333306,5.101897,3.141693,0,31.37743
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.283264,68.06374,53.6846,1.041691,1.041691,0,0,0,1.041691,411.1836,0,0,0,4.283264,1.096517,1.041691,0,0,3.448603,26.49524,3.186746,0,3.186746,38.75166,99.36303,0.1332586,1.14586,3.426611,0,30.7785
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.100189,59.24319,55.77146,0,0,0,0,0,0,0,0.8383323,0,0,1.100189,0,0,0,0,0.2618568,29.36331,0.2618568,0,0.2618568,39.00008,100,0.1332527,0,0.8801513,0,30.4635
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.928085,70.49809,57.07698,3.697889,3.697889,0,-1,0,3.697889,106.2251,0.03557055,0,0,3.928085,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1332527,4.067677,3.142468,0,33.52706
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.685113,63.09193,57.63084,2.862044,2.862044,0,0,0,2.862044,58.87798,0,0,0,1.685113,3.012677,2.862044,0,0,0,29.59898,0,1.327564,-1.327564,37.6007,96.41187,0.1332527,3.148248,1.348091,0,31.28409
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.711915,63.9439,58.36272,0.3033186,0.3033186,0,0,0,0.3033186,564.3949,0,0,0,1.711915,0.3192828,0.3033186,0,0,1.475071,28.27141,1.392632,0,1.392632,38.92187,99.79947,0.1332212,0.3336505,1.369532,0,29.98333
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9788744,60.87328,57.74952,3.142992,3.142992,0,0,0,3.142992,31.14467,0,0,0,0.9788744,3.308412,3.142992,0,0,0.08243889,29.52478,0,2.329538,-2.329538,36.46632,93.5032,0.1332212,3.457291,0.7830995,0,30.50366
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4213838,57.25137,55.93959,8.826353,8.826353,10.96331,0,3.109718,8.826353,4.774156,0,0,0,0.4213838,0,0,2.136959,2.030111,2.670815,27.19525,2.451495,0,2.451495,38.79202,99.4665,0.1332867,9.708988,0.3371071,12,27.61663
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.2978,54.2978,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2193195,29.40159,0,7.209742,-7.209742,31.19228,79.98004,0.1332867,7.534181,0,0,29.40159
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,52.79448,52.79448,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.230145,22.19185,0,6.159481,-6.159481,24.69962,63.33222,0.1332867,6.436657,0,0,22.19185
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,51.29115,51.29115,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.07401,16.03237,0,3.030038,-3.030038,21.50567,55.14264,0.1332867,3.16639,0,0,16.03237
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.92629,49.92629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44072,13.00233,0,0,0,21.50567,55.14264,0.1332867,0,0,0,13.00233
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.95704,48.95704,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.44072,13.00233,0,0.2129637,-0.2129637,21.28119,54.56705,0.1332867,0.2225471,0,0,13.00233
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.06691,48.06691,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.67735,12.78937,0,1.847217,-1.847217,19.33405,49.57439,0.1332867,1.930342,0,0,12.78937
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.31524,47.31524,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.72981,10.94215,0,2.093036,-2.093036,17.1278,43.91735,0.1332867,2.187222,0,0,10.94215
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,46.59325,46.59325,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.05541,8.849113,0,0.8708165,-0.8708165,16.20988,41.56371,0.1332867,0.9100032,0,0,8.849113
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.98005,45.98005,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.02298,7.978296,0,0.1861837,-0.1861837,16.01362,41.06049,0.1332867,0.1945619,0,0,7.978296
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,45.47565,45.47565,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.22985,7.792112,0,0.4803038,-0.4803038,15.50734,39.76233,0.1332867,0.5019175,0,0,7.792112
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.11959,45.11959,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.76352,7.311809,0,0.1271533,-0.1271533,15.37331,39.41866,0.1332867,0.1328752,0,0,7.311809
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05233669,44.93357,44.78333,1.173677,1.173677,0,0,0,1.173677,4.459206,2.220446E-16,0,0,0.05233669,1.23545,1.173677,0,0,24.9048,7.184655,0,1.183113,-1.183113,14.1262,36.22094,0.1332867,1.291045,0.04186936,0,7.236992
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.446642,48.68163,44.42727,3.146122,3.146122,0,0,0,3.146122,45.98176,0,4.440892E-16,0,1.446642,3.311707,3.146122,0,0,26.21937,6.001542,0,1.865065,-1.865065,12.16024,31.18005,0.1332867,3.460734,1.157314,0,7.448184
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.574574,56.25137,45.19872,3.632088,3.632088,0,0,0,3.632088,98.41651,4.440892E-16,0,0,3.574574,3.823251,3.632088,0,0,28.29167,4.136477,0,0.2486763,-0.2486763,11.89812,30.50793,0.1332867,3.995297,2.859659,0,7.711051
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.988401,63.49794,47.28557,3.517695,3.517695,0,-1,0,3.517695,141.8088,0,0,0,4.988401,3.702837,3.517695,0,0,28.56797,3.887801,1.285564,0,1.285564,13.11771,33.63509,0.1332577,3.869465,3.990721,0,8.876202
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.783557,69.00996,49.46144,1.416845,1.416845,0,0,0,1.416845,408.1998,0,0,0,5.783557,1.491416,1.416845,0,0,27.28241,5.044808,4.292142,0,4.292142,17.18959,44.07579,0.1331609,1.558529,4.626846,0,10.82837
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.175647,77.34505,51.54829,1.378643,1.378643,0,0,0,1.378643,520.4863,0,0,0,7.175647,1.451203,1.378643,0,0,22.99027,8.907736,5.724444,0,5.724444,22.62028,58.0006,0.133032,1.516507,5.740518,0,16.08338
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.325202,80.56802,53.57581,0,0,0,0,0,0,0,0,0,0,7.325202,0,0,0,0,17.26583,14.05974,7.325202,0,7.325202,29.56957,75.81927,0.1328674,0,5.860161,0,21.38494
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.562505,79.64297,55.633,2.397683,2.397683,0,0,0,2.397683,273.702,0,0,0,6.562505,2.523877,2.397683,0,0,9.940623,20.65242,4.038628,0,4.038628,33.40096,85.6433,0.1327768,2.637451,5.250004,0,27.21492
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.83658,78.03088,56.93851,0,0,0,-1,0,0,0,0,0,0,5.83658,0,0,0,0,5.901995,24.28718,5.83658,0,5.83658,38.93802,99.84087,0.1326462,0,4.669264,0,30.12376
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.93755,74.89957,57.47259,4.260032,4.260032,0,0,0,4.260032,115.904,0.3878894,0,0,4.93755,4.484244,4.260032,0,0,0.06541543,29.5401,0.06541543,0,0.06541543,39.00008,100,0.1326447,4.686036,3.95004,0,34.47765
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.30576,65.81163,58.19458,3.684789,3.684789,0,0,0,3.684789,62.57511,0,0,0,2.30576,3.878725,3.684789,0,0,0,29.59898,0,1.572964,-1.572964,37.34203,95.7486,0.1326447,4.053267,1.844608,0,31.90474
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.927228,63.9126,57.63084,6.388529,6.388529,0,0,0,6.388529,30.167,0,8.881784E-16,0,1.927228,6.724767,6.388529,0,0,1.747738,28.02601,0,4.797539,-4.797539,32.28498,82.78183,0.1326447,7.027381,1.541782,0,29.95324
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4556138,57.24911,55.8308,5.243581,5.243581,0,0,0,5.243581,8.688983,0,8.881784E-16,0,0.4556138,5.519558,5.243581,0,0,7.078338,23.22847,0,5.063945,-5.063945,26.94711,69.09502,0.1326447,5.767939,0.364491,0,23.68409
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,54.18901,54.18901,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.70494,18.16453,0,6.641946,-6.641946,19.94588,51.14319,0.1326447,6.940834,0,0,18.16453
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.71535,52.71535,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.08488,11.52258,0,7.06469,-7.06469,12.49905,32.04877,0.1326447,7.382601,0,0,11.52258
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,51.21202,51.21202,8.079764,4.234998,0,-1,0,4.234998,0,0,3.844767,4.652743,0,4.457893,4.234998,0,0,27.93454,4.457893,0,4.457893,-4.457893,7.800015,20,0.1326447,8.887741,0,0,4.457893
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.87683,49.87683,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.84824,48.84824,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.98779,47.98779,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,47.23612,47.23612,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.48446,46.48446,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.90093,45.90093,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,45.39652,45.39652,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326447,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.03058,45.03058,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328138,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1138069,45.03111,44.7042,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.09571,0,0,0,0.1138069,0,0,8.8,8.36,24.52775,7.524,8.473807,0,8.473807,23.76997,60.94851,0.1329471,1.128252,0.09104551,12,7.637807
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.329098,48.26608,44.36793,5.183517,5.183517,12,0,3.372,5.183517,25.64086,0,0,0,1.329098,0,0,6.816483,6.475659,16.05395,15.15043,7.804758,0,7.804758,31.17421,79.93372,0.1331543,5.701868,1.063279,12,16.47952
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.479439,55.84893,45.11959,1.416799,1.416799,6.437588,0,1.96471,1.416799,245.5845,0,0,0,3.479439,0,0,5.02079,4.76975,8.249188,22.17471,8.249188,0,8.249188,39.00008,100,0.1331321,1.558479,2.783551,12,25.65415
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.712828,66.12009,47.20645,2.322705,2.322705,0,-1,0,2.322705,245.9558,3.267875,0,0,5.712828,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1331321,2.554975,4.570262,0,35.31181
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.631903,68.27857,49.34276,0,0,0,0,0,0,0,5.631903,0,0,5.631903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331321,0,4.505522,0,35.23088
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.448501,66.12863,51.39994,0,0,0,0,0,0,0,4.448501,0,0,4.448501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331321,0,3.558801,0,34.04748
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.988078,66.69497,53.43734,4.774202,4.774202,0,0,0,4.774202,83.53391,0,0,0,3.988078,5.025476,4.774202,0,0,0,29.59898,0,1.037399,-1.037399,37.90656,97.19612,0.1331321,5.251623,3.190462,0,33.58706
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.90512,68.66067,55.49453,0,0,0,0,0,0,0,2.752455,0,0,3.90512,0,0,0,0,1.152665,28.56158,1.152665,0,1.152665,39.00008,100,0.1331064,0,3.124096,0,32.4667
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.110173,67.17473,56.80005,0.3299157,0.3299157,0,-1,0,0.3299157,942.7175,2.762893,0,0,3.110173,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1331064,0.3629073,2.488138,0,32.70915
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.033636,67.4433,57.30445,2.726827,2.726827,0,0,0,2.726827,111.2515,0.1632913,0,0,3.033636,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1331064,2.99951,2.426909,0,32.63261
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.399258,62.48255,57.96711,6.548921,6.548921,0,0,0,6.548921,21.36624,0,0,0,1.399258,6.893601,6.548921,0,0,0,29.59898,0,5.494342,-5.494342,33.20853,85.14991,0.1331064,7.203813,1.119407,0,30.99824
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9664022,60.48904,57.41325,4.176889,4.176889,0,0,0,4.176889,23.13689,0,0,0,0.9664022,4.396725,4.176889,0,0,6.104825,24.10464,0,3.430323,-3.430323,29.59266,75.87845,0.1331064,4.594578,0.7731218,0,25.07104
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4012312,56.90881,55.66267,8.378524,8.378524,12,0,3.372,8.378524,4.788805,0,0,0,0.4012312,0,0,3.621476,3.440402,9.916295,20.67431,3.841633,0,3.841633,33.23715,85.22329,0.1332093,9.216376,0.320985,12,21.07554
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.02087,54.02087,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.074662,24.13178,0,3.489308,-3.489308,29.55909,75.7924,0.1332093,3.646327,0,0,24.13178
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.951671,20.64248,0,0,0,29.55909,75.7924,0.1332093,0,0,0,20.64248
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.07356,51.07356,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.951671,20.64248,0,5.518192,-5.518192,23.74241,60.87785,0.1332093,5.766511,0,0,20.64248
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,49.73837,49.73837,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.08299,15.12428,0,1.209732,-1.209732,22.46724,57.60819,0.1332093,1.26417,0,0,15.12428
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,48.72956,48.72956,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.42714,13.91455,0,0.1614572,-0.1614572,22.29705,57.1718,0.1332093,0.1687227,0,0,13.91455
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.8691,47.8691,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.60654,13.75309,0,1.18309,-1.18309,21.04996,53.97415,0.1332093,1.236329,0,0,13.75309
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.11744,47.11744,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.92108,12.57,0,0.7743139,-0.7743139,20.23376,51.88134,0.1332093,0.809158,0,0,12.57
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,46.36578,46.36578,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.78143,11.79569,0,1.53359,-1.53359,18.61722,47.73636,0.1332093,1.602602,0,0,11.79569
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.81192,45.81192,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.48542,10.2621,0,2.701322,-2.701322,15.76977,40.43524,0.1332093,2.822882,0,0,10.2621
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.3174,45.3174,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.48689,7.560777,0,0.95517,-0.95517,14.76294,37.85361,0.1332093,0.9981527,0,0,7.560777
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.95146,44.95146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.54819,6.605607,0,0,0,14.76294,37.85361,0.1332093,0,0,0,6.605607
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09490445,44.88755,44.61519,0.2719402,0.2719402,0,0,0,0.2719402,34.89901,0,0,0,0.09490445,0.2862529,0.2719402,0,0,25.54819,6.605607,0,0.1913484,-0.1913484,14.56124,37.33643,0.1332093,0.2991343,0.07592356,0,6.700511
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.072922,47.3881,44.25914,3.401664,3.401664,0,0,0,3.401664,31.54108,0,4.440892E-16,0,1.072922,3.580699,3.401664,0,0,25.7608,6.414258,0,2.507778,-2.507778,11.91781,30.55842,0.1332093,3.741831,0.8583373,0,7.48718
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.115829,48.33434,45.06025,0.3846547,0.3846547,0,0,0,0.3846547,290.086,0,0,0,1.115829,0.4048997,0.3846547,0,0,28.54722,3.906481,0.7109295,0,0.7109295,12.59225,32.28777,0.1331934,0.4231201,0.8926634,0,5.02231
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.65556,52.07592,47.09766,7.692783,5.891783,0,-1,0,5.891783,28.09947,0,1.801,3.828503,1.65556,6.201877,5.891783,0,0,27.83629,4.546317,0,4.546317,-4.546317,7.800015,20,0.1331934,8.462061,1.324448,0,6.201877
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.357972,56.53904,49.23396,4.640911,4.640911,12,0,3.372,4.640911,50.8084,0,0,0,2.357972,0,0,7.359089,6.991135,32.88775,0,9.349107,0,9.349107,16.66936,42.74186,0.1334083,5.105002,1.886378,12,2.357972
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.020442,54.40754,51.29115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.020442,0,0,8.8,8.36,23.53865,8.414196,9.380442,0,9.380442,25.56843,65.55994,0.1334716,0,0.8163532,12,9.434638
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.411892,61.03387,53.32855,3.979629,3.979629,11.81666,0,3.325615,3.979629,60.60595,0,0,0,2.411892,0,0,7.837031,7.445179,14.15821,16.85659,9.857071,0,9.857071,34.91967,89.53742,0.1336655,4.377592,1.929513,12,19.26849
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.264192,62.70361,55.38573,5.714419,5.714419,0,0,0,5.714419,39.62243,0,8.881784E-16,0,2.264192,6.015178,5.714419,0,0,4.301134,25.72796,0,3.750987,-3.750987,30.96578,79.39927,0.1336655,6.285861,1.811353,0,27.99215
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.092141,70.69276,56.69126,0,0,0,-1,0,0,0,0,0,0,4.092141,0,0,0,0,8.468896,21.97697,4.092141,0,4.092141,34.84792,89.35347,0.1335743,0,3.273713,0,26.06911
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.071138,67.45048,57.18578,0.8248632,0.8248632,0,0,0,0.8248632,372.3209,0,0,0,3.071138,0.8682771,0.8248632,0,0,4.376755,25.6599,2.202861,0,2.202861,36.93774,94.71197,0.1335253,0.9073495,2.456911,0,28.73104
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6539806,59.99198,57.91766,0,0,0,0,0,0,0,0,0,0,0.6539806,0,0,0,0,2.173894,27.64247,0.6539806,0,0.6539806,37.55816,96.30279,0.1335108,0,0.5231844,0,28.29645
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.068598,60.71071,57.30445,0,0,0,0,0,0,0,0,0,0,1.068598,0,0,0,0,1.519914,28.23106,1.068598,0,1.068598,38.57192,98.90217,0.133487,0,0.8548787,0,29.29965
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4560924,56.99097,55.57365,4.637885,4.637885,0,0,0,4.637885,9.834059,0,0,0,0.4560924,4.881984,4.637885,0,0,0.4513154,29.19279,0,4.425892,-4.425892,33.90662,86.93989,0.133487,5.101674,0.3648739,0,29.64889
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.96153,53.96153,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.368973,24.7669,0,2.000741,-2.000741,31.79766,81.5323,0.133487,2.090774,0,0,24.7669
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,52.51755,52.51755,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.592018,22.76616,0,7.437908,-7.437908,23.95741,61.42915,0.133487,7.772614,0,0,22.76616
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.01422,51.01422,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.85636,15.32825,0,7.130833,-7.130833,16.44086,42.15596,0.133487,7.451721,0,0,15.32825
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,49.67903,49.67903,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.77951,8.197421,0,0.735705,-0.735705,15.66535,40.1675,0.133487,0.7688118,0,0,8.197421
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,48.65044,48.65044,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.59696,7.461716,0,2.044883,-2.044883,13.50986,34.64059,0.133487,2.136903,0,0,7.461716
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,47.78998,47.78998,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.86905,5.416833,0,2.638526,-2.638526,10.72861,27.5092,0.133487,2.75726,0,0,5.416833
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.03831,47.03831,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.80075,2.778306,0,0.5663975,-0.5663975,10.13157,25.97834,0.133487,0.5918854,0,0,2.778306
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,46.28665,46.28665,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.43008,2.211909,0,0.4301034,-0.4301034,9.678204,24.81586,0.133487,0.449458,0,0,2.211909
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,45.73279,45.73279,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0.03522778,0,1.653534,1.570857,0,0,30.90797,1.781806,0,1.653534,-1.653534,7.935225,20.34669,0.133487,1.727943,0,0,1.781806
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74523,0.1282715,0,0,0,7.935225,20.34669,0.133487,0,0,0,0.1282715
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.87234,44.87234,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74523,0.1282715,8.36,0,8.36,15.86622,40.68253,0.1336027,0.7094089,0,12,0.1282715
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03634769,44.66991,44.56574,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.669021,1.776357E-15,0,0,0.03634769,0,0,8.8,8.36,24.38523,7.652272,8.396348,0,8.396348,23.83169,61.10678,0.1337067,0.4612108,0.02907815,12,7.688619
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6426617,46.05801,44.19979,3.955989,3.955989,11.89286,0,3.344894,3.955989,16.24528,-8.881784E-16,0,0,0.6426617,0,0,7.936872,7.540028,15.98888,15.20898,8.18269,0,8.18269,31.59447,81.01131,0.1339238,4.351588,0.5141293,12,15.85165
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.07443,48.12956,44.98113,10.02593,10.02593,12,0,3.372,10.02593,10.71652,0,0,0,1.07443,0,0,1.974072,1.875368,7.806192,22.5734,2.949799,0,2.949799,34.3929,88.18674,0.1339978,11.02852,0.8595441,12,23.64783
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.702631,52.13029,47.00864,0.8404318,0.8404318,0,-1,0,0.8404318,202.59,0,0,0,1.702631,0.884665,0.8404318,0,0,4.856393,25.22822,0.8179656,0,0.8179656,35.16889,90.17646,0.1339796,0.924475,1.362105,0,26.93085
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.289506,53.02722,49.12517,0,0,0,0,0,0,0,0,0,0,1.289506,0,0,0,0,4.038428,25.96439,1.289506,0,1.289506,36.39222,93.3132,0.133951,0,1.031605,0,27.2539
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9382735,54.07104,51.21202,3.000972,3.000972,0,0,0,3.000972,31.26566,0,4.440892E-16,0,0.9382735,3.158918,3.000972,0,0,2.748921,27.12495,0,2.220644,-2.220644,34.05146,87.31126,0.133951,3.301069,0.7506188,0,28.06322
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.816847,55.72666,53.20987,4.352451,4.352451,0,0,0,4.352451,18.76752,0,0,0,0.816847,4.581528,4.352451,0,0,5.216304,24.9043,0,3.764681,-3.764681,30.08314,77.13609,0.133951,4.787696,0.6534776,0,25.72115
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.804852,61.03302,55.26706,5.080203,5.080203,0,0,0,5.080203,35.52715,0,0,0,1.804852,5.347582,5.080203,0,0,9.399282,21.13962,0,3.542731,-3.542731,26.34877,67.56081,0.133951,5.588223,1.443881,0,22.94448
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.058185,59.95785,56.60225,5.635564,5.635564,0,-1,0,5.635564,18.77692,0,8.881784E-16,0,1.058185,5.932173,5.635564,0,0,13.33565,17.59689,0,4.873988,-4.873988,21.21114,54.38742,0.133951,6.199121,0.8465481,0,18.65508
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.197032,60.95851,57.13632,0,0,0,0,0,0,0,0,0,0,1.197032,0,0,0,0,18.75119,12.72291,1.197032,0,1.197032,22.34674,57.29922,0.1339245,0,0.9576256,0,13.91994
