Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.660078,59.89119,57.79897,1.992482,1.992482,0,0,0,1.992482,33.12844,0,2.220446E-16,0,0.660078,2.097349,1.992482,0,0,17.55416,13.80023,0,1.437271,-1.437271,20.83172,53.41457,0.1339245,2.19173,0.5280625,0,14.46031
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5263636,58.8422,57.18578,6.399224,6.399224,0,0,0,6.399224,8.22543,0,0,0,0.5263636,6.736025,6.399224,0,0,19.15113,12.36296,0,6.209661,-6.209661,14.28617,36.63112,0.1339245,7.039146,0.4210909,0,12.88933
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4590626,56.92039,55.49453,1.295396,1.295396,0,0,0,1.295396,35.43801,0,0,0,0.4590626,1.363575,1.295396,0,0,26.05075,6.153302,0,0.9045125,-0.9045125,13.33273,34.18641,0.1339245,1.424936,0.3672501,0,6.612365
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,53.88241,53.88241,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,27.05577,5.24879,0,0.3908231,-0.3908231,12.92076,33.13009,0.1339245,0.4084101,0,0,5.24879
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49001,4.857966,0,0,0,12.92076,33.13009,0.1339245,0,0,0,4.857966
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49001,4.857966,0,0,0,12.92076,33.13009,0.1339245,0,0,0,4.857966
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49001,4.857966,0,0,0,12.92076,33.13009,0.1339245,0,0,0,4.857966
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,48.59109,48.59109,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.49001,4.857966,0,1.639002,-1.639002,11.1931,28.7002,0.1339245,1.712757,0,0,4.857966
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,47.73064,47.73064,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.31113,3.218965,0,2.164408,-2.164408,8.911615,22.85025,0.1339245,2.261807,0,0,3.218965
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.97897,46.97897,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.71602,1.054556,0,0.7312571,-0.7312571,8.140803,20.87381,0.1339245,0.7641637,0,0,1.054556
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,46.22731,46.22731,0.7700251,0.3071343,0,-1,0,0.3071343,0,0,0.4628908,0.5398933,0,0.3232993,0.3071343,0,0,32.52853,0.3232993,0,0.3232993,-0.3232993,7.800015,20,0.1339245,0.8470276,0,0,0.3232993
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,45.70312,45.70312,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339245,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.19872,45.19872,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339245,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.84267,44.84267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339245,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06075444,44.68052,44.5064,0,0,0,0,0,0,0,0,0,0,0.06075444,0,0,0,0,32.88775,0,0.06075444,0,0.06075444,7.857652,20.14779,0.1339231,0,0.04860355,0,0.06075444
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4646622,45.47902,44.14046,4.516265,4.516265,12,0,3.372,4.516265,10.28864,0,0,0,0.4646622,0,0,7.483735,7.109548,32.827,0.054679,7.574211,0,7.574211,15.04318,38.57218,0.1341239,4.967892,0.3717298,12,0.5193412
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5474528,46.50931,44.92179,4.508193,4.508193,12,0,3.372,4.508193,12.14351,0,0,0,0.5474528,0,0,7.491807,7.117217,25.25279,6.871469,7.66467,0,7.66467,22.31452,57.21661,0.1343262,4.959013,0.4379623,12,7.418921
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.9980852,49.90808,46.9493,4.973875,4.973875,0,-1,0,4.973875,20.06655,0,0,0,0.9980852,5.235658,4.973875,0,0,17.58812,13.76967,0,4.237573,-4.237573,17.84773,45.76332,0.1343262,5.471262,0.7984682,0,14.76776
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5568163,50.72535,49.06583,7.345582,7.345582,0,0,0,7.345582,7.580289,0,8.881784E-16,0,0.5568163,7.732192,7.345582,0,0,22.29653,9.532099,0,7.175375,-7.175375,10.28422,26.36974,0.1343262,8.08014,0.4454531,0,10.08891
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.352286,52.21297,51.15268,0,0,0,0,0,0,0,0,0,0,0.352286,0,0,0,0,30.26917,2.356723,0.352286,0,0.352286,10.61843,27.22668,0.1343183,0,0.2818288,0,2.709009
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6437473,55.15606,53.1802,5.337719,5.337719,12,0,3.372,5.337719,12.06034,0,0,0,0.6437473,0,0,6.662281,6.329167,29.91689,2.67378,6.972914,0,6.972914,17.23351,44.18841,0.1345012,5.871491,0.5149978,12,3.317528
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.155656,58.8851,55.24727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.155656,0,0,8.8,8.36,22.94397,8.949404,9.515656,0,9.515656,26.26086,67.3354,0.134559,0,0.9245247,12,10.10506
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.357749,60.88599,56.55279,2.039018,2.039018,0,-1,0,2.039018,66.58836,0,0,0,1.357749,2.146334,2.039018,0,0,13.42832,17.51349,0,0.788586,-0.788586,25.42962,65.20401,0.134559,2.24292,1.086199,0,18.87124
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6981526,59.23041,57.02753,2.848804,2.848804,0,0,0,2.848804,24.50687,0,0,0,0.6981526,2.998741,2.848804,0,0,14.30452,16.72491,0,2.300588,-2.300588,23.00458,58.98599,0.134559,3.133684,0.5585221,0,17.42306
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.620736,59.65449,57.69018,7.313977,7.313977,0,0,0,7.313977,8.486983,0,0,0,0.620736,7.698923,7.313977,0,0,16.86073,14.42432,0,7.078187,-7.078187,15.54352,39.85509,0.134559,8.045375,0.4965888,0,15.04506
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.561377,58.84361,57.07698,0,0,0,0,0,0,0,0,0,0,0.561377,0,0,0,0,24.72538,7.346132,0.561377,0,0.561377,16.07609,41.22066,0.1345465,0,0.4491016,0,7.907509
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4409325,56.75374,55.38573,5.862678,5.862678,0,0,0,5.862678,7.521007,0,0,0,0.4409325,6.17124,5.862678,0,0,24.16401,7.851371,0,5.730308,-5.730308,10.03581,25.7328,0.1345465,6.448946,0.352746,0,8.292304
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,53.77362,53.77362,11.52126,2.015011,0,-1,0,2.015011,0,0,9.506252,10.65838,0,2.121064,2.015011,0,0,30.53102,2.121064,0,2.121064,-2.121064,7.800015,20,0.1345465,12.67339,0,0,2.121064
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,52.37908,52.37908,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.87576,50.87576,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,49.54057,49.54057,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,48.54164,48.54164,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.68118,47.68118,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345465,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346433,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01174235,44.46088,44.42727,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6231464,0,0,0,0.01174235,0,0,8.8,8.36,24.52775,7.524,8.371742,0,8.371742,23.67314,60.70024,0.134813,2.072801,0.00939388,12,7.535742
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2712632,44.83958,44.06133,7.085438,7.085438,12,0,3.372,7.085438,3.82846,0,0,0,0.2712632,0,0,4.914562,4.668834,16.15601,15.05857,4.940097,0,4.940097,28.35973,72.7171,0.1349424,7.793982,0.2170106,12,15.32983
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3936959,46.01033,44.87234,6.60886,6.60886,12,0,3.372,6.60886,5.957092,0,0,0,0.3936959,0,0,5.39114,5.121583,11.21591,19.50466,5.515279,0,5.515279,33.59198,86.13311,0.1350861,7.269745,0.3149567,12,19.89835
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.046968,49.94495,46.84051,5.111276,5.111276,0,-1,0,5.111276,20.48349,0,0,0,1.046968,5.380291,5.111276,0,0,5.700635,24.46841,0,4.333323,-4.333323,29.02426,74.42102,0.1350861,5.622404,0.8375744,0,25.51538
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.601028,53.82762,48.95704,6.650777,6.650777,0,0,0,6.650777,24.07279,0,8.881784E-16,0,1.601028,7.000818,6.650777,0,0,10.51544,20.13508,0,5.39979,-5.39979,23.33238,59.82649,0.1350861,7.315855,1.280822,0,21.73611
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.69531,56.28709,51.04389,0,0,0,0,0,0,0,0,0,0,1.69531,0,0,0,0,16.51521,14.73529,1.69531,0,1.69531,24.94069,63.95036,0.1350486,0,1.356248,0,16.4306
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.272731,56.99693,53.04173,4.864912,4.864912,0,0,0,4.864912,26.16144,0,0,0,1.272731,5.12096,4.864912,0,0,14.81989,16.26107,0,3.848229,-3.848229,20.8843,53.54939,0.1350486,5.351403,1.018185,0,17.5338
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6449301,57.11462,55.10881,1.556977,1.556977,0,0,0,1.556977,41.42194,0,0,0,0.6449301,1.638923,1.556977,0,0,19.09571,12.41284,0,0.9939933,-0.9939933,19.83654,50.86282,0.1350486,1.712675,0.5159441,0,13.05777
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2266932,57.1194,56.41433,1.663466,1.663466,0,-1,0,1.663466,13.62776,0,2.220446E-16,0,0.2266932,1.751017,1.663466,0,0,20.20014,11.41885,0,1.524324,-1.524324,18.22976,46.74289,0.1350486,1.829813,0.1813546,0,11.64554
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5845262,58.72707,56.88906,0,0,0,0,0,0,0,0,0,0,0.5845262,0,0,0,0,21.89384,9.894527,0.5845262,0,0.5845262,18.78429,48.16476,0.1350356,0,0.467621,0,10.47905
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3215503,58.5318,57.52205,2.261514,2.261514,0,0,0,2.261514,14.21837,0,4.440892E-16,0,0.3215503,2.380541,2.261514,0,0,21.30931,10.4206,0,2.058991,-2.058991,16.61393,42.59972,0.1350356,2.487666,0.2572403,0,10.74215
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2014131,57.60659,56.97807,3.174646,3.174646,0,0,0,3.174646,6.344427,0,8.881784E-16,0,0.2014131,3.341733,3.174646,0,0,23.59708,8.361609,0,3.14032,-3.14032,13.30374,34.11208,0.1350356,3.492111,0.1611305,0,8.563023
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4553386,56.67904,55.26706,0,0,0,0,0,0,0,0,0,0,0.4553386,0,0,0,0,27.08632,5.22129,0.4553386,0,0.4553386,13.73571,35.2197,0.1350255,0,0.3642709,0,5.676629
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.63098,5.631094,0,4.557276,-4.557276,8.93192,22.90231,0.1350255,4.762353,0,0,5.631094
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69462,1.073818,0,0,0,8.93192,22.90231,0.1350255,0,0,0,1.073818
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,4.050994,1.020128,0,-1,0,1.020128,0,0,3.030866,3.435966,0,1.073818,1.020128,0,0,31.69462,1.073818,0,1.073818,-1.073818,7.800015,20,0.1350255,4.456093,0,0,1.073818
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.87018,46.87018,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.11852,46.11852,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.56466,45.56466,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.08992,45.08992,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350255,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.7042,44.7042,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351733,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1372381,44.76147,44.36793,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.34752,0,0,0,0.1372381,0,0,8.8,8.36,24.52775,7.524,8.497238,0,8.497238,23.7922,61.00551,0.1353379,2.054596,0.1097905,12,7.661238
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.589334,48.6758,44.00199,1.776288,1.776288,10.57629,0,3.011801,1.776288,89.47501,1.776357E-15,0,0,1.589334,0,0,8.8,8.36,16.03052,15.17151,9.949334,0,9.949334,33.23096,85.20743,0.1354658,1.953917,1.271467,12,16.76085
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.304847,51.69666,44.78333,1.9051,1.9051,0,0,0,1.9051,120.983,0,0,0,2.304847,2.005368,1.9051,0,0,6.081181,24.12592,0.2994781,0,0.2994781,33.51507,85.93591,0.1354591,2.09561,1.843877,0,26.43076
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.036265,59.52254,46.76139,5.236463,5.236463,0,-1,0,5.236463,77.07999,0,0,0,4.036265,5.512066,5.236463,0,0,5.781703,24.39544,0,1.475801,-1.475801,31.95944,81.94712,0.1354591,5.760109,3.229012,0,28.43171
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.59642,63.85366,48.87791,5.847074,5.847074,0,0,0,5.847074,78.6106,0,8.881784E-16,0,4.59642,6.154814,5.847074,0,0,7.421482,22.91965,0,1.558394,-1.558394,30.31675,77.7351,0.1354591,6.431781,3.677136,0,27.51606
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.351888,69.04952,50.95488,1.580276,1.580276,0,0,0,1.580276,338.668,0,0,0,5.351888,1.663448,1.580276,0,0,9.153031,21.36125,3.68844,0,3.68844,33.81591,86.70729,0.1353776,1.738303,4.28151,0,26.71314
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.97515,73.89445,52.96261,2.56759,2.56759,0,0,0,2.56759,232.7143,0,0,0,5.97515,2.702726,2.56759,0,0,5.464591,24.68085,3.272424,0,3.272424,36.92041,94.66752,0.1353054,2.824349,4.78012,0,30.656
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.123441,72.82659,55.01979,7.306563,7.306563,0,0,0,7.306563,70.12109,0,0,0,5.123441,7.691119,7.306563,0,0,2.192167,27.62603,0,2.567677,-2.567677,34.21384,87.72761,0.1353054,8.037219,4.098753,0,32.74947
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.462559,71.70803,56.32532,4.582949,4.582949,0,-1,0,4.582949,97.37309,0,0,0,4.462559,4.824157,4.582949,0,0,5.045142,25.05835,0,0.3615976,-0.3615976,33.83268,86.75028,0.1353054,5.041244,3.570047,0,29.52091
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.486619,68.54545,56.80005,4.093576,4.093576,0,0,0,4.093576,85.17293,0,8.881784E-16,0,3.486619,4.309028,4.093576,0,0,5.446917,24.69675,0,0.822409,-0.822409,32.96578,84.52748,0.1353054,4.502934,2.789295,0,28.18337
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.70962,63.00993,57.47259,2.673332,2.673332,0,0,0,2.673332,63.95088,0,0,0,1.70962,2.814034,2.673332,0,0,6.360705,23.87434,0,1.104414,-1.104414,31.80163,81.54247,0.1353054,2.940665,1.367696,0,25.58396
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.006802,63.45886,56.93851,3.707552,3.707552,0,0,0,3.707552,54.12741,0,0,0,2.006802,3.902687,3.707552,0,0,7.587832,22.76993,0,1.895885,-1.895885,29.80319,76.41828,0.1353054,4.078308,1.605442,0,24.77673
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4533274,56.62282,55.2176,8.819057,8.819057,12,0,3.372,8.819057,5.140317,0,0,0,0.4533274,0,0,3.180944,3.021897,9.69437,20.87404,3.475224,0,3.475224,33.10008,84.87183,0.1353942,9.700962,0.362662,12,21.32737
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.219146,24.00175,0,0,0,33.10008,84.87183,0.1353942,0,0,0,24.00175
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,52.24062,52.24062,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,6.219146,24.00175,0,4.328283,-4.328283,28.53767,73.17336,0.1353942,4.523056,0,0,24.00175
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,50.73729,50.73729,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,11.02835,19.67346,0,3.643786,-3.643786,24.69678,63.32495,0.1353942,3.807756,0,0,19.67346
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.43177,49.43177,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,15.077,16.02968,0,1.274413,-1.274413,23.35343,59.88047,0.1353942,1.331762,0,0,16.02968
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,48.43285,48.43285,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,16.49302,14.75526,0,0.6639211,-0.6639211,22.65359,58.08603,0.1353942,0.6937975,0,0,14.75526
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23071,14.09134,0,0,0,22.65359,58.08603,0.1353942,0,0,0,14.09134
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.81084,46.81084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23071,14.09134,0,0,0,22.65359,58.08603,0.1353942,0,0,0,14.09134
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.05918,46.05918,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,17.23071,14.09134,0,0.1055238,-0.1055238,22.54236,57.80082,0.1353942,0.1102724,0,0,14.09134
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,45.50532,45.50532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.34795,13.98582,0,0,0,22.54236,57.80082,0.1353942,0,0,0,13.98582
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.03058,45.03058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.34795,13.98582,0,0,0,22.54236,57.80082,0.1353942,0,0,0,13.98582
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.64486,44.64486,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,17.34795,13.98582,0,1.427867,-1.427867,21.03726,53.94158,0.1353942,1.492121,0,0,13.98582
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06611535,44.49786,44.30859,0.6444138,0.6444138,0,0,0,0.6444138,10.25977,0,1.110223E-16,0,0.06611535,0.6783303,0.6444138,0,0,18.93447,12.55795,0,0.6122149,-0.6122149,20.39193,52.28689,0.1353942,0.7088552,0.05289228,0,12.62407
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.968489,49.78327,43.95254,4.717631,4.717631,0,0,0,4.717631,41.72621,0,0,0,1.968489,4.965928,4.717631,0,0,19.61471,11.94574,0,2.997439,-2.997439,17.23235,44.18542,0.1353942,5.189394,1.574791,0,13.91423
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.172608,57.79069,44.75365,0,0,0,0,0,0,0,0,0,0,4.172608,0,0,0,0,22.9452,8.948298,4.172608,0,4.172608,21.19083,54.33537,0.1353022,0,3.338087,0,13.12091
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.989006,66.56298,46.67237,3.461871,3.461871,0,-1,0,3.461871,172.9991,0,0,0,5.989006,3.644075,3.461871,0,0,18.77259,12.70365,2.344931,0,2.344931,23.41543,60.03945,0.1352506,3.808058,4.791205,0,18.69265
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.554264,71.31725,48.7889,3.599784,3.599784,0,0,0,3.599784,182.0738,0,0,0,6.554264,3.789246,3.599784,0,0,16.42766,14.81408,2.765018,0,2.765018,26.03856,66.7654,0.1351897,3.959762,5.243412,0,21.36835
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.08296,80.72635,50.90543,1.475954,1.475954,0,0,0,1.475954,547.643,0,0,0,8.08296,1.553636,1.475954,0,0,13.66264,17.3026,6.529324,0,6.529324,32.23282,82.64809,0.1350463,1.62355,6.466368,0,25.38556
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.324899,84.55027,52.90327,4.538346,4.538346,0,0,0,4.538346,183.4346,0,0,0,8.324899,4.777206,4.538346,0,0,7.133318,23.17899,3.547693,0,3.547693,35.59846,91.27791,0.1349684,4.99218,6.659919,0,31.50389
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.191942,86.62051,54.96045,6.231025,6.231025,0,0,0,6.231025,131.4702,0,0,0,8.191942,6.558974,6.231025,0,0,3.585625,26.37192,1.632969,0,1.632969,37.14762,95.25013,0.1349327,6.854128,6.553554,0,34.56386
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.555917,80.43897,56.30553,0.5964766,0.5964766,0,-1,0,0.5964766,1099.107,3.97539,0,0,6.555917,0.6278701,0.5964766,0,0,1.952656,27.84159,1.952656,0,1.952656,39.00008,100,0.1348899,0.6561242,5.244733,0,34.3975
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.518526,76.4572,56.7506,4.975155,4.975155,0,0,0,4.975155,110.9217,0.2815202,0,0,5.518526,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1348899,5.472671,4.41482,0,35.1175
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.065461,71.39503,57.41325,0,0,0,0,0,0,0,4.065461,0,0,4.065461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348899,0,3.252369,0,33.66444
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.14819,63.88993,56.88906,2.141683,2.141683,0,0,0,2.141683,100.3038,0,0,0,2.14819,2.254404,2.141683,0,0,0,29.59898,0,0.1062138,-0.1062138,38.88812,99.71293,0.1348899,2.355852,1.718552,0,31.74717
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4490021,56.57933,55.18793,3.691867,3.691867,0,0,0,3.691867,12.16193,0,4.440892E-16,0,0.4490021,3.886176,3.691867,0,0,0.1180153,29.49276,0,3.437174,-3.437174,35.26502,90.42295,0.1348899,4.061054,0.3592017,0,29.94177
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.937097,26.05559,0,0,0,35.26502,90.42295,0.1348899,0,0,0,26.05559
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,52.24062,52.24062,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.937097,26.05559,0,1.133081,-1.133081,34.07065,87.36046,0.1348899,1.18407,0,0,26.05559
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,50.73729,50.73729,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.196076,24.92251,0,2.764292,-2.764292,31.15683,79.88914,0.1348899,2.888685,0,0,24.92251
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.4021,49.4021,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.267511,22.15822,0,1.147132,-1.147132,29.94765,76.78868,0.1348899,1.198753,0,0,22.15822
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,48.43285,48.43285,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.542103,21.01109,0,0.09235141,-0.09235141,29.8503,76.53907,0.1348899,0.09650723,0,0,21.01109
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,47.5625,47.5625,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.644715,20.91873,0,0.4549437,-0.4549437,29.37074,75.30945,0.1348899,0.4754161,0,0,20.91873
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.81084,46.81084,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.15021,20.46379,0,2.817738,-2.817738,26.40059,67.69368,0.1348899,2.944536,0,0,20.46379
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.03939,46.03939,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.28103,17.64605,0,0.6722993,-0.6722993,25.69192,65.87659,0.1348899,0.7025527,0,0,17.64605
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.50532,45.50532,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.02803,16.97375,0,1.401848,-1.401848,24.21424,62.08768,0.1348899,1.464931,0,0,16.97375
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58564,15.57191,0,0,0,24.21424,62.08768,0.1348899,0,0,0,15.57191
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,44.58552,44.58552,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.58564,15.57191,0,0.2751675,-0.2751675,23.92419,61.34396,0.1348899,0.28755,0,0,15.57191
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1293952,44.6497,44.27892,1.265757,1.265757,0,0,0,1.265757,10.22275,0,0,0,0.1293952,1.332376,1.265757,0,0,15.89138,15.29674,0,1.202981,-1.202981,22.65614,58.09255,0.1348899,1.392333,0.1035162,0,15.42613
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.623049,48.69646,43.92287,0.8428751,0.8428751,0,0,0,0.8428751,192.561,0,0,0,1.623049,0.8872369,0.8428751,0,0,17.22802,14.09376,0.735812,0,0.735812,23.35419,59.88243,0.1348738,0.9271625,1.298439,0,15.71681
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.404402,55.17444,44.72398,4.487856,4.487856,0,0,0,4.487856,75.85809,8.881784E-16,0,0,3.404402,4.724059,4.487856,0,0,16.49221,14.75599,0,1.319657,-1.319657,21.96315,56.31566,0.1348738,4.936642,2.723522,0,18.16039
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.228482,63.66516,46.65259,2.352366,2.352366,0,-1,0,2.352366,222.2648,0,0,0,5.228482,2.476175,2.352366,0,0,17.9585,13.43633,2.752307,0,2.752307,24.57422,63.0107,0.1348135,2.587603,4.182786,0,18.66481
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.443936,59.65778,48.75923,2.425628,2.425628,0,0,0,2.425628,141.9812,0,0,0,3.443936,2.553293,2.425628,0,0,15.20619,15.91341,0.8906431,0,0.8906431,25.41916,65.1772,0.1347941,2.668191,2.755149,0,19.35734
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.622995,62.54247,50.84608,0.768389,0.768389,0,0,0,0.768389,471.5053,0,0,0,3.622995,0.8088306,0.768389,0,0,14.31555,16.71499,2.814165,0,2.814165,28.08891,72.0227,0.1347326,0.8452279,2.898396,0,20.33798
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.313367,75.21983,52.88349,2.299481,2.299481,0,0,0,2.299481,274.5562,0,0,0,6.313367,2.420506,2.299481,0,0,11.50138,19.24773,3.892861,0,3.892861,31.782,81.49215,0.1346476,2.529429,5.050694,0,25.5611
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.499276,78.51468,54.94067,1.068269,1.068269,0,0,0,1.068269,608.3933,0,0,0,6.499276,1.124493,1.068269,0,0,7.608521,22.75131,5.374783,0,5.374783,36.88097,94.5664,0.1345304,1.175096,5.199421,0,29.25059
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.853267,77.2783,56.24619,2.426821,2.426821,0,-1,0,2.426821,241.1908,1.064981,0,0,5.853267,2.554548,2.426821,0,0,2.233738,27.58861,2.233738,0,2.233738,39.00008,100,0.1344818,2.669503,4.682614,0,33.44188
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.072883,70.61941,56.69126,0.455628,0.455628,0,0,0,0.455628,893.9053,3.593275,0,0,4.072883,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1344818,0.5011908,3.258307,0,33.67186
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.545721,65.70803,57.30445,1.290364,1.290364,0,0,0,1.290364,197.2871,1.187443,0,0,2.545721,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1344818,1.4194,2.036577,0,32.1447
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.293588,60.96027,56.82972,2.866361,2.866361,0,0,0,2.866361,45.12999,0,4.440892E-16,0,1.293588,3.017222,2.866361,0,0,0,29.59898,0,1.723634,-1.723634,37.18321,95.34137,0.1344818,3.152997,1.034871,0,30.89257
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4445761,56.50559,55.12859,2.610873,2.610873,0,0,0,2.610873,17.02787,0,4.440892E-16,0,0.4445761,2.748288,2.610873,0,0,1.915148,27.87535,0,2.303712,-2.303712,34.75488,89.11491,0.1344818,2.871961,0.3556609,0,28.31992
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,53.60548,53.60548,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.474828,25.57163,0,4.620448,-4.620448,29.8845,76.62678,0.1344818,4.828368,0,0,25.57163
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.24062,52.24062,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.608659,20.95119,0,5.437346,-5.437346,24.15304,61.93074,0.1344818,5.682026,0,0,20.95119
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,50.73729,50.73729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1344818,0,0,0,15.51384
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,49.37243,49.37243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1344818,0,0,0,15.51384
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1344818,0,0,0,15.51384
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.54272,47.54272,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.65016,15.51384,0,1.978045,-1.978045,22.068,56.58449,0.1344818,2.067057,0,0,15.51384
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84798,13.53579,0,0,0,22.068,56.58449,0.1344818,0,0,0,13.53579
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.98005,45.98005,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.84798,13.53579,0,0.219005,-0.219005,21.83714,55.99256,0.1344818,0.2288603,0,0,13.53579
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,45.45586,45.45586,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.09132,13.31679,0,0.5505303,-0.5505303,21.25683,54.50459,0.1344818,0.5753042,0,0,13.31679
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.98113,44.98113,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.70302,12.76626,0,0.7505502,-0.7505502,20.46568,52.47601,0.1344818,0.7843249,0,0,12.76626
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,44.58552,44.58552,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.53697,12.01571,0,0.05388465,-0.05388465,20.40888,52.33037,0.1344818,0.05630946,0,0,12.01571
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1105987,44.57591,44.25914,2.630975,2.630975,0,0,0,2.630975,4.203714,0,0,0,0.1105987,2.769448,2.630975,0,0,19.59684,11.96182,0,2.658849,-2.658849,17.60621,45.14404,0.1344818,2.894073,0.08847893,0,12.07242
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.478807,48.25992,43.92287,1.218827,1.218827,0,0,0,1.218827,121.3304,0,0,0,1.478807,1.282975,1.218827,0,0,22.55112,9.302975,0.1958317,0,0.1958317,17.79199,45.62041,0.1344775,1.340709,1.183046,0,10.78178
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.285621,51.55339,44.7042,10.00672,10.00672,12,0,3.372,10.00672,22.84085,0,0,0,2.285621,0,0,1.993276,1.893613,22.35528,9.479223,4.179234,0,4.179234,21.75676,55.78646,0.1345759,11.0074,1.828497,12,11.76484
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.264901,53.52909,46.65259,5.866044,5.866044,0,-1,0,5.866044,38.61037,0,8.881784E-16,0,2.264901,6.174783,5.866044,0,0,18.17605,13.24053,0,3.909882,-3.909882,17.63539,45.21885,0.1345759,6.452648,1.811921,0,15.50543
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.509607,56.53379,48.75923,5.608175,5.608175,0,0,0,5.608175,44.74908,0,8.881784E-16,0,2.509607,5.903342,5.608175,0,0,22.52036,9.330651,0,3.393735,-3.393735,14.05807,36.04627,0.1345759,6.168992,2.007685,0,11.84026
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.599765,62.49314,50.87576,0,0,0,0,0,0,0,0,0,0,3.599765,0,0,0,0,26.29118,5.936916,3.599765,0,3.599765,17.47311,44.80276,0.1344976,0,2.879812,0,9.536681
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.903301,69.51772,52.88349,3.219763,3.219763,0,0,0,3.219763,152.2876,0,0,0,4.903301,3.389224,3.219763,0,0,22.69141,9.176705,1.514076,0,1.514076,18.90949,48.48578,0.1344647,3.541739,3.922641,0,14.08001
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.872256,67.92729,54.94067,2.746002,2.746002,0,0,0,2.746002,141.0143,0,0,0,3.872256,2.890528,2.746002,0,0,21.17734,10.53937,0.9817272,0,0.9817272,19.84084,50.87384,0.1344434,3.020602,3.097804,0,14.41163
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.756488,65.28886,56.21652,2.073639,2.073639,0,-1,0,2.073639,132.93,0,0,0,2.756488,2.182778,2.073639,0,0,20.19561,11.42293,0.5737101,0,0.5737101,20.38511,52.26941,0.1344309,2.281003,2.20519,0,14.17942
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.237786,67.48604,56.66159,4.856999,4.856999,0,0,0,4.856999,66.66226,0,0,0,3.237786,5.112631,4.856999,0,0,19.6219,11.93927,0,1.874845,-1.874845,18.40885,47.20208,0.1344309,5.3427,2.590229,0,15.17705
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.270046,64.74725,57.30445,1.601027,1.601027,0,0,0,1.601027,141.7869,0,0,0,2.270046,1.685291,1.601027,0,0,21.70506,10.06442,0.5847547,0,0.5847547,18.96359,48.6245,0.1344182,1.761129,1.816037,0,12.33447
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.603407,61.92456,56.77038,6.028973,6.028973,0,0,0,6.028973,26.59503,0,0,0,1.603407,6.346287,6.028973,0,0,21.12031,10.5907,0,4.74288,-4.74288,13.96416,35.80547,0.1344182,6.63187,1.282726,0,12.19411
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4465707,56.49186,55.10881,5.680099,5.680099,12,0,3.372,5.680099,7.862023,0,0,0,0.4465707,0,0,6.319901,6.003907,26.39017,5.847822,6.450477,0,6.450477,20.08362,51.49636,0.1345843,6.248108,0.3572565,12,6.294392
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,53.54614,53.54614,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,19.9397,11.65325,0,2.248261,-2.248261,17.71375,45.41977,0.1345843,2.349433,0,0,11.65325
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.18128,52.18128,3.863338,3.863338,0,-1,0,3.863338,0,0,0,0,0,4.066671,3.863338,0,0,22.43777,9.40499,0,4.066671,-4.066671,13.4271,34.42839,0.1345843,4.249672,0,0,9.40499
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,50.67795,50.67795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95629,5.338318,0,0,0,13.4271,34.42839,0.1345843,0,0,0,5.338318
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,49.34276,49.34276,0.01142892,0.01142892,0,-1,0,0.01142892,0,0,1.734723E-18,0,0,0.01203044,0.01142892,0,0,26.95629,5.338318,0,0.01203044,-0.01203044,13.41442,34.39587,0.1345843,0.01257181,0,0,5.338318
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,48.34384,48.34384,0.03002759,0.03002759,0,-1,0,0.03002759,0,0,0,0,0,0.03160799,0.03002759,0,0,26.96966,5.326288,0,0.03160799,-0.03160799,13.3811,34.31044,0.1345843,0.03303035,0,0,5.326288
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.48338,47.48338,0.9222793,0.9222793,0,-1,0,0.9222793,0,0,1.110223E-16,0,0,0.9708203,0.9222793,0,0,27.00478,5.29468,0,0.9708203,-0.9708203,12.35776,31.68651,0.1345843,1.014507,0,0,5.29468
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,46.73172,46.73172,0.04029866,0.04029866,0,-1,0,0.04029866,0,0,6.938894E-18,0,0,0.04241965,0.04029866,0,0,28.08347,4.32386,0,0.04241965,-0.04241965,12.31305,31.57186,0.1345843,0.04432853,0,0,4.32386
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.95038,45.95038,1.544752,1.544752,0,-1,0,1.544752,0,0,2.220446E-16,0,0,1.626055,1.544752,0,0,28.1306,4.28144,0,1.626055,-1.626055,10.59904,27.17696,0.1345843,1.699228,0,0,4.28144
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.42619,45.42619,1.043179,1.043179,0,-1,0,1.043179,0,0,2.220446E-16,0,0,1.098083,1.043179,0,0,29.93733,2.655385,0,1.098083,-1.098083,9.441556,24.20907,0.1345843,1.147496,0,0,2.655385
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.95146,44.95146,1.248984,1.248984,0,-1,0,1.248984,0,0,2.220446E-16,0,0,1.31472,1.248984,0,0,31.15742,1.557302,0,1.31472,-1.31472,8.055719,20.65565,0.1345843,1.373882,0,0,1.557302
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.56574,44.56574,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.61822,0.2425821,8.36,0,8.36,15.98671,40.99149,0.1347052,0.9583681,0,12,0.2425821
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1227962,44.58119,44.22947,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.232129,1.776357E-15,0,0,0.1227962,0,0,8.8,8.36,24.25822,7.766582,8.482797,0,8.482797,24.0342,61.62603,0.1348899,2.581661,0.09823698,12,7.889379
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.677384,48.83092,43.8932,3.082704,3.082704,11.43578,0,3.229252,3.082704,54.41274,0,0,0,1.677384,0,0,8.353074,7.935421,15.77542,15.4011,9.612804,0,9.612804,33.15371,85.00933,0.1350625,3.390974,1.341907,12,17.07848
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.249348,54.61145,44.67453,0,0,0,0,0,0,0,0,0,0,3.249348,0,0,0,0,6.162617,24.05262,3.249348,0,3.249348,36.23631,92.91343,0.1349921,0,2.599478,0,27.30197
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.935185,58.98945,46.59325,1.09985,1.09985,0,-1,0,1.09985,357.7928,0,0,0,3.935185,1.157737,1.09985,0,0,2.913269,26.97704,2.777448,0,2.777448,38.87123,99.66962,0.1349319,1.209835,3.148148,0,30.91222
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.486554,53.23406,48.72956,6.289602,6.289602,0,0,0,6.289602,23.63511,0,0,0,1.486554,6.620634,6.289602,0,0,0.135821,29.47674,0,5.134079,-5.134079,33.45943,85.79324,0.1349319,6.918562,1.189243,0,30.96329
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.033509,57.17305,50.84608,2.423137,2.423137,0,0,0,2.423137,83.92052,0,0,0,2.033509,2.550671,2.423137,0,0,5.840353,24.34266,0,0.5171615,-0.5171615,32.9143,84.39546,0.1349319,2.665451,1.626807,0,26.37617
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.429863,67.68468,52.85382,0.2312848,0.2312848,0,0,0,0.2312848,1915.328,0,0,0,4.429863,0.2434577,0.2312848,0,0,6.414977,23.8255,4.186405,0,4.186405,36.88587,94.57896,0.1348412,0.2544133,3.54389,0,28.25536
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.635262,74.78327,54.911,7.747929,7.747929,4.511573,0,1.477428,7.747929,72.7325,0,0,0,5.635262,3.40669,3.236355,0,0,2.228572,27.59326,2.228572,0,2.228572,39.00008,100,0.1348612,8.522721,4.508209,12,33.22852
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.261839,78.94476,56.15718,4.938093,4.938093,0,-1,0,4.938093,126.8068,1.063846,0,0,6.261839,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1348612,5.431902,5.009471,0,35.86082
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.828009,65.95398,56.60225,2.823907,2.823907,0,0,0,2.823907,100.1452,0,0,0,2.828009,2.972534,2.823907,0,0,0,29.59898,0,0.144525,-0.144525,38.84774,99.60938,0.1348612,3.106298,2.262407,0,32.42699
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.145849,64.2564,57.24512,2.943091,2.943091,0,0,0,2.943091,72.91142,0,0,0,2.145849,3.09799,2.943091,0,0,0.1605833,29.45445,0,0.952141,-0.952141,37.84409,97.03593,0.1348612,3.2374,1.716679,0,31.6003
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.692723,62.17157,56.72093,5.652887,5.652887,0,0,0,5.652887,29.9444,0,0,0,1.692723,5.950408,5.652887,0,0,1.218518,28.50231,0,4.257684,-4.257684,33.3561,85.52828,0.1348612,6.218176,1.354179,0,30.19504
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4360308,56.39902,55.04947,0,0,0,0,0,0,0,0,0,0,0.4360308,0,0,0,0,5.949278,24.24463,0.4360308,0,0.4360308,33.76975,86.58894,0.1348518,0,0.3488247,0,24.68066
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,53.51647,53.51647,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.513247,24.63706,0,0.3187877,-0.3187877,33.43372,85.72732,0.1348518,0.3331332,0,0,24.63706
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,52.13182,52.13182,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.867456,24.31827,0,8.638994,-8.638994,24.32742,62.37788,0.1348518,9.027749,0,0,24.31827
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,50.6285,50.6285,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.46634,15.67927,0,8.8,-8.8,15.05141,38.59327,0.1348518,13.73757,0,0,15.67927
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,49.2933,49.2933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24412,6.879273,0,0,0,15.05141,38.59327,0.1348518,0,0,0,6.879273
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,48.2845,48.2845,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.24412,6.879273,0,0.1510638,-0.1510638,14.89217,38.18498,0.1348518,0.1578617,0,0,6.879273
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,47.42404,47.42404,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.41196,6.728209,0,1.237711,-1.237711,13.58751,34.8397,0.1348518,1.293408,0,0,6.728209
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.67237,46.67237,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.7872,5.490499,0,2.30831,-2.30831,11.15434,28.60081,0.1348518,2.412184,0,0,5.490499
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.87126,45.87126,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.0830022,0,2.972327,2.82371,0,0,29.35199,3.182189,0,2.972327,-2.972327,8.02123,20.56721,0.1348518,3.106081,0,0,3.182189
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.65458,0.2098619,0,0,0,8.02123,20.56721,0.1348518,0,0,0,0.2098619
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.92179,44.92179,1.283553,0.1993688,0,-1,0,0.1993688,0,0,1.084185,1.21254,0,0.2098619,0.1993688,0,0,32.65458,0.2098619,0,0.2098619,-0.2098619,7.800015,20,0.1348518,1.411909,0,0,0.2098619
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,44.5064,44.5064,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349443,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04204952,44.32004,44.19979,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.524585,1.776357E-15,0,0,0.04204952,0,0,8.8,8.36,24.52775,7.524,8.402049,0,8.402049,23.70189,60.77396,0.1351477,3.033906,0.03363961,12,7.56605
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.695027,48.85393,43.86353,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,289.0203,0,0,0,1.695027,0,0,8.8,8.36,16.1257,15.08584,10.05503,0,10.05503,33.24093,85.23298,0.1352174,0.6451206,1.356022,12,16.78087
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.233994,54.56117,44.67453,6.492656,6.492656,0,0,0,6.492656,49.81004,0,8.881784E-16,0,3.233994,6.834375,6.492656,0,0,6.070677,24.13537,0,3.600381,-3.600381,29.44579,75.50188,0.1352174,7.141922,2.587195,0,27.36936
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.829722,62.10868,46.56358,2.187546,2.187546,0,-1,0,2.187546,220.7827,0,0,0,4.829722,2.30268,2.187546,0,0,10.0711,20.53499,2.527043,0,2.527043,31.84316,81.64896,0.1351629,2.4063,3.863778,0,25.36471
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.42349,70.68723,48.70978,0,0,0,0,0,0,0,0,0,0,6.42349,0,0,0,0,7.544057,22.80933,6.42349,0,6.42349,37.93702,97.2742,0.1350244,0,5.138792,0,29.23282
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.521578,73.61516,50.81641,7.22962,7.22962,0,0,0,7.22962,90.20638,0,0,0,6.521578,7.610126,7.22962,0,0,1.120567,28.59047,0,1.088547,-1.088547,36.78959,94.33208,0.1350244,7.952581,5.217263,0,35.11205
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.479034,80.33328,52.82415,0,0,0,0,0,0,0,5.148971,0,0,7.479034,0,0,0,0,2.330064,27.50192,2.330064,0,2.330064,39.00008,100,0.1349743,0,5.983228,0,34.98095
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.126038,86.13503,54.85166,9.724073,9.724073,3,0,1.095,9.724073,83.56618,1.048065,0,0,8.126038,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1349743,10.69648,6.50083,12,37.72501
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.709057,80.8915,56.10773,0,0,0,-1,0,0,0,6.709057,0,0,6.709057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349743,0,5.367246,0,36.30804
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.771719,73.14677,56.52312,2.194606,2.194606,0,0,0,2.194606,217.4295,2.461608,0,0,4.771719,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1349743,2.414066,3.817375,0,34.3707
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.057462,67.34781,57.13632,5.684333,5.684333,0,0,0,5.684333,53.78753,0,8.881784E-16,0,3.057462,5.983509,5.684333,0,0,0,29.59898,0,2.926047,-2.926047,35.91575,92.09149,0.1349743,6.252767,2.44597,0,32.65644
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.879728,62.70737,56.63192,3.025362,3.025362,0,0,0,3.025362,62.13236,0,4.440892E-16,0,1.879728,3.184591,3.025362,0,0,3.251163,26.67293,0,1.304863,-1.304863,34.54031,88.56471,0.1349743,3.327898,1.503783,0,28.55266
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4361227,56.33943,54.99012,5.640393,5.640393,0,0,0,5.640393,7.732132,8.881784E-16,0,0,0.4361227,5.937256,5.640393,0,0,4.70101,25.36807,0,5.501133,-5.501133,28.7416,73.69627,0.1349743,6.204432,0.3488981,0,25.80419
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,53.46701,53.46701,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.81338,19.86694,0,4.793126,-4.793126,23.68921,60.74143,0.1349743,5.008817,0,0,19.86694
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13908,15.07381,0,0,0,23.68921,60.74143,0.1349743,0,0,0,15.07381
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,50.56916,50.56916,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.13908,15.07381,0,5.588151,-5.588151,17.79878,45.6378,0.1349743,5.839617,0,0,15.07381
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,49.23396,49.23396,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.34813,9.485659,0,1.201064,-1.201064,16.53275,42.39157,0.1349743,1.255112,0,0,9.485659
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,48.20537,48.20537,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.68265,8.284595,0,1.269635,-1.269635,15.19443,38.96,0.1349743,1.326768,0,0,8.284595
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,47.37458,47.37458,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.09335,7.014959,0,2.499081,-2.499081,12.56017,32.2055,0.1349743,2.611539,0,0,7.014959
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,46.62292,46.62292,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.87011,4.515879,0,0.670687,-0.670687,11.8532,30.39277,0.1349743,0.7008678,0,0,4.515879
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.84159,45.84159,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.61532,3.845192,0,0.8381775,-0.8381775,10.96969,28.12735,0.1349743,0.8758955,0,0,3.845192
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,45.33718,45.33718,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.54663,3.007015,0,2.353868,-2.353868,8.488492,21.76532,0.1349743,2.459792,0,0,3.007015
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.89212,44.89212,0.9188207,0.6204889,0,-1,0,0.6204889,0,0,0.2983318,0.3902139,0,0.6531463,0.6204889,0,0,32.16204,0.6531463,0,0.6531463,-0.6531463,7.800015,20,0.1349743,1.010703,0,0,0.6531463
