Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.853946,74.76547,50.59883,0,0,5.537955,0,1.737103,0,0,0,0,0,6.853946,0,0,5.537955,5.261057,12.115,18.69547,12.115,0,12.115,39.00008,100,0.1361032,0,5.483157,12,25.54942
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.633949,80.7707,52.59667,0.7086366,0.7086366,0,0,0,0.7086366,1077.273,6.888016,0,0,7.633949,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1361032,0.7795002,6.107159,0,37.23293
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.795866,79.4636,54.63407,0.5157971,0.5157971,0,0,0,0.5157971,1317.547,6.252922,0,0,6.795866,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1361032,0.5673768,5.436693,0,36.39484
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.727697,76.21782,55.80113,6.096658,6.096658,0,-1,0,6.096658,93.94814,0,8.881784E-16,0,5.727697,6.417535,6.096658,0,0,0,29.59898,0,0.6898381,-0.6898381,38.27293,98.13551,0.1361032,6.706324,4.582158,0,35.32668
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.175314,74.38271,56.18685,6.854773,6.854773,0,0,0,6.854773,75.49942,0,0,0,5.175314,7.215551,6.854773,0,0,0.7664868,28.90914,0,2.040236,-2.040236,36.12233,92.62116,0.1361032,7.54025,4.140251,0,34.08445
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.52878,68.66835,56.77038,1.861296,1.861296,0,0,0,1.861296,189.5873,0,0,0,3.52878,1.959259,1.861296,0,0,3.033416,26.8689,1.569521,0,1.569521,37.61131,96.43905,0.1360705,2.047426,2.823024,0,30.39768
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.622851,61.47633,56.27586,0,0,0,0,0,0,0,0.1589556,0,0,1.622851,0,0,0,0,1.463895,28.28147,1.463895,0,1.463895,39.00008,100,0.1360401,0,1.29828,0,29.90432
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.334126,55.63323,54.6044,1.658331,1.658331,0,0,0,1.658331,20.14833,0,0,0,0.334126,1.745611,1.658331,0,0,0,29.59898,0,1.411485,-1.411485,37.51224,96.18504,0.1360401,1.824164,0.2673008,0,29.9331
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.568317,28.18749,0,0.8844604,-0.8844604,36.57994,93.79453,0.1360401,0.9242611,0,0,28.18749
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.551051,27.30303,0,0,0,36.57994,93.79453,0.1360401,0,0,0,27.30303
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.551051,27.30303,0,0.8902101,-0.8902101,35.64157,91.38847,0.1360401,0.9302695,0,0,27.30303
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.540173,26.41282,0,0.4807709,-0.4807709,35.1348,90.08904,0.1360401,0.5024056,0,0,26.41282
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.074363,25.93205,0,1.000231,-1.000231,34.08046,87.38563,0.1360401,1.045241,0,0,25.93205
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.185731,24.93182,0,1.927425,-1.927425,32.04878,82.17619,0.1360401,2.014159,0,0,24.93182
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.327315,23.00439,0,1.125255,-1.125255,30.86265,79.13485,0.1360401,1.175891,0,0,23.00439
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.577598,21.87914,0,0.2826608,-0.2826608,30.5647,78.37088,0.1360401,0.2953805,0,0,21.87914
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.891665,21.59648,0,1.292226,-1.292226,29.20258,74.87825,0.1360401,1.350377,0,0,21.59648
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32747,20.30425,0,0.5317823,-0.5317823,28.64203,73.44096,0.1360401,0.5557125,0,0,20.30425
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91834,19.77247,0,1.024551,-1.024551,27.56206,70.67181,0.1360401,1.070656,0,0,19.77247
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05673,18.74792,0,0.3827154,-0.3827154,27.15864,69.6374,0.1360401,0.3999376,0,0,18.74792
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.373949,47.71061,43.69539,5.030208,5.030208,0,0,0,5.030208,27.31396,0,0,0,1.373949,5.294956,5.030208,0,0,12.48197,18.3652,0,3.921007,-3.921007,23.02554,59.03972,0.1360401,5.533229,1.099159,0,19.73915
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.355362,48.48728,44.5064,2.053768,2.053768,0,0,0,2.053768,65.99394,0,0,0,1.355362,2.161861,2.053768,0,0,16.83865,14.4442,0,0.8064986,-0.8064986,22.17541,56.85992,0.1360401,2.259145,1.08429,0,15.79956
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.367573,50.35257,46.28665,4.820055,4.820055,0,-1,0,4.820055,28.37256,0,0,0,1.367573,5.073743,4.820055,0,0,17.73475,13.6377,0,3.706169,-3.706169,18.26877,46.8429,0.1360401,5.302061,1.094059,0,15.00527
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.819513,64.19272,48.45263,4.00614,4.00614,0,0,0,4.00614,120.3032,0,0,0,4.819513,4.216989,4.00614,0,0,21.85272,9.931529,0.6025241,0,0.6025241,18.84037,48.30855,0.1360276,4.406754,3.855611,0,14.75104
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.960351,67.14122,50.59883,3.742953,3.742953,0,0,0,3.742953,132.5251,0,0,0,4.960351,3.93995,3.742953,0,0,21.2502,10.4738,1.020401,0,1.020401,19.80841,50.79069,0.1360064,4.117248,3.968281,0,15.43415
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.3638,70.98895,52.59667,2.502586,2.502586,0,0,0,2.502586,214.3303,0,0,0,5.3638,2.634301,2.502586,0,0,20.2298,11.39216,2.729499,0,2.729499,22.39784,57.43024,0.1359498,2.752845,4.29104,0,16.75596
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.895285,79.95113,54.66374,1.993487,1.993487,0,0,0,1.993487,345.8906,0,0,0,6.895285,2.098408,1.993487,0,0,17.5003,13.84871,4.796877,0,4.796877,26.94856,69.09872,0.1358503,2.192836,5.516228,0,20.744
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.588875,64.26017,55.80113,1.178887,1.178887,0,-1,0,1.178887,219.6033,0,0,0,2.588875,1.240934,1.178887,0,0,12.70342,18.1659,1.347941,0,1.347941,28.22733,72.37761,0.1358224,1.296776,2.0711,0,20.75478
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.086511,59.62439,56.18685,12.29284,12.29284,12,0,3.372,12.29284,8.838563,0,0,0,1.086511,0.3082568,0.292844,0,0,11.35548,19.37905,0.7782539,0,0.7782539,28.96564,74.27073,0.135838,13.52213,0.8692086,12,20.46556
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.475663,61.49996,56.77038,10.54088,10.54088,12,0,3.372,10.54088,13.99943,-2.220446E-16,0,0,1.475663,0,0,1.459118,1.386162,10.57722,20.07948,2.861825,0,2.861825,31.68061,81.23216,0.1359013,11.59497,1.180531,12,21.55514
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.593043,61.37731,56.27586,1.962537,1.962537,0,0,0,1.962537,81.17265,0,0,0,1.593043,2.065829,1.962537,0,0,7.7154,22.65512,0,0.4727851,-0.4727851,31.18225,79.95432,0.1359013,2.158791,1.274435,0,24.24816
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3808754,55.77833,54.6044,4.042882,4.042882,0,0,0,4.042882,9.420888,0,8.881784E-16,0,0.3808754,4.255666,4.042882,0,0,8.240717,22.18233,0,3.87479,-3.87479,27.09786,69.48155,0.1359013,4.447171,0.3047003,0,22.56321
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54604,18.30754,0,0,0,27.09786,69.48155,0.1359013,0,0,0,18.30754
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,12.54604,18.30754,0,6.098258,-6.098258,20.66973,52.99921,0.1359013,6.37268,0,0,18.30754
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,19.32188,12.20928,0,8.8,-8.8,11.39372,29.2146,0.1359013,11.87164,0,0,12.20928
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,29.09966,3.409285,0,0.8754942,-0.8754942,10.47087,26.84832,0.1359013,0.9148915,0,0,3.409285
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,30.07243,2.53379,0,1.239664,-1.239664,9.164145,23.49776,0.1359013,1.295449,0,0,2.53379
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,2.231857,1.22942,0,-1,0,1.22942,0,0,1.002437,1.225622,0,1.294126,1.22942,0,0,31.44983,1.294126,0,1.294126,-1.294126,7.800015,20,0.1359013,2.455042,0,0,1.294126
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359013,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.045271,46.73083,43.69539,8.466057,8.466057,12,0,3.372,8.466057,12.34661,0,0,0,1.045271,0,0,3.533943,3.357246,32.88775,0,4.402517,0,4.402517,11.97661,30.70919,0.136004,9.312662,0.8362166,12,1.045271
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.947714,50.32578,44.53607,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.11359,0,0,0,1.947714,0,0,8.8,8.36,28.48524,3.962265,10.30771,0,10.30771,21.75537,55.78288,0.1361377,2.547134,1.558172,12,5.90998
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.077847,55.80445,46.31632,5.372186,5.372186,0,-1,0,5.372186,57.29225,0,0,0,3.077847,5.654933,5.372186,0,0,18.17752,13.23921,0,2.577086,-2.577086,19.03888,48.81754,0.1361377,5.909405,2.462277,0,16.31705
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.0303,65.03878,48.51197,2.345599,2.345599,0,0,0,2.345599,214.4569,0,0,0,5.0303,2.469052,2.345599,0,0,21.04095,10.66212,2.561248,0,2.561248,21.46869,55.04782,0.1360847,2.580159,4.02424,0,15.69242
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.572515,65.75761,50.65817,7.186075,7.186075,0,0,0,7.186075,63.63022,0,8.881784E-16,0,4.572515,7.56429,7.186075,0,0,18.4797,12.96725,0,2.991774,-2.991774,18.31508,46.96166,0.1360847,7.904683,3.658012,0,17.53976
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.552807,67.92476,52.65601,3.377501,3.377501,0,0,0,3.377501,134.7981,0,0,0,4.552807,3.555265,3.377501,0,0,21.8039,9.975471,0.9975424,0,0.9975424,19.26144,49.3882,0.1360641,3.715251,3.642246,0,14.52828
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.347798,73.37533,54.7132,3.692028,3.692028,0,0,0,3.692028,144.8472,0,0,0,5.347798,3.886345,3.692028,0,0,20.80635,10.87326,1.461453,0,1.461453,20.64789,52.94321,0.1360338,4.061231,4.278238,0,16.22106
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.897005,76.99434,55.85058,7.756793,7.756793,0,-1,0,7.756793,76.02374,0,1.776357E-15,0.1724725,5.897005,8.165046,7.756793,0,0,19.3449,12.18857,0,2.268041,-2.268041,18.25717,46.81316,0.1360338,8.532473,4.717604,0,18.08557
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.339853,71.14429,56.24619,3.29095,3.29095,0,0,0,3.29095,131.8724,0,0,0,4.339853,3.464158,3.29095,0,0,21.86495,9.920527,0.8756955,0,0.8756955,19.08793,48.9433,0.1360158,3.620045,3.471882,0,14.26038
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.169811,63.87041,56.80005,0,0,0,0,0,0,0,0,0,0,2.169811,0,0,0,0,20.98925,10.70865,2.169811,0,2.169811,21.14639,54.2214,0.1359709,0,1.735849,0,12.87846
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.229478,60.21113,56.30553,3.67808,3.67808,0,0,0,3.67808,33.42716,0,4.440892E-16,0,1.229478,3.871663,3.67808,0,0,18.81944,12.66148,0,2.642185,-2.642185,18.36128,47.08011,0.1359709,4.045888,0.9835822,0,13.89096
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3107556,55.56081,54.6044,3.204356,3.204356,0,0,0,3.204356,9.697908,0,8.881784E-16,0,0.3107556,3.373007,3.204356,0,0,21.7552,10.0193,0,3.062251,-3.062251,15.13338,38.80347,0.1359709,3.524792,0.2486044,0,10.33005
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,25.1577,6.957045,0,5.997768,-5.997768,8.811183,22.59273,0.1359709,6.267667,0,0,6.957045
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,5.462918,0.9113136,0,-1,0,0.9113136,0,0,4.551604,5.097896,0,0.9592775,0.9113136,0,0,31.82189,0.9592775,0,0.9592775,-0.9592775,7.800015,20,0.1359709,6.00921,0,0,0.9592775
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359709,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360569,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361315,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.381895,47.76492,43.72506,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.64151,0,0,0,1.381895,0,0,8.282339,7.868222,16.16775,15.048,9.250117,0,9.250117,32.43743,83.17274,0.1363068,3.650407,1.105516,12,16.4299
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.235452,54.41768,44.53607,2.985746,2.985746,0,0,0,2.985746,108.3633,0,0,0,3.235452,3.14289,2.985746,0,0,6.917636,23.37311,0.09256183,0,0.09256183,32.52524,83.3979,0.1363049,3.28432,2.588362,0,26.60856
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.579504,64.58945,46.31632,0,0,0,-1,0,0,0,0,0,0,5.579504,0,0,0,0,6.825075,23.45641,5.579504,0,5.579504,37.81842,96.97013,0.1361899,0,4.463603,0,29.03591
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.62188,75.54317,48.51197,5.319784,5.319784,0,0,0,5.319784,143.2742,0.7765356,0,0,7.62188,5.599773,5.319784,0,0,1.245571,28.47796,1.245571,0,1.245571,39.00008,100,0.1361643,5.851763,6.097504,0,36.09984
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.51046,82.51642,50.67795,0.3470508,0.3470508,0,0,0,0.3470508,2452.223,8.145144,0,0,8.51046,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,0.3817559,6.808368,0,38.10944
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.53486,85.33327,52.68568,4.250724,4.250724,0,0,0,4.250724,200.786,4.060413,0,0,8.53486,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,4.675797,6.827888,0,38.13384
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.685442,88.90715,54.7132,1.888577,1.888577,0,0,0,1.888577,459.8933,6.697465,0,0,8.685442,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,2.077435,6.948354,0,38.28442
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.938094,86.53924,55.88025,5.739717,5.739717,0,-1,0,5.739717,138.3012,1.896288,0,0,7.938094,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,6.313688,6.350475,0,37.53707
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.843389,81.71878,56.27586,6.37427,6.37427,0,0,0,6.37427,107.3596,0.1336304,0,0,6.843389,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,7.011697,5.47471,0,36.44237
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.737863,73.3617,56.82972,0.4553597,0.4553597,0,0,0,0.4553597,1040.466,4.258537,0,0,4.737863,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1361643,0.5008956,3.790291,0,34.33684
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.813823,62.16566,56.32532,7.103894,7.103894,0,0,0,7.103894,25.5328,0,0,0,1.813823,7.477783,7.103894,0,0,0,29.59898,0,5.66396,-5.66396,33.02974,84.69147,0.1361643,7.814283,1.451059,0,31.4128
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3022162,55.56422,54.63407,9.719406,9.719406,12,0,3.372,9.719406,3.10941,0,0,0,0.3022162,0,0,2.280594,2.166564,6.293289,23.93502,2.46878,0,2.46878,35.37183,90.69682,0.1362226,10.69135,0.2417729,12,24.23723
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.824509,26.15692,0,7.201336,-7.201336,27.78096,71.23308,0.1362226,7.525396,0,0,26.15692
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.82599,18.95558,0,2.714365,-2.714365,24.91976,63.8967,0.1362226,2.836512,0,0,18.95558
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84196,16.24122,0,0,0,24.91976,63.8967,0.1362226,0,0,0,16.24122
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.84196,16.24122,0,0.4212424,-0.4212424,24.47573,62.75817,0.1362226,0.4401983,0,0,16.24122
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.31,15.81998,0,0.3666058,-0.3666058,24.0893,61.76731,0.1362226,0.3831031,0,0,15.81998
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.71734,15.45337,0,1.162097,-1.162097,22.86434,58.6264,0.1362226,1.214391,0,0,15.45337
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,17.00856,14.29127,0,0.9992467,-0.9992467,21.81104,55.92564,0.1362226,1.044213,0,0,14.29127
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.11883,13.29203,0,0.6079322,-0.6079322,21.17023,54.28252,0.1362226,0.6352892,0,0,13.29203
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79432,12.6841,0,0,0,21.17023,54.28252,0.1362226,0,0,0,12.6841
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.79432,12.6841,0,2.2988,-2.2988,18.74708,48.06933,0.1362226,2.402246,0,0,12.6841
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.34854,10.38529,0,0.6593187,-0.6593187,18.0521,46.28733,0.1362226,0.688988,0,0,10.38529
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.08111,9.725976,0,1.142411,-1.142411,16.84789,43.19963,0.1362226,1.193819,0,0,9.725976
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.027113,46.70732,43.72506,3.239932,3.239932,0,0,0,3.239932,31.7017,0,4.440892E-16,0,1.027113,3.410455,3.239932,0,0,23.35046,8.583565,0,2.383341,-2.383341,14.33563,36.75794,0.1362226,3.563925,0.8216907,0,9.610679
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.522857,49.0755,44.58552,0.5631537,0.5631537,0,0,0,0.5631537,270.4158,0,0,0,1.522857,0.5927933,0.5631537,0,0,25.99862,6.200224,0.9300632,0,0.9300632,15.21796,39.02033,0.1362034,0.619469,1.218285,0,7.72308
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.209999,56.29401,46.36578,0,0,0,-1,0,0,0,0,0,0,3.209999,0,0,0,0,25.06855,7.037281,3.209999,0,3.209999,18.26323,46.82871,0.1361374,0,2.567999,0,10.24728
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.517543,56.38226,48.59109,5.551828,5.551828,0,0,0,5.551828,45.3462,0,0,0,2.517543,5.84403,5.551828,0,0,21.85855,9.92628,0,3.326487,-3.326487,14.75681,37.83789,0.1361374,6.107011,2.014034,0,12.44382
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.949557,63.61347,50.76696,2.740702,2.740702,0,0,0,2.740702,144.1075,0,0,0,3.949557,2.88495,2.740702,0,0,25.55465,6.599793,1.064607,0,1.064607,15.76678,40.42757,0.1361156,3.014773,3.159646,0,10.54935
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.757447,65.14901,52.79448,4.214889,4.214889,0,0,0,4.214889,89.147,0,8.881784E-16,0,3.757447,4.436725,4.214889,0,0,24.49004,7.55794,0,0.6792782,-0.6792782,15.05076,38.59162,0.1361156,4.636378,3.005958,0,11.31539
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.272216,58.82509,54.82199,0.6528123,0.6528123,0,0,0,0.6528123,194.8824,0,0,0,1.272216,0.6871709,0.6528123,0,0,25.2448,6.878661,0.5850453,0,0.5850453,15.60578,40.01475,0.1361035,0.7180936,1.017773,0,8.150878
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4845484,57.48001,55.96926,5.112916,5.112916,0,-1,0,5.112916,9.476948,0,0,0,0.4845484,5.382017,5.112916,0,0,24.65975,7.405202,0,4.897468,-4.897468,10.4434,26.77789,0.1361035,5.624207,0.3876387,0,7.88975
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.593834,61.49273,56.38466,1.954414,1.954414,0,0,0,1.954414,81.5505,0,0,0,1.593834,2.057278,1.954414,0,0,30.10138,2.507734,0,0.4634434,-0.4634434,9.954887,25.5253,0.1361035,2.149855,1.275067,0,4.101568
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.248373,64.32805,56.97807,0,0,0,0,0,0,0,0,0,0,2.248373,0,0,0,0,30.61632,2.044291,2.248373,0,2.248373,12.08788,30.9945,0.1360574,0,1.798698,0,4.292664
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.697165,61.89857,56.444,6.354662,6.354662,12,0,3.372,6.354662,26.7074,0,0,0,1.697165,0,0,5.645338,5.363071,28.36795,4.067826,7.060236,0,7.060236,18.78581,48.16864,0.1362201,6.990128,1.357732,12,5.764991
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3660038,55.87166,54.74287,3.698217,3.698217,12,0,3.372,3.698217,9.896762,0,0,0,0.3660038,0,0,8.301783,7.886693,21.30771,10.42204,8.252697,0,8.252697,26.61501,68.24347,0.1364168,4.068039,0.292803,12,10.78804
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,13.05501,17.84947,0,7.498875,-7.498875,18.7105,47.97554,0.1364168,7.836324,0,0,17.84947
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3871,10.35059,0,0,0,18.7105,47.97554,0.1364168,0,0,0,10.35059
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.3871,10.35059,0,1.780609,-1.780609,16.83357,43.16291,0.1364168,1.860737,0,0,10.35059
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.36555,8.569983,0,2.682711,-2.682711,14.00574,35.91209,0.1364168,2.803433,0,0,8.569983
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.34634,5.887271,0,1.266205,-1.266205,12.67105,32.4898,0.1364168,1.323184,0,0,5.887271
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.75324,4.621066,0,1.804083,-1.804083,10.76938,27.61373,0.1364168,1.885267,0,0,4.621066
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.75777,2.816982,0,1.14714,-1.14714,9.560184,24.51324,0.1364168,1.198762,0,0,2.816982
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,1.946069,1.58635,0,-1,0,1.58635,0,0,0.3597194,0.5543263,0,1.669842,1.58635,0,0,31.03237,1.669842,0,1.669842,-1.669842,7.800015,20,0.1364168,2.140676,0,0,1.669842
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364168,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364168,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365057,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366606,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.891151,49.34021,43.75473,1.226689,1.226689,10.02669,0,2.872752,1.226689,154.1671,1.776357E-15,0,0,1.891151,0,0,8.8,8.36,16.16775,15.048,10.25115,0,10.25115,33.3871,85.60777,0.1367467,1.349358,1.512921,12,16.93915
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.017846,57.07845,44.58552,4.935936,4.935936,0,0,0,4.935936,81.39988,0,0,0,4.017846,5.195722,4.935936,0,0,5.916603,24.27404,0,1.177876,-1.177876,32.1455,82.42421,0.1367467,5.42953,3.214277,0,28.29188
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.141318,66.83092,46.39545,0.2514655,0.2514655,0,-1,0,0.2514655,2442.211,0,0,0,6.141318,0.2647005,0.2514655,0,0,7.225354,23.09616,5.876617,0,5.876617,37.72055,96.71918,0.1366264,0.276612,4.913054,0,29.23748
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.495852,75.12108,48.62077,0,0,0,0,0,0,0,6.147116,0,0,7.495852,0,0,0,0,1.348736,28.38511,1.348736,0,1.348736,39.00008,100,0.1365988,0,5.996682,0,35.88097
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.202814,76.5324,50.79663,2.501736,2.501736,0,0,0,2.501736,287.9127,4.569407,0,0,7.202814,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,2.751909,5.762251,0,36.80179
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.366051,84.69334,52.85382,7.982334,7.982334,3,0,1.095,7.982334,104.8071,3.121488,0,0,8.366051,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,8.780568,6.692841,12,37.96503
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.092227,86.0407,54.911,0,0,0,0,0,0,0,8.092227,0,0,8.092227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,0,6.473782,0,37.6912
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.617125,80.36323,56.01872,0,0,0,-1,0,0,0,6.617125,0,0,6.617125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,0,5.293699,0,36.2161
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.614377,68.62693,56.444,0,0,0,0,0,0,0,3.614377,0,0,3.614377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,0,2.891501,0,33.21336
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.246299,67.91379,57.02753,2.180498,2.180498,0,0,0,2.180498,148.8788,0.9510378,0,0,3.246299,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,2.398548,2.597039,0,32.84528
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.145998,60.16231,56.52312,0.9257047,0.9257047,0,0,0,0.9257047,123.7973,0.1715716,0,0,1.145998,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,1.018275,0.9167981,0,30.74498
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.348693,55.84777,54.77254,10.99497,10.99497,10.66371,0,3.033918,10.99497,3.171388,3.330669E-16,0,0,0.348693,0.348693,0.3312584,0,0,0,29.59898,0,0,0,39.00008,100,0.1365988,12.09446,0.2789544,12,29.94767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1365988,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1365988,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1365988,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1365988,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1365988,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1365988,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1365988,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1365988,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1365988,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1365988,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1365988,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1367702,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3212368,44.70523,43.7844,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.27619,1.776357E-15,0,0,0.3212368,0,0,8.8,8.36,22.32789,9.503877,8.681237,0,8.681237,26.05373,66.80429,0.1368612,0.6510416,0.2569895,12,9.825113
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5649511,46.25073,44.61519,1.078729,1.078729,9.878729,0,2.835318,1.078729,52.37193,0,0,0,0.5649511,0,0,8.8,8.36,13.64665,17.31699,8.924952,0,8.924952,34.52068,88.51438,0.1369674,1.186602,0.4519609,12,17.88194
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.25809,50.13042,46.39545,2.089072,2.089072,0,-1,0,2.089072,60.22245,0,0,0,1.25809,2.199023,2.089072,0,0,4.721703,25.34945,0,0.9409326,-0.9409326,33.52885,85.97123,0.1369674,2.297979,1.006472,0,26.60754
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9786736,51.58376,48.65044,3.170661,3.170661,0,0,0,3.170661,30.86655,0,0,0,0.9786736,3.337538,3.170661,0,0,5.767183,24.40851,0,2.358864,-2.358864,31.04239,79.5957,0.1369674,3.487727,0.7829388,0,25.38719
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6197142,52.71749,50.84608,0,0,0,0,0,0,0,0,0,0,0.6197142,0,0,0,0,8.388144,22.04965,0.6197142,0,0.6197142,31.6303,81.10317,0.1369548,0,0.4957714,0,22.66936
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.341755,57.07518,52.90327,0,0,0,0,0,0,0,0,0,0,1.341755,0,0,0,0,7.768429,22.60739,1.341755,0,1.341755,32.9032,84.36701,0.1369274,0,1.073404,0,23.94915
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.479234,66.51139,54.96045,2.109341,2.109341,0,0,0,2.109341,164.9441,0,0,0,3.479234,2.220359,2.109341,0,0,6.426674,23.81497,1.258875,0,1.258875,34.09747,87.42924,0.1369017,2.320275,2.783387,0,27.2942
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.494438,64.25808,56.10773,2.456978,2.456978,0,-1,0,2.456978,101.5246,0,4.440892E-16,0,2.494438,2.586293,2.456978,0,0,5.167799,24.94796,0,0.0918548,-0.0918548,34.00065,87.18098,0.1369017,2.702676,1.995551,0,27.4424
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.405124,60.98079,56.49345,9.352209,9.352209,12,0,3.372,9.352209,15.02451,0,0,0,1.405124,0,0,2.64779,2.515401,5.26986,24.8561,3.920525,0,3.920525,37.71999,96.71772,0.1369885,10.28743,1.124099,12,26.26123
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.098741,60.57607,57.07698,3.794852,3.794852,0,0,0,3.794852,28.95346,0,0,0,1.098741,3.994581,3.794852,0,0,1.349335,28.38458,0,2.89584,-2.89584,34.6675,88.89085,0.1369885,4.174336,0.8789927,0,29.48332
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.228545,60.43169,56.52312,2.247944,2.247944,0,0,0,2.247944,54.65195,0,4.440892E-16,0,1.228545,2.366256,2.247944,0,0,4.566935,25.48874,0,1.137712,-1.137712,33.46825,85.81586,0.1369885,2.472738,0.9828359,0,26.71728
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3482788,55.84649,54.77254,8.137914,8.137914,12,0,3.372,8.137914,4.279706,0,0,0,0.3482788,0,0,3.862087,3.668982,5.831059,24.35103,4.017261,0,4.017261,37.27936,95.58791,0.1370821,8.951705,0.278623,12,24.6993
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.813797,27.96656,0,1.822852,-1.822852,35.3579,90.66111,0.1370821,1.904881,0,0,27.96656
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.839189,26.14371,0,3.285752,-3.285752,31.89442,81.7804,0.1370821,3.433611,0,0,26.14371
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.490025,22.85796,0,5.355727,-5.355727,26.24899,67.30495,0.1370821,5.596735,0,0,22.85796
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.44083,17.50223,0,0,0,26.24899,67.30495,0.1370821,0,0,0,17.50223
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.44083,17.50223,0,0.9411102,-0.9411102,25.25697,64.76132,0.1370821,0.9834601,0,0,17.50223
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.48651,16.56112,0,2.670695,-2.670695,22.44181,57.54298,0.1370821,2.790876,0,0,16.56112
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.45395,13.89042,0,0.347031,-0.347031,22.07601,56.60503,0.1370821,0.3626474,0,0,13.89042
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.83954,13.54339,0,1.697581,-1.697581,20.2866,52.01681,0.1370821,1.773973,0,0,13.54339
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.72574,11.84581,0,0.8771365,-0.8771365,19.36201,49.64609,0.1370821,0.9166076,0,0,11.84581
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.70034,10.96867,0,0.5855873,-0.5855873,18.74475,48.06337,0.1370821,0.6119388,0,0,10.96867
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.35099,10.38309,0,0.4690716,-0.4690716,18.25031,46.79556,0.1370821,0.4901798,0,0,10.38309
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87218,9.914016,0,0,0,18.25031,46.79556,0.1370821,0,0,0,9.914016
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08767479,44.06437,43.81407,2.957034,2.957034,0,0,0,2.957034,2.964957,0,0,0,0.08767479,3.112667,2.957034,0,0,21.87218,9.914016,0,3.024992,-3.024992,15.06168,38.61963,0.1370821,3.252737,0.07013983,0,10.00169
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8607166,47.15113,44.64486,4.772359,4.772359,0,0,0,4.772359,18.03545,0,8.881784E-16,0,0.8607166,5.023536,4.772359,0,0,25.23328,6.889023,0,4.16282,-4.16282,10.67369,27.36837,0.1370821,5.249595,0.6885733,0,7.74974
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7836795,48.76065,46.45479,4.710891,3.334389,0,-1,0,3.334389,23.50294,0,1.376502,2.443187,0.7836795,3.509883,3.334389,0,0,29.85864,2.726204,0,2.726204,-2.726204,7.800015,20,0.1370821,5.18198,0.6269436,0,3.509883
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.337114,55.92005,48.70978,2.757288,2.757288,11.55729,0,3.259994,2.757288,84.76135,0,0,0,2.337114,0,0,8.8,8.36,32.88775,0,10.69711,0,10.69711,17.94819,46.0209,0.1372217,3.033016,1.869691,12,2.337114
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.945293,56.97967,50.9351,5.845474,5.845474,12,0,3.372,5.845474,33.27861,0,0,0,1.945293,0,0,6.154526,5.8468,22.19064,9.627402,7.792092,0,7.792092,25.34042,64.9753,0.137397,6.430021,1.556234,12,11.5727
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5890747,54.79597,52.99228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5890747,0,0,8.8,8.36,14.39855,16.64029,8.949075,0,8.949075,33.83025,86.74407,0.1374565,0,0.4712597,12,17.22936
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.757043,60.64777,55.04947,1.243965,1.243965,0,0,0,1.243965,141.2453,0,0,0,1.757043,1.309437,1.243965,0,0,5.449472,24.69445,0.4476053,0,0.4476053,34.25489,87.83288,0.1374474,1.368362,1.405634,0,26.4515
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.048326,62.81207,56.18685,2.171085,2.171085,0,-1,0,2.171085,94.34575,0,4.440892E-16,0,2.048326,2.285352,2.171085,0,0,5.001867,25.0973,0,0.2370262,-0.2370262,34.00504,87.19225,0.1374474,2.388193,1.638661,0,27.14562
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.050367,59.91223,56.58246,3.951116,3.951116,0,0,0,3.951116,26.58406,0,4.440892E-16,0,1.050367,4.15907,3.951116,0,0,5.265229,24.86027,0,3.108702,-3.108702,30.72818,78.79005,0.1374474,4.346228,0.8402937,0,25.91064
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.752783,62.80535,57.13632,3.005764,3.005764,0,0,0,3.005764,58.31405,0,4.440892E-16,0,1.752783,3.163962,3.005764,0,0,8.719343,21.75157,0,1.411179,-1.411179,29.24067,74.97592,0.1374474,3.30634,1.402226,0,23.50435
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.303863,60.73948,56.58246,3.398224,3.398224,0,0,0,3.398224,38.36897,0,0,0,1.303863,3.577078,3.398224,0,0,10.28732,20.34039,0,2.273214,-2.273214,26.84449,68.83189,0.1374474,3.738046,1.043091,0,21.64425
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3435895,55.88173,54.82199,0,0,0,0,0,0,0,0,0,0,0.3435895,0,0,0,0,12.81311,18.06717,0.3435895,0,0.3435895,27.17045,69.66768,0.1374404,0,0.2748716,0,18.41076
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.46952,18.37641,0,1.534701,-1.534701,25.55273,65.51969,0.1374404,1.603762,0,0,18.37641
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.17475,16.84171,0,4.224571,-4.224571,21.09964,54.10154,0.1374404,4.414677,0,0,16.84171
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.86872,12.61714,0,7.076948,-7.076948,13.63988,34.974,0.1374404,7.395411,0,0,12.61714
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.73199,5.540186,0,1.966872,-1.966872,11.56662,29.65794,0.1374404,2.055381,0,0,5.540186
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.9174,3.573314,0,1.093053,-1.093053,10.41444,26.70364,0.1374404,1.142241,0,0,3.573314
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13191,2.480261,0,0,0,10.41444,26.70364,0.1374404,0,0,0,2.480261
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,30.13191,2.480261,0,0.4507106,-0.4507106,9.939349,25.48546,0.1374404,0.4709926,0,0,2.480261
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.6327,2.02955,0,0.3615712,-0.3615712,9.55822,24.50821,0.1374404,0.3778419,0,0,2.02955
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,31.03444,1.667979,0,1.390512,-1.390512,8.092491,20.74994,0.1374404,1.453085,0,0,1.667979
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,0.6665146,0.2635935,0,-1,0,0.2635935,0,0,0.4029212,0.4695726,0,0.2774668,0.2635935,0,0,32.57946,0.2774668,0,0.2774668,-0.2774668,7.800015,20,0.1374404,0.7331662,0,0,0.2774668
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375146,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376289,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.875537,49.37446,43.83385,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.875537,0,0,8.8,8.36,16.16775,15.048,10.23554,0,10.23554,33.37228,85.56979,0.1376617,0,1.50043,12,16.92354
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.950797,53.67167,44.7042,0,0,0,0,0,0,0,0,0,0,2.950797,0,0,0,0,5.932217,24.25998,2.950797,0,2.950797,36.17165,92.74765,0.1376017,0,2.360638,0,27.21078
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.790509,61.90086,46.50424,1.109071,1.109071,0,-1,0,1.109071,431.9391,0.6416469,0,0,4.790509,1.167443,1.109071,0,0,2.981419,26.9157,2.981419,0,2.981419,39.00008,100,0.1375411,1.219978,3.832407,0,31.70621
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.206283,69.90225,48.7889,3.850222,3.850222,0,0,0,3.850222,161.1929,2.153418,0,0,6.206283,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1375411,4.235244,4.965026,0,35.80526
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.477199,73.66644,51.01422,7.123588,7.123588,0,0,0,7.123588,90.92608,0,8.881784E-16,0,6.477199,7.498514,7.123588,0,0,0,29.59898,0,1.021314,-1.021314,37.92352,97.23959,0.1375411,7.835947,5.181759,0,36.07618
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.13362,79.09007,53.10107,0,0,0,0,0,0,0,5.998827,0,0,7.13362,0,0,0,0,1.134794,28.57766,1.134794,0,1.134794,39.00008,100,0.1375181,0,5.706896,0,35.71128
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.194633,86.8999,55.15826,0,0,0,0,0,0,0,8.194633,0,0,8.194633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375181,0,6.555706,0,37.79361
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.810885,86.47822,56.32532,0.5161055,0.5161055,0,-1,0,0.5161055,1513.428,7.267616,0,0,7.810885,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1375181,0.5677161,6.248708,0,37.40986
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.530678,80.83524,56.72093,2.414696,2.414696,0,0,0,2.414696,270.4555,3.988893,0,0,6.530678,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1375181,2.656166,5.224543,0,36.12966
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.859288,74.32216,57.24512,5.756432,5.756432,0,0,0,5.756432,84.41494,0,0,0,4.859288,6.059402,5.756432,0,0,0,29.59898,0,1.200113,-1.200113,37.73505,96.75634,0.1375181,6.332075,3.887431,0,34.45827
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.190156,63.82568,56.69126,0.579833,0.579833,0,0,0,0.579833,377.7219,0.2463468,0,0,2.190156,0.6103505,0.579833,0,0,1.333459,28.39886,1.333459,0,1.333459,39.00008,100,0.1374911,0.6378163,1.752125,0,30.58902
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3371538,55.95138,54.911,7.920903,7.920903,7.600607,0,2.258954,7.920903,4.256507,0,8.881784E-16,0,0.3371538,0.3371538,0.3202961,0,0,0,29.59898,0,0,0,39.00008,100,0.1374911,8.712994,0.269723,12,29.93613
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1374911,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1374911,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1374911,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1374911,1.848005,0,0,26.72369
