Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1374911,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1374911,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1374911,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1374911,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1374911,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1374911,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1374911,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1374911,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.662542,48.7245,43.83385,2.609372,2.609372,0,0,0,2.609372,63.71424,0,4.440892E-16,0,1.662542,2.746708,2.609372,0,0,13.99,17.00798,0,1.084166,-1.084166,24.58519,63.03881,0.1374911,2.870309,1.330033,0,18.67052
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.879541,53.46275,44.72398,0,0,0,0,0,0,0,0,0,0,2.879541,0,0,0,0,15.19463,15.92381,2.879541,0,2.879541,27.31696,70.04334,0.1374327,0,2.303633,0,18.80335
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.232671,56.54954,46.53391,1.430329,1.430329,0,-1,0,1.430329,226.009,0,0,0,3.232671,1.505609,1.430329,0,0,12.31509,18.5154,1.727062,0,1.727062,28.95539,74.24445,0.1373977,1.573362,2.586137,0,21.74807
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.56759,63.68252,48.81857,0.07687661,0.07687661,0,0,0,0.07687661,5941.457,0,0,0,4.56759,0.08092275,0.07687661,0,0,10.58803,20.06976,4.486668,0,4.486668,33.21182,85.15835,0.1373069,0.08456428,3.654072,0,24.63734
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.724546,70.68965,51.10323,1.358088,1.358088,0,0,0,1.358088,421.515,0,0,0,5.724546,1.429566,1.358088,0,0,6.101358,24.10776,4.29498,0,4.29498,37.2864,95.60596,0.1372201,1.493897,4.579637,0,29.8323
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.580252,76.70186,53.16042,0,0,0,0,0,0,0,4.773873,0,0,6.580252,0,0,0,0,1.806379,27.97324,1.806379,0,1.806379,39.00008,100,0.1371836,0,5.264202,0,34.55349
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.322222,66.25697,55.24727,5.43892,5.43892,0,0,0,5.43892,61.08239,0,8.881784E-16,0,3.322222,5.725179,5.43892,0,0,0,29.59898,0,2.402957,-2.402957,36.46714,93.50529,0.1371836,5.982812,2.657778,0,32.9212
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.661412,76.62749,56.38466,8.888887,8.36,0,-1,0,8.36,67.72024,0,0.5288871,1.417776,5.661412,8.8,8.36,0,0,2.669952,27.19602,0,3.138588,-3.138588,33.15878,85.02233,0.1371836,9.777776,4.52913,0,32.85743
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.03592,70.54485,56.7506,3.955945,3.955945,0,0,0,3.955945,102.0216,0,0,0,4.03592,4.164153,3.955945,0,0,6.157272,24.05743,0,0.1282335,-0.1282335,33.02361,84.67574,0.1371836,4.35154,3.228736,0,28.09335
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.533373,65.6647,57.30445,0,0,0,0,0,0,0,0,0,0,2.533373,0,0,0,0,6.299754,23.9292,2.533373,0,2.533373,35.42698,90.83822,0.1371324,0,2.026698,0,26.46257
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.331001,60.97126,56.72093,0,0,0,0,0,0,0,0,0,0,1.331001,0,0,0,0,3.766381,26.20923,1.331001,0,1.331001,36.68967,94.0759,0.1371056,0,1.064801,0,27.54024
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3219832,55.90425,54.911,4.664389,4.664389,0,0,0,4.664389,6.90301,0,0,0,0.3219832,4.909883,4.664389,0,0,2.43538,27.40714,0,4.5879,-4.5879,31.8536,81.67574,0.1371056,5.130827,0.2575866,0,27.72912
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.533046,22.81924,0,5.5579,-5.5579,25.99506,66.65387,0.1371056,5.808006,0,0,22.81924
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.70849,17.26134,0,2.54472,-2.54472,23.31269,59.77601,0.1371056,2.659232,0,0,17.26134
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.53596,14.71662,0,7.502159,-7.502159,15.40472,39.49921,0.1371056,7.839756,0,0,14.71662
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.87169,7.214458,0,1.694794,-1.694794,13.61825,34.91853,0.1371056,1.77106,0,0,7.214458
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.75479,5.519664,0,1.965094,-1.965094,11.54686,29.60728,0.1371056,2.053524,0,0,5.519664
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.93823,3.554569,0,0.3864276,-0.3864276,11.13953,28.56284,0.1371056,0.4038168,0,0,3.554569
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.3676,3.168142,0,0.3014433,-0.3014433,10.82178,27.7481,0.1371056,0.3150083,0,0,3.168142
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70253,2.866699,0,0,0,10.82178,27.7481,0.1371056,0,0,0,2.866699
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.70253,2.866699,0,1.398658,-1.398658,9.347466,23.96781,0.1371056,1.461598,0,0,2.866699
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,1.47791,1.394638,0,-1,0,1.394638,0,0,0.08327191,0.2310629,0,1.46804,1.394638,0,0,31.2566,1.46804,0,1.46804,-1.46804,7.800015,20,0.1371056,1.625701,0,0,1.46804
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372286,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373254,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.26465,47.55562,43.86353,8.16951,8.16951,12,0,3.372,8.16951,15.48012,0,0,0,1.26465,0,0,3.83049,3.638965,16.16775,15.048,4.903615,0,4.903615,28.31398,72.5998,0.1374341,8.986461,1.01172,12,16.31265
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.320103,54.92854,44.75365,1.700093,1.700093,10.06223,0,2.881745,1.700093,195.2896,0,0,0,3.320103,0,0,8.362143,7.944035,11.26414,19.46125,11.26414,0,11.26414,39.00008,100,0.1374981,1.870102,2.656082,12,22.78136
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.82351,58.60614,46.59325,0.8072333,0.8072333,0,-1,0,0.8072333,473.6562,2.973791,0,0,3.82351,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1374981,0.8879567,3.058808,0,33.42249
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.235185,62.6062,48.92736,0,0,0,0,0,0,0,4.235185,0,0,4.235185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374981,0,3.388148,0,33.83416
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.947947,75.92359,51.21202,6.120774,6.120774,0,0,0,6.120774,113.5142,0.5050269,0,0,6.947947,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1374981,6.732852,5.558358,0,36.54692
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.65811,81.8238,53.32855,0,0,0,0,0,0,0,7.65811,0,0,7.65811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374981,0,6.126488,0,37.25709
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.731702,80.12634,55.40552,6.570232,6.570232,0,0,0,6.570232,102.4576,0,0,0,6.731702,6.916034,6.570232,0,0,0,29.59898,0,0.1843316,-0.1843316,38.80577,99.50179,0.1374981,7.227255,5.385362,0,36.33068
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.70414,72.84519,56.49345,1.201724,1.201724,0,-1,0,1.201724,391.4493,3.234355,0,0,4.70414,1.264973,1.201724,0,0,0.2048129,29.41465,0.2048129,0,0.2048129,39.00008,100,0.137494,1.321896,3.763312,0,34.11879
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.920058,63.11245,56.88906,2.145532,2.145532,0,0,0,2.145532,89.49097,0,0,0,1.920058,2.258455,2.145532,0,0,0,29.59898,0,0.3383974,-0.3383974,38.64338,99.08538,0.137494,2.360085,1.536046,0,31.51904
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5142155,58.97356,57.35391,2.886635,2.886635,0,0,0,2.886635,17.81367,0,4.440892E-16,0,0.5142155,3.038563,2.886635,0,0,0.3759971,29.26058,0,2.524347,-2.524347,35.98248,92.26259,0.137494,3.175298,0.4113725,0,29.7748
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7043725,59.01934,56.80005,0.4461183,0.4461183,0,0,0,0.4461183,157.8892,0,0,0,0.7043725,0.4695982,0.4461183,0,0,3.180827,26.73623,0.2347744,0,0.2347744,36.20521,92.83368,0.1374893,0.4907301,0.563498,0,27.44061
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09940109,55.29551,54.99012,9.065299,9.065299,11.76962,0,3.313713,9.065299,1.096501,0,0,0,0.09940109,0,0,2.704319,2.569103,2.946053,26.94753,2.668504,0,2.668504,38.73677,99.32486,0.1375507,9.971828,0.07952087,12,27.04693
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2775486,29.34918,0,3.73935,-3.73935,34.79515,89.21816,0.1375507,3.90762,0,0,29.34918
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.432382,25.60983,0,8.8,-8.8,25.51914,65.43356,0.1375507,10.3301,0,0,25.60983
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.21016,16.80984,0,2.799044,-2.799044,22.56869,57.86831,0.1375507,2.925,0,0,16.80984
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.32021,14.01079,0,2.146124,-2.146124,20.30647,52.06778,0.1375507,2.2427,0,0,14.01079
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.70479,11.86467,0,1.324688,-1.324688,18.91013,48.48742,0.1375507,1.384299,0,0,11.86467
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.17666,10.53998,0,1.619825,-1.619825,17.20268,44.10936,0.1375507,1.692717,0,0,10.53998
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.97647,8.920155,0,0.4985272,-0.4985272,16.67719,42.76194,0.1375507,0.5209609,0,0,8.920155
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53039,8.421627,0,0,0,16.67719,42.76194,0.1375507,0,0,0,8.421627
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.53039,8.421627,0,0.06458187,-0.06458187,16.60912,42.58739,0.1375507,0.06748806,0,0,8.421627
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.60215,8.357045,0,1.056751,-1.056751,15.4952,39.73121,0.1375507,1.104305,0,0,8.357045
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.77631,7.300295,0,1.055182,-1.055182,14.38294,36.87926,0.1375507,1.102666,0,0,7.300295
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.94874,6.245112,0,0.03956506,-0.03956506,14.34124,36.77233,0.1375507,0.04134548,0,0,6.245112
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.067786,50.02785,43.8932,2.21164,2.21164,0,0,0,2.21164,93.49557,0,0,0,2.067786,2.328042,2.21164,0,0,25.9927,6.205547,0,0.2602567,-0.2602567,14.0669,36.06891,0.1375507,2.432804,1.654228,0,8.273333
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.886963,56.85067,44.78333,1.996682,1.996682,0,0,0,1.996682,194.6711,0,0,0,3.886963,2.101771,1.996682,0,0,26.28188,5.945291,1.785192,0,1.785192,15.76048,40.41142,0.1375148,2.196351,3.109571,0,9.832253
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.125068,59.71143,46.65259,2.569626,2.569626,0,-1,0,2.569626,160.5318,0,0,0,4.125068,2.70487,2.569626,0,0,24.49668,7.551963,1.420198,0,1.420198,17.1078,43.86607,0.1374862,2.826589,3.300054,0,11.67703
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.515261,60.14858,48.98671,0,0,0,0,0,0,0,0,0,0,3.515261,0,0,0,0,23.07648,8.830142,3.515261,0,3.515261,20.44267,52.417,0.1374156,0,2.812209,0,12.3454
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.619233,70.48917,51.29115,1.436114,1.436114,0,0,0,1.436114,391.2804,0,0,0,5.619233,1.511699,1.436114,0,0,19.56122,11.99388,4.107534,0,4.107534,24.33942,62.40865,0.1373331,1.579726,4.495387,0,17.61311
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.5341,68.69861,53.40768,1.979857,1.979857,0,0,0,1.979857,229.0115,0,0,0,4.5341,2.08406,1.979857,0,0,15.45369,15.69066,2.45004,0,2.45004,26.66373,68.36841,0.137284,2.177843,3.62728,0,20.22476
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.962884,72.76515,55.5242,0.9334844,0.9334844,0,0,0,0.9334844,531.6515,0,0,0,4.962884,0.9826152,0.9334844,0,0,13.00365,17.89569,3.980269,0,3.980269,30.43975,78.05048,0.1372042,1.026833,3.970307,0,22.85858
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.207067,71.03274,56.60225,3.351541,3.351541,0,-1,0,3.351541,125.5263,0,0,0,4.207067,3.527938,3.351541,0,0,9.02338,21.47794,0.6791288,0,0.6791288,31.08403,79.70247,0.1371906,3.686695,3.365654,0,25.685
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.578525,76.97735,56.97807,1.757094,1.757094,0,0,0,1.757094,317.4859,0,0,0,5.578525,1.849572,1.757094,0,0,8.344252,22.08915,3.728953,0,3.728953,34.62162,88.77321,0.137116,1.932803,4.46282,0,27.66768
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.793345,66.76306,57.47259,1.296442,1.296442,0,0,0,1.296442,215.4625,0,0,0,2.793345,1.364676,1.296442,0,0,4.615299,25.44521,1.42867,0,1.42867,35.97697,92.24847,0.1370874,1.426086,2.234676,0,28.23855
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.710164,62.37396,56.85939,0,0,0,0,0,0,0,0,0,0,1.710164,0,0,0,0,3.186629,26.73101,1.710164,0,1.710164,37.59938,96.40847,0.1370532,0,1.368131,0,28.44118
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2603813,55.82257,55.01979,0,0,0,0,0,0,0,0,0,0,0.2603813,0,0,0,0,1.476466,28.27016,0.2603813,0,0.2603813,37.8464,97.04185,0.137048,0,0.208305,0,28.53054
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,1.216084,28.5045,0,6.253219,-6.253219,31.25493,80.14068,0.137048,6.534614,0,0,28.5045
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,8.164105,22.25128,0,5.508609,-5.508609,25.44835,65.25204,0.137048,5.756496,0,0,22.25128
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,14.28478,16.74267,0,1.758981,-1.758981,23.59422,60.49787,0.137048,1.838135,0,0,16.74267
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,16.2392,14.98369,0,1.146485,-1.146485,22.38571,57.39915,0.137048,1.198077,0,0,14.98369
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,17.51308,13.83721,0,0.9080245,-0.9080245,21.42857,54.94495,0.137048,0.9488856,0,0,13.83721
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,18.52199,12.92918,0,1.229836,-1.229836,20.13221,51.62095,0.137048,1.285179,0,0,12.92918
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,19.88848,11.69935,0,0.7754701,-0.7754701,19.31479,49.52501,0.137048,0.8103663,0,0,11.69935
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,20.75011,10.92388,0,1.024489,-1.024489,18.23489,46.75603,0.137048,1.070591,0,0,10.92388
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,21.88843,9.899388,0,0.2023185,-0.2023185,18.02163,46.2092,0.137048,0.2114229,0,0,9.899388
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,22.11323,9.69707,0,1.870714,-1.870714,16.04972,41.15305,0.137048,1.954896,0,0,9.69707
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,24.1918,7.826356,0,0.07611613,-0.07611613,15.96949,40.94732,0.137048,0.07954136,0,0,7.826356
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1098449,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0,0.1098449,0,0,0,0,24.27637,7.75024,0.1098449,0,0.1098449,16.07369,41.21452,0.1370458,0,0.0878759,0,7.860085
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8453817,46.37217,43.92287,0.9727316,0.9727316,0,0,0,0.9727316,86.90801,0,1.110223E-16,0,0.8453817,1.023928,0.9727316,0,0,24.16653,7.849101,0,0.1785463,-0.1785463,15.88549,40.73194,0.1370458,1.070005,0.6763054,0,8.694482
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8109851,47.14469,44.78333,3.961854,3.961854,0,0,0,3.961854,20.46984,0,8.881784E-16,0,0.8109851,4.170372,3.961854,0,0,24.36492,7.670554,0,3.359387,-3.359387,12.34438,31.6522,0.1370458,4.358039,0.6487881,0,8.481539
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8262665,49.10907,46.67237,8.556909,4.880561,0,-1,0,4.880561,16.92974,0,3.676347,5.16,0.8262665,5.137433,4.880561,0,0,28.09757,4.311167,0,4.311167,-4.311167,7.800015,20,0.1370458,9.412599,0.6610132,0,5.137433
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.189336,55.78435,49.03616,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.18071,0,0,0,2.189336,0,0,8.072578,7.668949,32.88775,0,9.858285,0,9.858285,17.15241,43.98044,0.1372162,4.286648,1.751469,12,2.189336
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.876526,60.53846,51.38016,1.236797,1.236797,10.0368,0,2.87531,1.236797,232.5787,0,0,0,2.876526,0,0,8.8,8.36,23.02947,8.872457,11.23653,0,11.23653,27.81231,71.31348,0.1372796,1.360477,2.301221,12,11.74898
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.018559,63.3142,53.51647,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,415.9862,1.776357E-15,0,0,3.018559,0,0,8.8,8.36,11.79294,18.98533,11.37856,0,11.37856,38.60696,98.992,0.1373192,0.7982031,2.414847,12,22.00389
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.369442,59.97617,55.633,2.946011,2.946011,0,0,0,2.946011,46.48463,0,4.440892E-16,0,1.369442,3.101064,2.946011,0,0,0.4143834,29.22603,0,1.731622,-1.731622,36.78167,94.31178,0.1373192,3.240613,1.095554,0,30.59548
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.551152,65.13818,56.7506,0.0676064,0.0676064,0,-1,0,0.0676064,3773.537,0.1415797,0,0,2.551152,0.07116462,0.0676064,0,0,2.338408,27.49441,2.338408,0,2.338408,39.00008,100,0.1372726,0.07436703,2.040922,0,30.04556
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.21229,64.30798,57.07698,2.21776,2.21776,0,0,0,2.21776,99.75336,0,0,0,2.21229,2.334484,2.21776,0,0,0,29.59898,0,0.122194,-0.122194,38.87127,99.66973,0.1372726,2.439536,1.769832,0,31.81127
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.235209,61.54143,57.58139,0.9352201,0.9352201,0,0,0,0.9352201,132.0768,0.1149951,0,0,1.235209,0.9844422,0.9352201,0,0,0.1357711,29.47678,0.1357711,0,0.1357711,39.00008,100,0.1372699,1.028742,0.9881667,0,30.71199
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.152911,60.611,56.93851,0.63081,0.63081,0,0,0,0.63081,182.7668,0.4889009,0,0,1.152911,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1372699,0.693891,0.9223292,0,30.75189
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3020924,56.04156,55.10881,4.601166,4.601166,0,0,0,4.601166,6.565561,0,8.881784E-16,0,0.3020924,4.843333,4.601166,0,0,0,29.59898,0,4.541241,-4.541241,34.21319,87.72595,0.1372699,5.061283,0.2416739,0,29.90107
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.045823,25.05774,0,0.4424907,-0.4424907,33.74677,86.52999,0.1372699,0.4624028,0,0,25.05774
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.537479,24.61525,0,3.43157,-3.43157,30.12957,77.25516,0.1372699,3.585991,0,0,24.61525
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.350335,21.18368,0,4.474955,-4.474955,25.41256,65.16026,0.1372699,4.676328,0,0,21.18368
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32251,16.70872,0,1.041441,-1.041441,24.31478,62.34546,0.1372699,1.088306,0,0,16.70872
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47966,15.66728,0,1.993721,-1.993721,22.21321,56.95684,0.1372699,2.083438,0,0,15.66728
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69491,13.67356,0,0,0,22.21321,56.95684,0.1372699,0,0,0,13.67356
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69491,13.67356,0,2.478002,-2.478002,19.60117,50.25931,0.1372699,2.589513,0,0,13.67356
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.44825,11.19556,0,1.816419,-1.816419,17.68649,45.3499,0.1372699,1.898158,0,0,11.19556
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46649,9.379138,0,1.062601,-1.062601,16.56642,42.4779,0.1372699,1.110418,0,0,9.379138
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64716,8.316537,0,1.798772,-1.798772,14.67034,37.61619,0.1372699,1.879717,0,0,8.316537
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64579,6.517765,0,1.463123,-1.463123,13.12808,33.66167,0.1372699,1.528963,0,0,6.517765
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1008444,44.56774,44.27892,0.7052125,0.7052125,0,0,0,0.7052125,14.29985,0,0,0,0.1008444,0.742329,0.7052125,0,0,27.27148,5.054643,0,0.6414846,-0.6414846,12.45189,31.92787,0.1372699,0.7757338,0.08067548,0,5.155487
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6573645,45.85074,43.95254,3.576816,3.576816,0,0,0,3.576816,18.37848,0,0,0,0.6573645,3.765069,3.576816,0,0,27.98425,4.413158,0,3.107705,-3.107705,9.176085,23.52837,0.1372699,3.934497,0.5258917,0,5.070522
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.40456,48.98132,44.84267,7.71332,7.71332,12,0,3.372,7.71332,18.20953,0,0,0,1.40456,0,0,4.28668,4.072346,31.43725,1.305453,5.476905,0,5.476905,14.37193,36.85104,0.1373899,8.484653,1.123648,12,2.710013
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.355803,60.63905,46.76139,4.801664,4.801664,0,-1,0,4.801664,90.71446,0,0,0,4.355803,5.054383,4.801664,0,0,25.96034,6.234668,0,0.6985796,-0.6985796,13.63557,34.96292,0.1373899,5.28183,3.484643,0,10.59047
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.708508,60.99969,49.15484,9.060734,9.060734,12,0,3.372,9.060734,40.92945,0,0,0,3.708508,0,0,2.939266,2.792303,26.73654,5.536089,6.500811,0,6.500811,19.80278,50.77625,0.1375237,9.966807,2.966807,12,9.244597
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9295569,54.35649,51.51862,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.07624,1.776357E-15,0,0,0.9295569,0,0,8.8,8.36,20.23573,11.38682,9.289557,0,9.289557,28.61562,73.37325,0.1376487,2.001934,0.7436455,12,12.31638
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.026467,60.08675,53.65493,2.718403,2.718403,11.5184,0,3.250156,2.718403,74.54622,1.776357E-15,0,0,2.026467,0,0,8.8,8.36,10.94618,19.74742,10.38647,0,10.38647,38.46909,98.6385,0.137788,2.990243,1.621173,12,21.77389
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.929575,65.45446,55.80113,3.800737,3.800737,0,0,0,3.800737,77.07915,0,0,0,2.929575,4.000775,3.800737,0,0,0.559709,29.09524,0,1.0712,-1.0712,37.33995,95.74326,0.137788,4.18081,2.34366,0,32.02481
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.129901,67.34205,56.88906,3.370867,3.370867,0,-1,0,3.370867,92.85151,0,4.440892E-16,0,3.129901,3.548281,3.370867,0,0,1.749931,28.02404,0,0.4183801,-0.4183801,36.89894,94.61246,0.137788,3.707954,2.503921,0,31.15394
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.019175,67.32724,57.24512,1.179888,1.179888,0,0,0,1.179888,255.8866,0,0,0,3.019175,1.241987,1.179888,0,0,2.214798,27.60566,1.777188,0,1.777188,38.58492,98.93551,0.1377527,1.297877,2.41534,0,30.62483
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.495005,65.9399,57.69018,0,0,0,0,0,0,0,2.057395,0,0,2.495005,0,0,0,0,0.4376101,29.20513,0.4376101,0,0.4376101,39.00008,100,0.1377439,0,1.996004,0,31.70013
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9815634,60.14415,57.02753,2.283391,2.283391,0,0,0,2.283391,42.98709,0,0,0,0.9815634,2.40357,2.283391,0,0,0,29.59898,0,1.422006,-1.422006,37.50115,96.15661,0.1377439,2.51173,0.7852507,0,30.58054
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.293723,56.06532,55.15826,5.146,5.146,0,0,0,5.146,5.707791,0,8.881784E-16,0,0.293723,5.416842,5.146,0,0,1.580007,28.17697,0,5.123119,-5.123119,32.10091,82.30986,0.1377439,5.6606,0.2349784,0,28.4707
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.272362,23.05385,0,8.524496,-8.524496,23.1153,59.26989,0.1377439,8.908099,0,0,23.05385
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.74402,14.52936,0,3.11693,-3.11693,19.82977,50.84546,0.1377439,3.257192,0,0,14.52936
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.20728,11.41243,0,0.5127761,-0.5127761,19.28926,49.45953,0.1377439,0.5358511,0,0,11.41243
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77703,10.89965,0,0,0,19.28926,49.45953,0.1377439,0,0,0,10.89965
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.77703,10.89965,0,1.476442,-1.476442,17.73295,45.46901,0.1377439,1.542882,0,0,10.89965
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.41752,9.423208,0,0.3685814,-0.3685814,17.34443,44.47281,0.1377439,0.3851675,0,0,9.423208
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82706,9.054626,0,0,0,17.34443,44.47281,0.1377439,0,0,0,9.054626
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.82706,9.054626,0,2.727569,-2.727569,14.46932,37.10075,0.1377439,2.85031,0,0,9.054626
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85769,6.327057,0,0,0,14.46932,37.10075,0.1377439,0,0,0,6.327057
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.85769,6.327057,0,0.7701346,-0.7701346,13.65753,35.01923,0.1377439,0.8047907,0,0,6.327057
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.71339,5.556923,0,0.8266594,-0.8266594,12.78615,32.78493,0.1377439,0.8638591,0,0,5.556923
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08185419,44.54298,44.30859,0,0,0,0,0,0,0,0,0,0,0.08185419,0,0,0,0,27.6319,4.730263,0.08185419,0,0.08185419,12.8638,32.98405,0.1377423,0,0.06548335,0,4.812118
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9861671,46.84817,43.98221,6.579763,6.579763,12,0,3.372,6.579763,14.98788,0,0,0,0.9861671,0,0,5.420237,5.149225,27.55005,4.803932,6.135392,0,6.135392,18.68435,47.90849,0.1378782,7.237739,0.7889338,12,5.790099
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.686298,53.0205,44.89212,6.385102,6.385102,12,0,3.372,6.385102,42.07134,0,0,0,2.686298,0,0,5.614898,5.334153,21.41466,10.32579,8.020452,0,8.020452,26.29322,67.41837,0.1380496,7.023612,2.149039,12,13.01208
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.928629,59.20464,46.81084,6.205871,6.205871,0,-1,0,6.205871,63.30505,0,0,0,3.928629,6.532495,6.205871,0,0,13.39421,17.54419,0,2.603866,-2.603866,23.5485,60.38065,0.1380496,6.826458,3.142903,0,21.47282
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.169462,66.41419,49.26363,2.041564,2.041564,0,0,0,2.041564,253.2108,0,0,0,5.169462,2.149015,2.041564,0,0,16.28739,14.94032,3.020447,0,3.020447,26.41395,67.72794,0.1379896,2.245721,4.13557,0,20.10979
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.205839,73.26638,51.62742,0.2053605,0.2053605,0,0,0,0.2053605,3021.923,0,0,0,6.205839,0.216169,0.2053605,0,0,13.26694,17.65873,5.98967,0,5.98967,32.09625,82.2979,0.1378706,0.2258966,4.964671,0,23.86457
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.718218,62.57054,53.7934,2.756459,2.756459,0,0,0,2.756459,98.61268,0,0,0,2.718218,2.901536,2.756459,0,0,7.277276,23.04943,0,0.1833176,-0.1833176,31.90302,81.80244,0.1378706,3.032104,2.174574,0,25.76765
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.701503,68.39541,55.93959,0.9747506,0.9747506,0,0,0,0.9747506,379.7385,0,0,0,3.701503,1.026053,0.9747506,0,0,7.480962,22.86611,2.67545,0,2.67545,34.44117,88.31052,0.1378176,1.072226,2.961202,0,26.56762
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.358902,68.32471,57.02753,1.840177,1.840177,0,-1,0,1.840177,182.5314,0,0,0,3.358902,1.937029,1.840177,0,0,4.805512,25.27402,1.421873,0,1.421873,35.79008,91.76924,0.1377894,2.024195,2.687121,0,28.63292
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.767255,66.60668,57.41325,0.8431499,0.8431499,0,0,0,0.8431499,328.2044,0,0,0,2.767255,0.8875262,0.8431499,0,0,3.383639,26.5537,1.879729,0,1.879729,37.57335,96.34171,0.1377522,0.9274649,2.213804,0,29.32096
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.151694,64.92176,57.85831,1.417751,1.417751,0,0,0,1.417751,151.7681,0,0,0,2.151694,1.492369,1.417751,0,0,1.50391,28.24546,0.6593246,0,0.6593246,38.19883,97.94553,0.1377391,1.559526,1.721355,0,30.39715
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.306924,64.7496,57.18578,7.358065,7.358065,0,0,0,7.358065,31.35232,8.881784E-16,0,0,2.306924,7.745331,7.358065,0,0,0.8445853,28.83885,0,5.438407,-5.438407,32.46625,83.24663,0.1377391,8.093871,1.845539,0,31.14577
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2991484,56.22151,55.29673,3.142182,3.142182,0,0,0,3.142182,9.520403,0,0,0,0.2991484,3.30756,3.142182,0,0,6.887259,23.40044,0,3.008411,-3.008411,29.2951,75.11551,0.1377391,3.4564,0.2393187,0,23.69959
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.22994,20.39203,0,7.130174,-7.130174,21.77924,55.8441,0.1377391,7.451032,0,0,20.39203
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.15236,13.26186,0,2.611057,-2.611057,19.02695,48.78695,0.1377391,2.728555,0,0,13.26186
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.05353,10.6508,0,2.821396,-2.821396,16.05293,41.16129,0.1377391,2.948359,0,0,10.6508
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.18841,7.829406,0,1.439781,-1.439781,14.53527,37.26986,0.1377391,1.504571,0,0,7.829406
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78817,6.389626,0,0,0,14.53527,37.26986,0.1377391,0,0,0,6.389626
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78817,6.389626,0,0,0,14.53527,37.26986,0.1377391,0,0,0,6.389626
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78817,6.389626,0,0,0,14.53527,37.26986,0.1377391,0,0,0,6.389626
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.78817,6.389626,0,0.6901521,-0.6901521,13.80779,35.40451,0.1377391,0.721209,0,0,6.389626
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55501,5.699473,0,0,0,13.80779,35.40451,0.1377391,0,0,0,5.699473
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.55501,5.699473,0,1.390305,-1.390305,12.34228,31.6468,0.1377391,1.452868,0,0,5.699473
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.09979,4.309169,0,0.4005601,-0.4005601,11.92005,30.56417,0.1377391,0.4185853,0,0,4.309169
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05985854,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0,0.05985854,0,0,0,0,28.54486,3.908609,0.05985854,0,0.05985854,11.97684,30.70978,0.137738,0,0.04788683,0,3.968467
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1547817,44.44494,44.00199,6.655632,6.655632,12,0,3.372,6.655632,2.325575,0,0,0,0.1547817,0,0,5.344368,5.077149,28.485,3.962481,5.231931,0,5.231931,16.94028,43.43654,0.1378562,7.321196,0.1238254,12,4.117263
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3930672,46.05832,44.92179,6.466867,6.466867,12,0,3.372,6.466867,6.078171,0,0,0,0.3930672,0,0,5.533133,5.256476,23.25307,8.67122,5.649543,0,5.649543,22.29991,57.17914,0.1379827,7.113554,0.3144538,12,9.064286
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5549359,48.53023,46.89985,3.882631,3.882631,0,-1,0,3.882631,14.29278,0,4.440892E-16,0,0.5549359,4.08698,3.882631,0,0,17.60352,13.75581,0,3.532044,-3.532044,18.57681,47.63275,0.1379827,4.270895,0.4439487,0,14.31074
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.119244,52.72276,49.34276,0,0,0,0,0,0,0,0,0,0,1.119244,0,0,0,0,21.52802,10.22376,1.119244,0,1.119244,19.63862,50.35533,0.1379605,0,0.8953956,0,11.34301
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.646162,56.84669,51.73621,1.697753,1.697753,0,0,0,1.697753,96.96118,0,0,0,1.646162,1.787109,1.697753,0,0,20.40877,11.23108,0,0.140947,-0.140947,19.49005,49.97438,0.1379605,1.867529,1.316929,0,12.87724
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.582815,58.89487,53.91208,0.6816061,0.6816061,0,0,0,0.6816061,232.2184,0,0,0,1.582815,0.7174801,0.6816061,0,0,20.56538,11.09014,0.865335,0,0.865335,20.31097,52.07932,0.1379434,0.7497667,1.266252,0,12.67295
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7123883,58.31178,56.07806,6.516823,6.516823,0,0,0,6.516823,10.93153,0,8.881784E-16,0,0.7123883,6.859814,6.516823,0,0,19.70004,11.86894,0,6.147426,-6.147426,13.83102,35.46408,0.1379434,7.168505,0.5699106,0,12.58133
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3832161,58.33813,57.13632,2.270434,2.270434,0,-1,0,2.270434,16.87854,0,0,0,0.3832161,2.38993,2.270434,0,0,26.53052,5.721513,0,2.006715,-2.006715,11.71576,30.04034,0.1379434,2.497478,0.3065729,0,6.104729
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.182097,61.30563,57.52205,3.825261,3.825261,12,0,3.372,3.825261,30.9024,0,0,0,1.182097,0,0,8.174739,7.766002,28.7602,3.714798,8.948099,0,8.948099,20.20467,51.80674,0.138129,4.207787,0.9456778,12,4.896895
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8337575,60.62318,57.96711,2.000005,2.000005,10.8,0,3.068401,2.000005,41.68778,1.776357E-15,0,0,0.8337575,0,0,8.8,8.36,19.8121,11.76809,9.193758,0,9.193758,28.92663,74.17071,0.138261,2.200005,0.667006,12,12.60184
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.283816,58.19366,57.30445,7.171133,7.171133,12,0,3.372,7.171133,3.957757,0,0,0,0.283816,0,0,4.828867,4.587424,10.61834,20.04247,4.87124,0,4.87124,33.5479,86.02008,0.1383697,7.888246,0.2270528,12,20.32629
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2735751,56.23152,55.38573,1.791894,1.791894,0,0,0,1.791894,15.26737,0,2.220446E-16,0,0.2735751,1.886204,1.791894,0,0,5.747103,24.42659,0,1.612629,-1.612629,31.84804,81.66147,0.1383697,1.971084,0.21886,0,24.70016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.538913,22.81396,0,6.217928,-6.217928,25.29376,64.85567,0.1383697,6.497736,0,0,22.81396
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.44772,16.59603,0,5.600385,-5.600385,19.39044,49.71898,0.1383697,5.852402,0,0,16.59603
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,20.67037,10.99564,0,7.850273,-7.850273,11.11553,28.50129,0.1383697,8.203536,0,0,10.99564
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3929,3.14537,0,0,0,11.11553,28.50129,0.1383697,0,0,0,3.14537
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.3929,3.14537,0,1.215621,-1.215621,9.834149,25.21572,0.1383697,1.270324,0,0,3.14537
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74359,1.929749,0,0,0,9.834149,25.21572,0.1383697,0,0,0,1.929749
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,30.74359,1.929749,0,0.8977137,-0.8977137,8.887877,22.78938,0.1383697,0.9381108,0,0,1.929749
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,31.74105,1.032035,0,0.1764258,-0.1764258,8.701907,22.31254,0.1383697,0.1843649,0,0,1.032035
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,31.93708,0.8556094,0,0.3644602,-0.3644602,8.317732,21.32748,0.1383697,0.3808609,0,0,0.8556094
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,0.7781385,0.4665917,0,-1,0,0.4665917,0,0,0.3115468,0.3893606,0,0.4911492,0.4665917,0,0,32.34203,0.4911492,0,0.4911492,-0.4911492,7.800015,20,0.1383697,0.8559524,0,0,0.4911492
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384408,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04415767,44.49434,44.36793,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.300014,0,0,0,0.04415767,0,0,8.8,8.36,24.52775,7.524,8.404158,0,8.404158,23.70389,60.77909,0.1385486,1.129611,0.03532614,12,7.568158
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2293196,44.68894,44.03166,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.37627,1.776357E-15,0,0,0.2293196,0,0,8.8,8.36,16.1236,15.08774,8.589319,0,8.589319,31.85244,81.67275,0.1386352,0.6573114,0.1834557,12,15.31706
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6897061,46.95727,44.95146,5.108914,5.108914,0,0,0,5.108914,13.50005,0,8.881784E-16,0,0.6897061,5.377804,5.108914,0,0,7.534276,22.81813,0,4.688098,-4.688098,26.91075,69.00178,0.1386352,5.619805,0.5517649,0,23.50784
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.195663,50.50773,46.9493,4.792648,4.792648,0,-1,0,4.792648,24.94785,0,0,0,1.195663,5.044893,4.792648,0,0,12.74327,18.13003,0,3.84923,-3.84923,22.8533,58.59809,0.1386352,5.271913,0.9565302,0,19.3257
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3289269,50.43993,49.46144,0.7868211,0.7868211,0,0,0,0.7868211,41.80453,0,0,0,0.3289269,0.8282328,0.7868211,0,0,17.0202,14.2808,0,0.4993059,-0.4993059,22.32699,57.24857,0.1386352,0.8655033,0.2631415,0,14.60973
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6304362,53.82217,51.90435,0.8010622,0.8010622,0,0,0,0.8010622,78.70004,0,0,0,0.6304362,0.8432233,0.8010622,0,0,17.57498,13.7815,0,0.2127871,-0.2127871,22.10269,56.67345,0.1386352,0.8811684,0.504349,0,14.41193
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.771965,59.70948,54.1,3.546745,3.546745,0,0,0,3.546745,49.96032,0,4.440892E-16,0,1.771965,3.733415,3.546745,0,0,17.81141,13.56871,0,1.96145,-1.96145,20.03514,51.37205,0.1386352,3.901419,1.417572,0,15.34067
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.01161,62.81199,56.30553,2.65081,2.65081,0,0,0,2.65081,75.88661,0,0,0,2.01161,2.790327,2.65081,0,0,19.9908,11.60726,0,0.7787166,-0.7787166,19.2143,49.26734,0.1386352,2.915891,1.609288,0,13.61887
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.147046,64.37497,57.35391,6.35116,6.35116,0,-1,0,6.35116,33.80558,0,0,0,2.147046,6.685431,6.35116,0,0,20.85604,10.82854,0,4.538385,-4.538385,14.43042,37.00101,0.1386352,6.986276,1.717637,0,12.97559
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.915003,63.99506,57.74952,3.773443,3.773443,0,0,0,3.773443,50.74949,0,4.440892E-16,0,1.915003,3.972045,3.773443,0,0,25.89869,6.290156,0,2.057042,-2.057042,12.26211,31.44124,0.1386352,4.150787,1.532002,0,8.205159
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.79862,60.74079,58.19458,3.863528,3.863528,12,0,3.372,3.863528,20.67074,0,0,0,0.79862,0,0,8.136472,7.729648,28.18429,4.233114,8.528268,0,8.528268,20.35274,52.1864,0.1388228,4.249881,0.638896,12,5.031734
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.040433,60.79091,57.47259,3.678537,3.678537,11.82098,0,3.326709,3.678537,28.28389,0,0,0,1.040433,0,0,8.142445,7.735322,19.65602,11.90856,8.775756,0,8.775756,28.67815,73.53357,0.1390021,4.046391,0.8323467,12,12.94899
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2323798,56.2725,55.55387,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.07402,0,0,0,0.2323798,0,0,8.8,8.36,10.88027,19.80674,8.59238,0,8.59238,36.8296,94.43467,0.1391042,1.107816,0.1859038,12,20.03912
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,53.74395,53.74395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287889,27.53988,0,0,0,36.8296,94.43467,0.1391042,0,0,0,27.53988
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,52.15161,52.15161,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,2.287889,27.53988,0,7.85419,-7.85419,28.55055,73.2064,0.1391042,8.207629,0,0,27.53988
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.50982,50.50982,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,11.01477,19.68569,0,4.786169,-4.786169,23.50549,60.27036,0.1391042,5.001546,0,0,19.68569
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33273,14.89952,0,0,0,23.50549,60.27036,0.1391042,0,0,0,14.89952
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.09658,48.09658,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,16.33273,14.89952,0,0.2315328,-0.2315328,23.26143,59.64457,0.1391042,0.2419517,0,0,14.89952
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,47.40425,47.40425,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,16.58999,14.66799,0,2.169871,-2.169871,20.97419,53.77985,0.1391042,2.267515,0,0,14.66799
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,46.59325,46.59325,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,19.00096,12.49811,0,1.779535,-1.779535,19.09839,48.97013,0.1391042,1.859614,0,0,12.49811
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.05918,46.05918,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,20.97822,10.71858,0,0.6711564,-0.6711564,18.39093,47.15614,0.1391042,0.7013584,0,0,10.71858
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,45.56466,45.56466,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,21.72395,10.04742,0,0.4465295,-0.4465295,17.92025,45.94926,0.1391042,0.4666234,0,0,10.04742
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.06025,45.06025,1.116369,1.116369,0,-1,0,1.116369,0,0,2.220446E-16,0,0,1.175126,1.116369,0,0,22.22009,9.600894,0,1.175126,-1.175126,16.68155,42.77313,0.1391042,1.228006,0,0,9.600894
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.61519,44.61519,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,0,1.053372,1.000704,0,0,23.52579,8.425768,0,1.053372,-1.053372,15.5712,39.92608,0.1391042,1.100774,0,0,8.425768
