Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1221432,44.77756,44.42727,0,0,0,0,0,0,0,0,0,0,0.1221432,0,0,0,0,24.6962,7.372396,0.1221432,0,0.1221432,15.68708,40.2232,0.1391018,0,0.09771454,0,7.494538
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.784628,49.39337,44.12067,1.451379,1.451379,0,0,0,1.451379,122.9609,0,0,0,1.784628,1.527767,1.451379,0,0,24.57406,7.482324,0.2568613,0,0.2568613,15.93076,40.84801,0.1390967,1.596516,1.427703,0,9.266953
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.090109,57.81168,45.03058,5.466881,5.466881,0,0,0,5.466881,74.81613,0,0,0,4.090109,5.754611,5.466881,0,0,24.3172,7.7135,0,1.664503,-1.664503,14.17622,36.34921,0.1390967,6.013569,3.272087,0,11.80361
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.19311,64.00594,47.06799,1.467775,1.467775,0,-1,0,1.467775,353.8083,0,0,0,5.19311,1.545026,1.467775,0,0,26.16665,6.048997,3.648084,0,3.648084,17.63709,45.22323,0.1390247,1.614552,4.154488,0,11.24211
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.275065,67.19913,49.5999,0.4785735,0.4785735,0,0,0,0.4785735,1102.248,0,0,0,5.275065,0.5037616,0.4785735,0,0,22.51856,9.332273,4.771304,0,4.771304,22.16355,56.8295,0.1389307,0.5264309,4.220052,0,14.60734
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.221922,69.82746,52.07248,3.736322,3.736322,0,0,0,3.736322,139.761,0,0,0,5.221922,3.93297,3.736322,0,0,17.74726,13.62645,1.288952,0,1.288952,23.38636,59.9649,0.1389053,4.109954,4.177538,0,18.84837
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.149691,72.10032,54.2978,0,0,0,0,0,0,0,0,0,0,5.149691,0,0,0,0,16.45831,14.7865,5.149691,0,5.149691,28.27178,72.49161,0.138804,0,4.119753,0,19.93619
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.629373,68.70406,56.46378,0,0,0,0,0,0,0,0,0,0,3.629373,0,0,0,0,11.30861,19.42122,3.629373,0,3.629373,31.71491,81.32011,0.1387327,0,2.903498,0,23.0506
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.37548,68.98882,57.58139,1.357744,1.357744,0,-1,0,1.357744,248.6095,0,0,0,3.37548,1.429204,1.357744,0,0,7.679242,22.68766,1.946277,0,1.946277,33.56131,86.05447,0.1386944,1.493518,2.700384,0,26.06314
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.710744,70.66066,57.96711,4.914718,4.914718,0,0,0,4.914718,75.50269,0,0,0,3.710744,5.173387,4.914718,0,0,5.732965,24.43931,0,1.462643,-1.462643,32.01955,82.10124,0.1386944,5.406189,2.968595,0,28.15005
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.5466,66.88964,58.41217,4.211185,4.211185,0,0,0,4.211185,60.47229,0,0,0,2.5466,4.432826,4.211185,0,0,7.358124,22.97667,0,1.886226,-1.886226,30.03129,77.00316,0.1386944,4.632303,2.03728,0,25.52327
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9144546,60.54236,57.63084,3.106127,3.106127,0,0,0,3.106127,29.44035,0,4.440892E-16,0,0.9144546,3.269607,3.106127,0,0,9.453931,21.09044,0,2.355153,-2.355153,27.54874,70.63766,0.1386944,3.41674,0.7315637,0,22.00489
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1860869,56.238,55.66267,0,0,0,0,0,0,0,0,0,0,0.1860869,0,0,0,0,12.07077,18.73529,0.1860869,0,0.1860869,27.72528,71.09032,0.1386908,0,0.1488695,0,18.92137
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,53.85274,53.85274,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,11.88468,18.90277,0,4.232825,-4.232825,23.26349,59.64986,0.1386908,4.423302,0,0,18.90277
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,52.21095,52.21095,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,16.58782,14.66994,0,8.8,-8.8,13.98748,35.86525,0.1386908,12.85247,0,0,14.66994
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.3656,5.869941,0,0,0,13.98748,35.86525,0.1386908,0,0,0,5.869941
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.0955,49.0955,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,26.3656,5.869941,0,0.09192479,-0.09192479,13.89058,35.6168,0.1386908,0.0960614,0,0,5.869941
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.14603,48.14603,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,26.46774,5.778016,0,0.1702747,-0.1702747,13.71109,35.15658,0.1386908,0.1779371,0,0,5.778016
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,47.45371,47.45371,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,26.65693,5.607741,0,1.984486,-1.984486,11.61926,29.79292,0.1386908,2.073788,0,0,5.607741
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,46.65259,46.65259,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,28.86191,3.623255,0,0.5833346,-0.5833346,11.00437,28.21629,0.1386908,0.6095846,0,0,3.623255
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.11852,46.11852,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,29.51006,3.039921,0,1.204879,-1.204879,9.73432,24.95974,0.1386908,1.259099,0,0,3.039921
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,45.64378,45.64378,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,30.84882,1.835042,0,0.4572403,-0.4572403,9.252346,23.72392,0.1386908,0.4778161,0,0,1.835042
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.14927,45.14927,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0.08567949,0,1.334537,1.26781,0,0,31.35686,1.377801,0,1.334537,-1.334537,7.845621,20.11694,0.1386908,1.394591,0,0,1.377801
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,44.67453,44.67453,1.394714,1.394714,10.19471,0,2.915263,1.394714,0,0,0,0,0,0,0,8.8,8.36,32.83968,0.04326474,8.36,0,8.36,15.77661,40.45277,0.1388128,1.534185,0,12,0.04326474
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09730013,44.75573,44.47673,1.256489,1.256489,10.05649,0,2.880292,1.256489,7.743812,1.776357E-15,0,0,0.09730013,0,0,8.8,8.36,24.47968,7.567265,8.4573,0,8.4573,23.79991,61.0253,0.1389271,1.382138,0.0778401,12,7.664565
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.329087,48.03267,44.14046,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.329087,0,0,8.8,8.36,16.02238,15.17883,9.689087,0,9.689087,32.99179,84.59415,0.1389672,0,1.06327,12,16.50792
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.747031,56.71192,45.08992,4.052259,4.052259,0,0,0,4.052259,92.4677,0,0,0,3.747031,4.265536,4.052259,0,0,6.333294,23.89901,0,0.518505,-0.518505,32.44524,83.19274,0.1389672,4.457485,2.997625,0,27.64604
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.147988,56.95696,47.17678,3.771253,3.771253,0,-1,0,3.771253,83.47327,0,0,0,3.147988,3.96974,3.771253,0,0,6.909411,23.38051,0,0.8217515,-0.8217515,31.57903,80.97172,0.1389672,4.148378,2.51839,0,26.5285
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.837507,65.70716,49.73837,9.933903,9.933903,12,0,3.372,9.933903,48.69695,0,0,0,4.837507,0,0,2.066097,1.962793,7.822468,22.55876,6.8003,0,6.8003,38.03036,97.51356,0.1390979,10.92729,3.870006,12,27.39627
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.971464,77.25693,52.21095,0,0,0,0,0,0,0,5.949296,0,0,6.971464,0,0,0,0,1.022168,28.67903,1.022168,0,1.022168,39.00008,100,0.1390778,0,5.577171,0,35.65049
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.693756,83.38692,54.4066,3.016153,3.016153,0,0,0,3.016153,255.0851,4.518858,0,0,7.693756,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1390778,3.317768,6.155005,0,37.29273
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.1992,79.20728,56.60225,0,0,0,0,0,0,0,6.1992,0,0,6.1992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390778,0,4.95936,0,35.79818
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.192447,80.4956,57.69018,4.846491,4.846491,0,-1,0,4.846491,127.7718,1.090877,0,0,6.192447,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1390778,5.33114,4.953957,0,35.79142
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.899742,75.43946,58.0759,1.373507,1.373507,0,0,0,1.373507,356.7323,3.453945,0,0,4.899742,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1390778,1.510857,3.919794,0,34.49872
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.1267,69.10654,58.53085,5.214758,5.214758,0,0,0,5.214758,59.95868,0,8.881784E-16,0,3.1267,5.489219,5.214758,0,0,0,29.59898,0,2.362519,-2.362519,36.50977,93.61459,0.1390778,5.736234,2.50136,0,32.72568
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9872996,60.95132,57.79897,4.968352,4.968352,0,0,0,4.968352,19.87177,0,8.881784E-16,0,0.9872996,5.229845,4.968352,0,0,2.625021,27.23646,0,4.242545,-4.242545,32.03773,82.14786,0.1390778,5.465188,0.7898397,0,28.22376
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1442945,56.21752,55.77146,5.036376,5.036376,0,0,0,5.036376,2.865046,0,8.881784E-16,0,0.1442945,5.301448,5.036376,0,0,7.33896,22.99391,0,5.157153,-5.157153,26.60161,68.20913,0.1390778,5.540013,0.1154356,0,23.13821
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.93186,53.93186,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.06913,17.83676,0,0.9582254,-0.9582254,25.59155,65.61924,0.1390778,1.001346,0,0,17.83676
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,52.27029,52.27029,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.13382,16.87854,0,1.898912,-1.898912,23.58993,60.48687,0.1390778,1.984363,0,0,16.87854
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,50.6285,50.6285,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.24373,14.97962,0,2.816564,-2.816564,20.62101,52.87427,0.1390778,2.94331,0,0,14.97962
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.12517,49.12517,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.37324,12.16306,0,1.456547,-1.456547,19.08567,48.93752,0.1390778,1.522092,0,0,12.16306
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.1757,48.1757,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.99163,10.70651,0,0.8863862,-0.8863862,18.15134,46.5418,0.1390778,0.9262736,0,0,10.70651
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,47.48338,47.48338,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.9765,9.820127,0,1.918331,-1.918331,16.12924,41.35694,0.1390778,2.004656,0,0,9.820127
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,46.67237,46.67237,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.10798,7.901795,0,0.2380882,-0.2380882,15.87827,40.71344,0.1390778,0.2488022,0,0,7.901795
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.14819,46.14819,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.37252,7.663707,0,1.276188,-1.276188,14.53305,37.26416,0.1390778,1.333617,0,0,7.663707
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,45.64378,45.64378,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.79051,6.387519,0,0.5093802,-0.5093802,13.99612,35.88741,0.1390778,0.5323023,0,0,6.387519
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.17894,45.17894,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.35649,5.878139,0,0.4460812,-0.4460812,13.52591,34.68174,0.1390778,0.4661549,0,0,5.878139
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.85213,5.432057,0,0,0,13.52591,34.68174,0.1390778,0,0,0,5.432057
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1318594,44.88481,44.5064,0.4713995,0.4713995,0,0,0,0.4713995,27.97191,0,5.551115E-17,0,0.1318594,0.49621,0.4713995,0,0,26.85213,5.432057,0,0.3643506,-0.3643506,13.14185,33.69698,0.1390778,0.5185395,0.1054875,0,5.563917
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.303464,48.01658,44.19979,0.9676516,0.9676516,0,0,0,0.9676516,134.7038,0,0,0,1.303464,1.018581,0.9676516,0,0,27.25697,5.067707,0.284883,0,0.284883,13.41211,34.38996,0.1390723,1.064417,1.042771,0,6.371171
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.766824,50.40396,45.14927,4.857556,4.857556,0,0,0,4.857556,36.37269,0,0,0,1.766824,5.113217,4.857556,0,0,26.97208,5.324102,0,3.346393,-3.346393,9.884704,25.34534,0.1390723,5.343312,1.413459,0,7.090926
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.664472,58.78305,47.2559,6.450939,5.360072,0,-1,0,5.360072,68.3661,0,1.090867,4.52096,3.664472,5.64218,5.360072,0,0,30.6903,1.977709,0,1.977709,-1.977709,7.800015,20,0.1390723,7.096033,2.931577,0,5.64218
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.582406,57.92299,49.84716,4.857115,4.857115,12,0,3.372,4.857115,53.16748,0,0,0,2.582406,0,0,7.142885,6.785741,32.88775,0,9.368147,0,9.368147,16.68742,42.78817,0.1392449,5.342826,2.065925,12,2.582406
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.778553,57.88009,52.31974,5.460954,5.460954,12,0,3.372,5.460954,32.56854,0,0,0,1.778553,0,0,6.539046,6.212093,23.51961,8.431332,7.990647,0,7.990647,24.26801,62.22555,0.1394135,6.00705,1.422843,12,10.20989
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.910599,60.63197,54.54506,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.910599,0,0,8.8,8.36,15.52896,15.62291,10.2706,0,10.2706,34.01156,87.20895,0.1394414,0,1.528479,12,17.53351
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.851091,69.84644,56.7506,0,0,0,0,0,0,0,0,0,0,3.851091,0,0,0,0,5.258361,24.86645,3.851091,0,3.851091,37.66502,96.57679,0.1393661,0,3.080873,0,28.71754
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.511088,69.79336,57.85831,1.426236,1.426236,0,-1,0,1.426236,246.1786,0.6025168,0,0,3.511088,1.501301,1.426236,0,0,1.40727,28.33244,1.40727,0,1.40727,39.00008,100,0.1393386,1.568859,2.80887,0,31.84352
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.509219,66.57854,58.24404,1.071559,1.071559,0,0,0,1.071559,234.1652,1.381262,0,0,2.509219,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1393386,1.178715,2.007375,0,32.1082
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.890648,64.8944,58.6891,0.4193344,0.4193344,0,0,0,0.4193344,450.8688,1.449243,0,0,1.890648,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1393386,0.4612678,1.512518,0,31.48963
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8936197,60.76727,57.91766,6.492991,6.492991,0,0,0,6.492991,13.76284,0,8.881784E-16,0,0.8936197,6.834727,6.492991,0,0,0,29.59898,0,5.941108,-5.941108,32.7376,83.9424,0.1393386,7.14229,0.7148957,0,30.4926
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2398017,56.65341,55.90992,2.005752,2.005752,0,0,0,2.005752,11.9557,0,4.440892E-16,0,0.2398017,2.111318,2.005752,0,0,6.601231,23.65787,0,1.871517,-1.871517,30.76485,78.88407,0.1393386,2.206328,0.1918413,0,23.89767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.05054,54.05054,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.680694,21.78635,0,5.418575,-5.418575,25.05317,64.23877,0.1393386,5.662411,0,0,21.78635
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,52.31974,52.31974,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.70133,16.36778,0,4.326352,-4.326352,20.49279,52.54552,0.1393386,4.521038,0,0,16.36778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,50.67795,50.67795,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.50839,12.04143,0,2.860463,-2.860463,17.4776,44.81427,0.1393386,2.989184,0,0,12.04143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.15484,49.15484,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.68668,9.180964,0,0.202184,-0.202184,17.26448,44.26781,0.1393386,0.2112822,0,0,9.180964
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,48.23504,48.23504,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.91133,8.97878,0,1.292711,-1.292711,15.90184,40.77388,0.1393386,1.350883,0,0,8.97878
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,47.51305,47.51305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34768,7.686069,0,0,0,15.90184,40.77388,0.1393386,0,0,0,7.686069
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,46.70205,46.70205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34768,7.686069,0,0,0,15.90184,40.77388,0.1393386,0,0,0,7.686069
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.20753,46.20753,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.34768,7.686069,0,1.20379,-1.20379,14.63294,37.52028,0.1393386,1.25796,0,0,7.686069
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,45.70312,45.70312,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.68522,6.482279,0,0.306598,-0.306598,14.30975,36.6916,0.1393386,0.3203949,0,0,6.482279
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02589,6.175681,0,0,0,14.30975,36.6916,0.1393386,0,0,0,6.175681
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,44.72398,44.72398,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.02589,6.175681,0,0.5716481,-0.5716481,13.70718,35.14656,0.1393386,0.5973723,0,0,6.175681
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1457478,44.95452,44.53607,0.4767912,0.4767912,0,0,0,0.4767912,30.56847,0,5.551115E-17,0,0.1457478,0.5018854,0.4767912,0,0,26.66105,5.604033,0,0.3561377,-0.3561377,13.33178,34.18399,0.1393386,0.5244703,0.1165982,0,5.74978
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.779097,46.48841,44.22947,1.899196,1.899196,0,0,0,1.899196,41.02246,0,4.440892E-16,0,0.779097,1.999154,1.899196,0,0,27.05676,5.247895,0,1.220057,-1.220057,12.04573,30.88643,0.1393386,2.089116,0.6232776,0,6.026992
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.027452,51.24204,45.17894,1.009334,1.009334,0,0,0,1.009334,200.8702,0,0,0,2.027452,1.062457,1.009334,0,0,28.41238,4.027838,0.9649947,0,0.9649947,12.9612,33.23379,0.1393197,1.110268,1.621961,0,6.05529
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.10133,56.98175,47.34491,4.337236,4.337236,0,-1,0,4.337236,71.50475,0,0,0,3.10133,4.565512,4.337236,0,0,27.44738,4.896333,0,1.464182,-1.464182,11.41782,29.27641,0.1393197,4.77096,2.481064,0,7.997663
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.036786,63.03292,49.95596,2.468547,2.468547,0,0,0,2.468547,163.5288,0,0,0,4.036786,2.59847,2.468547,0,0,29.07425,3.432151,1.438315,0,1.438315,12.78233,32.77513,0.1392917,2.715402,3.229429,0,7.468937
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.988041,58.70871,52.45821,0.7886722,0.7886722,0,0,0,0.7886722,252.0744,0,0,0,1.988041,0.8301812,0.7886722,0,0,27.63594,4.726635,1.157859,0,1.157859,13.88077,35.59164,0.1392691,0.8675394,1.590433,0,6.714676
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.242053,58.56499,54.66374,0,0,0,0,0,0,0,0,0,0,1.242053,0,0,0,0,26.47808,5.768709,1.242053,0,1.242053,15.05908,38.61296,0.1392448,0,0.9936424,0,7.010762
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.579381,65.38423,56.88906,4.103034,4.103034,0,0,0,4.103034,62.86521,0,0,0,2.579381,4.318984,4.103034,0,0,25.23602,6.886556,0,1.739602,-1.739602,13.22538,33.91117,0.1392448,4.513338,2.063505,0,9.465938
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.273275,62.12512,58.02645,0.4257892,0.4257892,0,-1,0,0.4257892,299.0388,0,0,0,1.273275,0.4481991,0.4257892,0,0,27.16892,5.146954,0.8250759,0,0.8250759,14.00812,35.91818,0.1392287,0.4683681,1.01862,0,6.420229
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.655832,63.75386,58.36272,0,0,0,0,0,0,0,0,0,0,1.655832,0,0,0,0,26.34384,5.889522,1.655832,0,1.655832,15.57898,39.94601,0.1391965,0,1.324666,0,7.545354
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.605438,64.09692,58.85723,0.01500258,0.01500258,0,0,0,0.01500258,10701.08,0,0,0,1.605438,0.01579219,0.01500258,0,0,24.68801,7.379771,1.589645,0,1.589645,17.08705,43.81285,0.1391655,0.01650283,1.28435,0,8.985209
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4459359,59.48542,58.0759,4.697509,4.697509,0,0,0,4.697509,9.49303,0,8.881784E-16,0,0.4459359,4.944746,4.697509,0,0,23.09836,8.810452,0,4.49881,-4.49881,12.34488,31.65349,0.1391655,5.16726,0.3567487,0,9.256388
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2292293,56.72979,56.01872,9.334258,9.334258,12,0,3.372,9.334258,2.455785,0,0,0,0.2292293,0,0,2.665742,2.532455,28.09704,4.311642,2.761684,0,2.761684,14.96485,38.37133,0.1392251,10.26768,0.1833834,12,4.540871
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.12967,54.12967,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,25.33536,6.797157,0,3.454513,-3.454513,11.32347,29.03449,0.1392251,3.609966,0,0,6.797157
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.40875,52.40875,6.662403,3.175512,0,-1,0,3.175512,0,0,3.48689,4.153131,0,3.342645,3.175512,0,0,29.1737,3.342645,0,3.342645,-3.342645,7.800015,20,0.1392251,7.328643,0,0,3.342645
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,50.73729,50.73729,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,49.20429,49.20429,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,48.26471,48.26471,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.5625,47.5625,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,46.76139,46.76139,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,46.25698,46.25698,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,45.76246,45.76246,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.22839,45.22839,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392251,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.78333,44.78333,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393591,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1468849,45.00738,44.58552,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.98631,0,0,0,0.1468849,0,0,8.8,8.36,24.52775,7.524,8.506885,0,8.506885,23.80135,61.02897,0.1394475,0.7348815,0.1175079,12,7.670885
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.76677,49.48209,44.25914,5.827882,5.827882,12,0,3.372,5.827882,30.31582,0,0,0,1.76677,0,0,6.172118,5.863512,16.02087,15.1802,7.630282,0,7.630282,31.04007,79.58976,0.1396069,6.41067,1.413416,12,16.94697
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.817437,57.0999,45.22839,4.162208,4.162208,8.506701,0,2.488195,4.162208,91.71662,0,0,0,3.817437,0,0,4.344492,4.127267,8.390586,22.04745,7.944704,0,7.944704,38.57708,98.91538,0.139668,4.578429,3.05395,12,25.86489
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.603324,65.98731,47.45371,0,0,0,-1,0,0,0,5.157442,0,0,5.603324,0,0,0,0,0.4458821,29.19768,0.4458821,0,0.4458821,39.00008,100,0.1396593,0,4.482659,0,34.80101
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.425581,72.34825,50.09442,6.965342,6.965342,0,0,0,6.965342,92.25076,0,0,0,6.425581,7.331939,6.965342,0,0,0,29.59898,0,0.906358,-0.906358,38.04469,97.5503,0.1396593,7.661876,5.140465,0,36.02456
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.945327,77.65362,52.62634,2.483374,2.483374,0,0,0,2.483374,279.673,3.324184,0,0,6.945327,2.614078,2.483374,0,0,1.007064,28.69262,1.007064,0,1.007064,39.00008,100,0.1396398,2.731712,5.556262,0,35.63795
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.449774,87.86788,54.88133,8.017266,8.017266,3,0,1.095,8.017266,105.3947,3.168441,0,0,8.449774,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,8.818993,6.759819,12,38.04875
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.528384,91.32655,57.07698,1.897269,1.897269,0,0,0,1.897269,449.5085,6.53126,0,0,8.528384,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,2.086996,6.822708,0,38.12736
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.826463,89.10634,58.24404,1.810749,1.810749,0,-1,0,1.810749,432.2225,5.920412,0,0,7.826463,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,1.991823,6.261171,0,37.42544
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.400959,82.52934,58.58031,1.185423,1.185423,0,0,0,1.185423,539.9724,5.153144,0,0,6.400959,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,1.303966,5.120767,0,35.99994
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.728796,71.9621,59.08471,0.7442839,0.7442839,0,0,0,0.7442839,500.991,2.945339,0,0,3.728796,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,0.8187123,2.983037,0,33.32777
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.015568,64.85762,58.24404,0,0,0,0,0,0,0,2.015568,0,0,2.015568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396398,0,1.612455,0,31.61455
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.209131,56.83605,56.18685,3.995827,3.995827,0,0,0,3.995827,5.233736,0,4.440892E-16,0,0.209131,4.206133,3.995827,0,0,0,29.59898,0,3.997002,-3.997002,34.78687,89.19691,0.1396398,4.395409,0.1673048,0,29.80811
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441113,25.60198,0,0,0,34.78687,89.19691,0.1396398,0,0,0,25.60198
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441113,25.60198,0,0,0,34.78687,89.19691,0.1396398,0,0,0,25.60198
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,50.81641,50.81641,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.441113,25.60198,0,7.869164,-7.869164,26.49204,67.92818,0.1396398,8.223276,0,0,25.60198
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,49.2933,49.2933,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18463,17.73281,0,1.50781,-1.50781,24.90267,63.85287,0.1396398,1.575662,0,0,17.73281
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,48.34384,48.34384,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85997,16.225,0,0.3271522,-0.3271522,24.55782,62.96864,0.1396398,0.341874,0,0,16.225
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,47.62185,47.62185,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22348,15.89785,0,0.5175122,-0.5175122,24.01231,61.56991,0.1396398,0.5408002,0,0,15.89785
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.81084,46.81084,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79849,15.38034,0,1.13984,-1.13984,22.81082,58.48916,0.1396398,1.191133,0,0,15.38034
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06498,14.2405,0,0,0,22.81082,58.48916,0.1396398,0,0,0,14.2405
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06498,14.2405,0,0,0,22.81082,58.48916,0.1396398,0,0,0,14.2405
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,45.28773,45.28773,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06498,14.2405,0,2.212089,-2.212089,20.47907,52.51033,0.1396398,2.311633,0,0,14.2405
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.84267,44.84267,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52286,12.02841,0,1.071346,-1.071346,19.34977,49.6147,0.1396398,1.119557,0,0,12.02841
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1072813,44.92314,44.61519,0.57114,0.57114,0,0,0,0.57114,18.78371,0,0,0,0.1072813,0.6012,0.57114,0,0,20.71324,10.95706,0,0.4939187,-0.4939187,18.82914,48.27974,0.1396398,0.628254,0.08582503,0,11.06434
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.67459,49.25161,44.30859,0,0,0,0,0,0,0,0,0,0,1.67459,0,0,0,0,21.26204,10.46314,1.67459,0,1.67459,20.41779,52.35321,0.1396072,0,1.339672,0,12.13773
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.783925,57.05114,45.28773,4.548583,4.548583,0,0,0,4.548583,83.18909,0,0,0,3.783925,4.787982,4.548583,0,0,19.58745,11.97027,0,1.004057,-1.004057,19.35942,49.63945,0.1396072,5.003441,3.02714,0,15.7542
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.863678,67.11356,47.5625,2.087928,2.087928,0,-1,0,2.087928,280.8372,0,0,0,5.863678,2.197819,2.087928,0,0,20.70307,10.96622,3.665859,0,3.665859,22.83716,58.55671,0.1395359,2.296721,4.690943,0,16.8299
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.312606,72.04707,50.23289,4.156118,4.156118,0,0,0,4.156118,151.8871,0,0,0,6.312606,4.374861,4.156118,0,0,17.03721,14.26549,1.937745,0,1.937745,24.67547,63.27031,0.1394983,4.57173,5.050085,0,20.5781
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.082024,74.13956,52.79448,1.910575,1.910575,0,0,0,1.910575,318.3348,0,0,0,6.082024,2.011131,1.910575,0,0,15.09946,16.00946,4.070892,0,4.070892,28.53746,73.17282,0.1394193,2.101632,4.865619,0,22.09148
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.451678,78.43695,55.04947,4.858345,4.858345,0,0,0,4.858345,132.7958,0,0,0,6.451678,5.114048,4.858345,0,0,11.02857,19.67326,1.33763,0,1.33763,29.80644,76.42663,0.1393934,5.34418,5.161342,0,26.12494
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.310225,80.55414,57.30445,0,0,0,0,0,0,0,0,0,0,6.310225,0,0,0,0,9.690941,20.87713,6.310225,0,6.310225,35.79285,91.77635,0.1392712,0,5.04818,0,27.18736
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.3713,82.18644,58.41217,2.793048,2.793048,0,-1,0,2.793048,228.1128,0.0505329,0,0,6.3713,2.94005,2.793048,0,0,3.380717,26.55633,3.380717,0,3.380717,39.00008,100,0.1392058,3.072353,5.09704,0,32.92763
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.149501,81.66055,58.80779,1.263577,1.263577,0,0,0,1.263577,486.6742,4.81942,0,0,6.149501,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1392058,1.389934,4.9196,0,35.74848
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.469958,75.04685,59.25285,3.9075,3.9075,0,0,0,3.9075,114.3943,0.3567993,0,0,4.469958,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1392058,4.29825,3.575966,0,34.06894
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.937863,64.7667,58.41217,3.927475,3.927475,0,0,0,3.927475,49.34119,0,4.440892E-16,0,1.937863,4.134184,3.927475,0,0,0,29.59898,0,2.196321,-2.196321,36.68495,94.06379,0.1392058,4.320222,1.55029,0,31.53684
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2110506,57.04072,56.38466,1.227882,1.227882,0,0,0,1.227882,17.18818,0,2.220446E-16,0,0.2110506,1.292508,1.227882,0,0,2.440357,27.40266,0,1.081457,-1.081457,35.545,91.14083,0.1392058,1.35067,0.1688405,0,27.61371
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,54.4066,54.4066,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.641976,26.3212,0,5.549061,-5.549061,29.69577,76.14285,0.1392058,5.798769,0,0,26.3212
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,52.62634,52.62634,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.8076,20.77214,0,1.480521,-1.480521,28.13517,72.1413,0.1392058,1.547144,0,0,20.77214
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45262,19.29162,0,0,0,28.13517,72.1413,0.1392058,0,0,0,19.29162
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,49.4021,49.4021,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.45262,19.29162,0,0.1192409,-0.1192409,28.00948,71.81902,0.1392058,0.1246067,0,0,19.29162
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,48.45263,48.45263,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.58511,19.17238,0,0.02201654,-0.02201654,27.98627,71.75951,0.1392058,0.02300728,0,0,19.17238
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.73064,47.73064,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.60958,19.15036,0,1.618781,-1.618781,26.27992,67.38428,0.1392058,1.691626,0,0,19.15036
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.89985,46.89985,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.40822,17.53158,0,0.744531,-0.744531,25.49512,65.37197,0.1392058,0.7780349,0,0,17.53158
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,46.36578,46.36578,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.23548,16.78705,0,0.3461415,-0.3461415,25.13025,64.43642,0.1392058,0.3617178,0,0,16.78705
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.87126,45.87126,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.62008,16.44091,0,0.7613728,-0.7613728,24.3277,62.37858,0.1392058,0.7956346,0,0,16.44091
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,45.33718,45.33718,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.46605,15.67953,0,0.7138469,-0.7138469,23.57524,60.4492,0.1392058,0.74597,0,0,15.67953
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.89212,44.89212,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.25921,14.96569,0,1.465,-1.465,22.03099,56.4896,0.1392058,1.530925,0,0,14.96569
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1424203,45.08377,44.67453,1.631503,1.631503,0,0,0,1.631503,8.729394,0,0,0,0.1424203,1.717371,1.631503,0,0,17.88699,13.50069,0,1.574951,-1.574951,20.37085,52.23283,0.1392058,1.794653,0.1139362,0,13.64311
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.710389,49.42224,44.36793,0,0,0,0,0,0,0,0,0,0,1.710389,0,0,0,0,19.63694,11.92574,1.710389,0,1.710389,21.99346,56.39338,0.1391728,0,1.368311,0,13.63613
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.280136,58.83549,45.36685,1.773101,1.773101,0,0,0,1.773101,241.3926,0,0,0,4.280136,1.866422,1.773101,0,0,17.92655,13.46509,2.413713,0,2.413713,24.28331,62.26478,0.1391261,1.950411,3.424108,0,17.74522
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.719466,70.66809,47.68118,8.448113,8.36,0,-1,0,8.36,80.37638,0,0.08811335,0.9329247,6.719466,8.8,8.36,0,0,15.51283,15.63743,0,2.080534,-2.080534,22.09024,56.64152,0.1391261,9.292925,5.375573,0,22.35689
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.540592,77.55246,50.40102,4.459577,4.459577,0,0,0,4.459577,169.0876,0,0,0,7.540592,4.694291,4.459577,0,0,17.82454,13.55689,2.8463,0,2.8463,24.79047,63.56519,0.1390712,4.905534,6.032474,0,21.09749
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.42975,85.20486,52.99228,5.734585,5.734585,0,0,0,5.734585,146.9984,0,0,0,8.42975,6.036405,5.734585,0,0,14.97824,16.11856,2.393345,0,2.393345,27.061,69.38705,0.139025,6.308043,6.7438,0,24.54832
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.490641,83.4841,55.24727,0,0,0,0,0,0,0,0,0,0,7.490641,0,0,0,0,12.58489,18.27258,7.490641,0,7.490641,34.16725,87.60815,0.1388808,0,5.992512,0,25.76322
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.039971,79.55604,57.47259,2.660219,2.660219,0,0,0,2.660219,227.0479,0,0,0,6.039971,2.800231,2.660219,0,0,5.094252,25.01415,3.23974,0,3.23974,37.24073,95.48887,0.1388185,2.926241,4.831977,0,31.05412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.999142,80.78219,58.63965,2.749999,2.749999,0,-1,0,2.749999,218.1507,1.249895,0,0,5.999142,2.894736,2.749999,0,0,1.854511,27.92992,1.854511,0,1.854511,39.00008,100,0.1387828,3.024999,4.799314,0,33.92906
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.715675,71.84656,59.02537,0.9636459,0.9636459,0,0,0,0.9636459,385.5851,2.701311,0,0,3.715675,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1387828,1.060011,2.97254,0,33.31465
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.273397,70.66858,59.47044,1.925568,1.925568,0,0,0,1.925568,169.9964,1.246483,0,0,3.273397,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1387828,2.118125,2.618717,0,32.87238
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.386143,63.13314,58.63965,0.0007590626,0.0007590626,0,0,0,0.0007590626,182612.5,1.385344,0,0,1.386143,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1387828,0.0008349689,1.108915,0,30.98512
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1967776,57.165,56.55279,3.158559,3.158559,0,0,0,3.158559,6.22998,0,4.440892E-16,0,0.1967776,3.324799,3.158559,0,0,0,29.59898,0,3.128022,-3.128022,35.70285,91.54559,0.1387828,3.474415,0.1574221,0,29.79576
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.57473,54.57473,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.47558,26.47096,0,3.994932,-3.994932,31.49183,80.74811,0.1387828,4.174705,0,0,26.47096
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.73513,52.73513,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.914393,22.47602,0,3.223132,-3.223132,28.09435,72.03664,0.1387828,3.368173,0,0,22.47602
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.04389,51.04389,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49565,19.25289,0,0.943305,-0.943305,27.10002,69.48708,0.1387828,0.9857538,0,0,19.25289
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54377,18.30959,0,0,0,27.10002,69.48708,0.1387828,0,0,0,18.30959
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,48.54164,48.54164,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54377,18.30959,0,0.6398562,-0.6398562,26.42555,67.75768,0.1387828,0.6686497,0,0,18.30959
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,47.78998,47.78998,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25472,17.66973,0,0.05828814,-0.05828814,26.36411,67.60014,0.1387828,0.06091111,0,0,17.66973
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.9493,46.9493,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31948,17.61144,0,2.132931,-2.132931,24.1158,61.83526,0.1387828,2.228913,0,0,17.61144
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,46.42512,46.42512,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68941,15.47851,0,1.217386,-1.217386,22.83256,58.54491,0.1387828,1.272168,0,0,15.47851
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.92071,45.92071,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04206,14.26113,0,0.9737296,-0.9737296,21.80616,55.91312,0.1387828,1.017547,0,0,14.26113
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,45.39652,45.39652,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12398,13.2874,0,0.5410671,-0.5410671,21.23583,54.45073,0.1387828,0.5654151,0,0,13.2874
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.95146,44.95146,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72516,12.74633,0,0.1514483,-0.1514483,21.07619,54.04139,0.1387828,0.1582635,0,0,12.74633
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1333756,45.10729,44.72398,0.3346227,0.3346227,0,0,0,0.3346227,39.85851,0,5.551115E-17,0,0.1333756,0.3522345,0.3346227,0,0,18.89344,12.59488,0,0.2188588,-0.2188588,20.84549,53.44986,0.1387828,0.368085,0.1067005,0,12.72826
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.003128,50.38398,44.42727,6.300375,6.300375,0,0,0,6.300375,31.79379,0,8.881784E-16,0,2.003128,6.631973,6.300375,0,0,19.13662,12.37602,0,4.628845,-4.628845,15.96626,40.93904,0.1387828,6.930412,1.602502,0,14.37915
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.788985,57.21872,45.42619,4.433474,4.433474,0,0,0,4.433474,85.46311,0,0,0,3.788985,4.666815,4.433474,0,0,24.27978,7.747177,0,0.87783,-0.87783,15.04094,38.56644,0.1387828,4.876822,3.031188,0,11.53616
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.329731,69.21655,47.78998,0,0,0,-1,0,0,0,0,0,0,6.329731,0,0,0,0,25.25515,6.869347,6.329731,0,6.329731,21.04585,53.96362,0.1386613,0,5.063784,0,13.19908
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.736126,74.18884,50.53949,2.497121,2.497121,0,0,0,2.497121,269.7557,0,0,0,6.736126,2.628549,2.497121,0,0,18.92542,12.5661,4.107578,0,4.107578,24.94264,63.95537,0.1385826,2.746833,5.388901,0,19.30223
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.314174,84.83914,53.16042,5.935302,5.935302,0,0,0,5.935302,140.08,0,0,0,8.314174,6.247686,5.935302,0,0,14.81784,16.26292,2.066488,0,2.066488,26.90309,68.98213,0.138543,6.528832,6.651339,0,24.5771
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.76316,90.34312,55.43519,0.586003,0.586003,0,0,0,0.586003,1495.412,0,0,0,8.76316,0.6168453,0.586003,0,0,12.75135,18.12276,8.146315,0,8.146315,34.63136,88.79818,0.1383872,0.6446033,7.010528,0,26.88592
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.930568,88.9936,57.74952,1.325167,1.325167,0,0,0,1.325167,598.4582,1.930621,0,0,7.930568,1.394912,1.325167,0,0,4.605035,25.45445,4.605035,0,4.605035,39.00008,100,0.1382993,1.457683,6.344455,0,33.38501
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.266796,87.11247,58.91658,5.307411,5.307411,0,-1,0,5.307411,136.9179,1.680048,0,0,7.266796,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1382993,5.838152,5.813437,0,36.86577
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.257725,74.20249,59.25285,4.613289,4.613289,0,0,0,4.613289,92.29261,0,0,0,4.257725,4.856094,4.613289,0,0,0,29.59898,0,0.5983689,-0.5983689,38.36934,98.38273,0.1382993,5.074618,3.40618,0,33.8567
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.621195,72.22819,59.69791,2.93066,2.93066,0,0,0,2.93066,123.5624,0,0,0,3.621195,3.084906,2.93066,0,0,0.6648543,29.00061,0.5362896,0,0.5362896,38.87811,99.68726,0.138289,3.223727,2.896956,0,32.6218
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.822196,64.78374,58.80779,4.647183,4.647183,0,0,0,4.647183,39.21076,0,0,0,1.822196,4.891772,4.647183,0,0,0.1285647,29.48327,0,3.069576,-3.069576,35.64249,91.39082,0.138289,5.111902,1.457757,0,31.30547
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1802044,57.28202,56.72093,0.6944237,0.6944237,0,0,0,0.6944237,25.95021,0,1.110223E-16,0,0.1802044,0.7309723,0.6944237,0,0,3.539205,26.41369,0,0.5507679,-0.5507679,35.06193,89.90221,0.138289,0.7638661,0.1441635,0,26.5939
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,54.68353,54.68353,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.151169,25.86293,0,0.01100115,-0.01100115,35.05033,89.87248,0.138289,0.0114962,0,0,25.86293
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,52.82415,52.82415,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.163393,25.85192,0,5.557849,-5.557849,29.19185,74.85075,0.138289,5.807952,0,0,25.85192
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.12301,51.12301,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.33878,20.29408,0,2.873531,-2.873531,26.16288,67.08418,0.138289,3.00284,0,0,20.29408
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,49.54057,49.54057,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.53159,17.42054,0,0.7799724,-0.7799724,25.34072,64.97607,0.138289,0.8150712,0,0,17.42054
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.39823,16.64057,0,1.517948,-1.517948,23.74066,60.87337,0.138289,1.586256,0,0,16.64057
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.08484,15.12262,0,0.8924311,-0.8924311,22.79996,58.46131,0.138289,0.9325905,0,0,15.12262
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.07643,14.23019,0,1.46978,-1.46978,21.25067,54.48879,0.138289,1.53592,0,0,14.23019
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.70952,12.76041,0,1.534069,-1.534069,19.63362,50.34252,0.138289,1.603102,0,0,12.76041
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.41404,11.22634,0,1.5202,-1.5202,18.03119,46.23373,0.138289,1.588609,0,0,11.22634
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.10315,9.706144,0,0.9090338,-0.9090338,17.07298,43.77679,0.138289,0.9499403,0,0,9.706144
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.11319,8.797111,0,0.5796105,-0.5796105,16.46202,42.21023,0.138289,0.605693,0,0,8.797111
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1305727,45.09922,44.72398,1.388922,1.388922,0,0,0,1.388922,9.401009,0,2.220446E-16,0,0.1305727,1.462023,1.388922,0,0,23.7572,8.2175,0,1.33145,-1.33145,15.05855,38.61159,0.138289,1.527814,0.1044581,0,8.348073
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.997157,50.3655,44.42727,0.6211054,0.6211054,0,0,0,0.6211054,321.5489,0,0,0,1.997157,0.6537951,0.6211054,0,0,25.23659,6.88605,1.343362,0,1.343362,16.33297,41.87934,0.1382634,0.6832159,1.597726,0,8.883206
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.379577,55.90068,45.47565,4.624354,4.624354,0,0,0,4.624354,73.08215,0,8.881784E-16,0,3.379577,4.867741,4.624354,0,0,23.89322,8.095076,0,1.488164,-1.488164,14.76431,37.85714,0.1382634,5.086789,2.703662,0,11.47465
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.204953,64.99398,47.89877,5.563601,5.563601,0,-1,0,5.563601,93.55367,0,0,0,5.204953,5.856422,5.563601,0,0,25.54674,6.606912,0,0.6514694,-0.6514694,14.0776,36.09634,0.1382634,6.119961,4.163962,0,11.81186
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.392151,72.9785,50.73729,5.173061,5.173061,0,0,0,5.173061,123.5661,0,0,0,6.392151,5.445327,5.173061,0,0,26.2706,5.955442,0.9468241,0,0.9468241,14.97584,38.39951,0.1382454,5.690367,5.113721,0,12.34759
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.861248,82.90764,53.40768,10.32399,10.32399,12,0,3.372,10.32399,76.14545,0,0,0,7.861248,0,0,1.676011,1.59221,25.32377,6.807584,9.453458,0,9.453458,23.94418,61.3952,0.1384138,11.35639,6.288998,12,14.66883
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.50663,84.1351,55.69234,5.391397,5.391397,12,0,3.372,5.391397,139.2335,0,0,0,7.50663,0,0,6.608603,6.278172,15.87031,15.3157,13.7848,0,13.7848,37.02159,94.92696,0.1384993,5.930537,6.005304,12,22.82233
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.725578,78.84692,58.02645,2.701859,2.701859,0,0,0,2.701859,211.9126,0.7960062,0,0,5.725578,2.844062,2.701859,0,0,2.08551,27.72202,2.08551,0,2.08551,39.00008,100,0.1384596,2.972044,4.580462,0,33.4476
