Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.91973,8.071224,0,0.2999995,-0.2999995,15.99161,41.00404,0.1398146,0.3134995,0,0,8.071224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.25306,7.771224,0,0.9295151,-0.9295151,15.01181,38.49174,0.1398146,0.9713432,0,0,7.771224
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.28585,6.84171,0,0.7778749,-0.7778749,14.19186,36.38931,0.1398146,0.8128793,0,0,6.84171
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2176974,45.57899,44.95146,0.7345215,0.7345215,0,0,0,0.7345215,29.63798,0,1.110223E-16,0,0.2176974,0.7731805,0.7345215,0,0,26.15016,6.063835,0,0.5554832,-0.5554832,13.60633,34.88795,0.1398146,0.8079737,0.1741579,0,6.281532
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5932897,46.33369,44.61519,4.180119,4.180119,0,0,0,4.180119,14.19313,0,0,0,0.5932897,4.400125,4.180119,0,0,26.76736,5.508351,0,3.806835,-3.806835,9.593571,24.59885,0.1398146,4.598131,0.4746318,0,6.101641
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.603488,50.64781,45.87126,1.486645,1.486645,0,0,0,1.486645,107.8596,0,0,0,1.603488,1.564889,1.486645,0,0,30.99718,1.701516,0.03859934,0,0.03859934,9.63019,24.69274,0.1398139,1.635309,1.282791,0,3.305004
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.048375,52.19102,49.03616,3.699307,2.645399,0,-1,0,2.645399,39.63013,0,1.053908,2.220604,1.048375,2.784631,2.645399,0,0,30.95858,1.736255,0,1.736255,-1.736255,7.800015,20,0.1398139,4.069238,0.8387001,0,2.784631
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.259406,59.49127,52.34941,6.671538,6.671538,12,0,3.372,6.671538,33.86634,0,0,0,2.259406,0,0,5.328462,5.062038,32.88775,0,7.321445,0,7.321445,14.74575,37.80954,0.139957,7.338692,1.807525,12,2.259406
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.641491,63.87465,55.26706,4.31095,4.31095,12,0,3.372,4.31095,61.27398,0,0,0,2.641491,0,0,7.68905,7.304597,25.56631,6.5893,9.946088,0,9.946088,24.18143,62.00356,0.1401079,4.742045,2.113193,12,9.230791
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.429488,81.56583,57.69018,1.456906,1.456906,10.25691,0,2.930997,1.456906,441.311,0,0,0,6.429488,0,0,8.8,8.36,15.62022,15.54078,14.78949,0,14.78949,38.21198,97.97923,0.1401036,1.602597,5.14359,12,21.97027
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.41225,79.99886,60.14297,7.551559,7.551559,0,0,0,7.551559,71.67062,0,8.881784E-16,0,5.41225,7.949009,7.551559,0,0,0.8307329,28.85132,0,2.53676,-2.53676,35.53799,91.12289,0.1401036,8.306715,4.3298,0,34.26357
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.433759,73.339,61.35949,4.150151,4.150151,0,-1,0,4.150151,82.73817,0,0,0,3.433759,4.36858,4.150151,0,0,3.649355,26.31456,0,0.9348211,-0.9348211,34.55261,88.59625,0.1401036,4.565166,2.747007,0,29.74832
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.155235,68.91621,61.63641,1.785759,1.785759,0,0,0,1.785759,120.6901,0,0,0,2.155235,1.879747,1.785759,0,0,4.688045,25.37974,0.2754879,0,0.2754879,34.81396,89.26638,0.1400985,1.964335,1.724188,0,27.53497
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.471508,70.3591,61.92323,5.608384,5.608384,0,0,0,5.608384,44.06809,0,0,0,2.471508,5.903562,5.608384,0,0,4.412557,25.62768,0,3.432054,-3.432054,31.19626,79.99024,0.1400985,6.169222,1.977206,0,28.09918
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.592737,66.13879,60.86497,4.221569,4.221569,0,0,0,4.221569,37.72855,0,0,0,1.592737,4.443757,4.221569,0,0,8.22595,22.19562,0,2.85102,-2.85102,28.19102,72.28452,0.1400985,4.643725,1.274189,0,23.78836
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,11.39375,19.3446,0,5.3638,-5.3638,22.53708,57.78726,0.1400985,5.605171,0,0,19.3446
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,17.35353,13.9808,0,3.713073,-3.713073,18.62315,47.75158,0.1400985,3.880161,0,0,13.9808
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,21.47916,10.26773,0,2.320632,-2.320632,16.17699,41.47939,0.1400985,2.42506,0,0,10.26773
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,24.05764,7.947098,0,1.136059,-1.136059,14.97948,38.40885,0.1400985,1.187182,0,0,7.947098
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,25.31993,6.811039,0,0.4573936,-0.4573936,14.49735,37.17261,0.1400985,0.4779763,0,0,6.811039
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,25.82815,6.353646,0,2.712288,-2.712288,11.63834,29.84185,0.1400985,2.834341,0,0,6.353646
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,28.8418,3.641358,0,1.730661,-1.730661,9.814067,25.16422,0.1400985,1.808541,0,0,3.641358
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,30.76476,1.910697,0,1.538339,-1.538339,8.192515,21.00641,0.1400985,1.607564,0,0,1.910697
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,0.6644794,0.3537398,0,-1,0,0.3537398,0,0,0.3107396,0.3771876,0,0.3723576,0.3537398,0,0,32.47402,0.3723576,0,0.3723576,-0.3723576,7.800015,20,0.1400985,0.7309273,0,0,0.3723576
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400985,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400985,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401782,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3729307,46.05944,44.98113,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.25571,0,0,0,0.3729307,0,0,8.8,8.36,24.52775,7.524,8.732931,0,8.732931,24.01579,61.57883,0.14027,1.131473,0.2983445,12,7.896931
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.341148,51.63453,44.61519,6.065046,6.065046,12,0,3.372,6.065046,38.60067,0,0,0,2.341148,0,0,5.934954,5.638206,15.79482,15.38364,7.979355,0,7.979355,31.58567,80.98875,0.1404249,6.671551,1.872919,12,17.72479
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.833124,61.40044,45.92071,1.447899,1.447899,0,0,0,1.447899,333.8026,0,0,0,4.833124,1.524104,1.447899,0,0,7.815468,22.56506,3.30902,0,3.30902,34.72488,89.03799,0.1403636,1.592689,3.866499,0,27.39818
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.572341,71.83047,49.15484,0.4286034,0.4286034,0,-1,0,0.4286034,1533.432,1.614731,0,0,6.572341,0.4511614,0.4286034,0,0,4.506448,25.54317,4.506448,0,4.506448,39.00008,100,0.1402803,0.4714637,5.257873,0,32.11552
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.809305,76.91833,52.51755,3.173968,3.173968,0,0,0,3.173968,214.536,3.468286,0,0,6.809305,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,3.491365,5.447443,0,36.40828
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.873994,85.66402,55.46486,0.2333564,0.2333564,0,0,0,0.2333564,3374.236,7.628356,0,0,7.873994,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,0.256692,6.299195,0,37.47297
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.551254,87.24969,57.91766,0.4658225,0.4658225,0,0,0,0.4658225,1621.058,7.060915,0,0,7.551254,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,0.5124047,6.041003,0,37.15023
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.296428,89.14087,60.36057,1.987743,1.987743,0,0,0,1.987743,367.071,5.204067,0,0,7.296428,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,2.186517,5.837142,0,36.8954
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.329066,85.90824,61.58696,2.859644,2.859644,0,-1,0,2.859644,221.3235,3.318914,0,0,6.329066,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,3.145609,5.063252,0,35.92804
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.661485,83.14942,61.86389,0,0,0,0,0,0,0,5.661485,0,0,5.661485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,0,4.529188,0,35.26046
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.134488,76.96136,62.14082,3.62716,3.62716,0,0,0,3.62716,113.9869,0.3164249,0,0,4.134488,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,3.989876,3.30759,0,33.73347
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.806866,67.05516,61.0331,0,0,0,0,0,0,0,1.806866,0,0,1.806866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,0,1.445493,0,31.40584
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402803,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1402803,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1402803,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1402803,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1402803,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1402803,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1402803,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1402803,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1402803,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1402803,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1402803,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1402803,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2938941,45.8595,45.0108,0.6008384,0.6008384,0,0,0,0.6008384,48.91401,0,0,0,0.2938941,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3385673,-0.3385673,23.89197,61.26133,0.1402803,0.6609222,0.2351153,0,15.89863
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.771154,49.92564,44.67453,8.788209,8.788209,12,0,3.372,8.788209,20.15376,0,0,0,1.771154,0,0,3.211791,3.051201,15.92535,15.26616,4.822356,0,4.822356,28.46685,72.99179,0.1403724,9.66703,1.416924,12,17.03732
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.842794,57.97174,45.95038,4.866105,4.866105,11.76329,0,3.312113,4.866105,78.97065,0,0,0,3.842794,0,0,6.897189,6.552329,11.10299,19.60629,10.39512,0,10.39512,38.32853,98.2781,0.1405044,5.352715,3.074235,12,23.44908
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.321218,70.92944,49.26363,1.167744,1.167744,0,-1,0,1.167744,541.3188,4.384144,0,0,6.321218,1.229204,1.167744,0,0,0.7078694,28.96189,0.7078694,0,0.7078694,39.00008,100,0.1404914,1.284518,5.056974,0,35.28311
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.65017,80.99927,52.71535,4.740072,4.740072,0,0,0,4.740072,161.3935,2.66062,0,0,7.65017,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1404914,5.214079,6.120136,0,37.24915
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.78422,80.68385,55.66267,2.56042,2.56042,0,0,0,2.56042,264.9652,4.089042,0,0,6.78422,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1404914,2.816462,5.427376,0,36.3832
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.53512,82.52633,58.0759,1.544403,1.544403,0,0,0,1.544403,423.1486,4.909433,0,0,6.53512,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1404914,1.698843,5.228096,0,36.1341
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.388196,89.91565,60.58804,4.433069,4.433069,0,0,0,4.433069,166.661,2.721807,0,0,7.388196,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1404914,4.876376,5.910557,0,36.98717
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.27825,91.01862,61.86389,8.050944,8.050944,0,-1,0,8.050944,90.40244,0,0,0.496039,7.27825,8.474678,8.050944,0,0,0,29.59898,0,1.196428,-1.196428,37.73893,96.7663,0.1404914,8.856039,5.8226,0,36.87723
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.831,84.18375,62.08148,4.72035,4.72035,0,0,0,4.72035,123.529,0,0,0,5.831,4.96879,4.72035,0,0,1.329365,28.40255,0.862211,0,0.862211,38.5569,98.86364,0.1404754,5.192385,4.6648,0,34.23355
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.684409,75.42342,62.36829,4.965281,4.965281,0,0,0,4.965281,74.20344,0,0,0,3.684409,5.226612,4.965281,0,0,0.4671538,29.17854,0,1.542202,-1.542202,36.93127,94.69538,0.1404754,5.461809,2.947527,0,32.86295
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.143441,68.46725,61.25069,1.321087,1.321087,0,0,0,1.321087,162.2482,0,0,0,2.143441,1.390618,1.321087,0,0,2.180712,27.63634,0.7528228,0,0.7528228,37.64546,96.52663,0.1404615,1.453196,1.714753,0,29.77978
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,59.02537,59.02537,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.427889,28.31388,0,7.334965,-7.334965,29.91373,76.70172,0.1404615,7.665038,0,0,28.31388
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,56.77038,56.77038,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.57785,20.97891,0,2.11244,-2.11244,27.68702,70.99223,0.1404615,2.2075,0,0,20.97891
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,54.52528,54.52528,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.92501,18.86647,0,0.9321589,-0.9321589,26.70444,68.47279,0.1404615,0.9741061,0,0,18.86647
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,52.57689,52.57689,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.96074,17.93431,0,2.423887,-2.423887,24.14944,61.92152,0.1404615,2.532962,0,0,17.93431
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.73729,50.73729,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.65395,15.51043,0,1.866552,-1.866552,22.18192,56.87661,0.1404615,1.950547,0,0,15.51043
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,49.62957,49.62957,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.72789,13.64387,0,1.511962,-1.511962,20.58817,52.79008,0.1404615,1.58,0,0,13.64387
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,48.72956,48.72956,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.40785,12.13191,0,0.483227,-0.483227,20.07881,51.48402,0.1404615,0.5049723,0,0,12.13191
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,47.73064,47.73064,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.94477,11.64868,0,0.8853518,-0.8853518,19.14557,49.09109,0.1404615,0.9251927,0,0,11.64868
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.03831,47.03831,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.92849,10.76333,0,0.8425715,-0.8425715,18.25742,46.81379,0.1404615,0.8804873,0,0,10.76333
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,46.42512,46.42512,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.86469,9.920761,0,0.3921908,-0.3921908,17.84401,45.75378,0.1404615,0.4098394,0,0,9.920761
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.78225,45.78225,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.30045,9.528571,0,1.649024,-1.649024,16.10579,41.29681,0.1404615,1.72323,0,0,9.528571
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,45.28773,45.28773,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.1327,7.879547,0,0.7363535,-0.7363535,15.3296,39.30659,0.1404615,0.7694893,0,0,7.879547
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3094825,45.90477,45.0108,1.152897,1.152897,0,0,0,1.152897,26.84389,0,2.220446E-16,0,0.3094825,1.213576,1.152897,0,0,24.95087,7.143193,0,0.9040938,-0.9040938,14.3766,36.86301,0.1404615,1.268187,0.247586,0,7.452675
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.415168,48.81013,44.64486,5.531568,5.531568,0,0,0,5.531568,25.58349,0,0,0,1.415168,5.822703,5.531568,0,0,25.95542,6.239099,0,4.407535,-4.407535,9.730654,24.95034,0.1404615,6.084725,1.132134,0,7.654267
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.118267,58.98199,46.00972,1.182188,1.182188,0,0,0,1.182188,348.3597,0,0,0,4.118267,1.244408,1.182188,0,0,30.85268,1.831564,2.873858,0,2.873858,12.45704,31.94105,0.1404085,1.300407,3.294614,0,5.949831
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.036507,62.42256,49.4021,1.907334,1.907334,0,-1,0,1.907334,211.6308,0,0,0,4.036507,2.00772,1.907334,0,0,27.97882,4.418036,2.028787,0,2.028787,14.38171,36.87611,0.1403711,2.098068,3.229205,0,8.454543
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.464792,75.89074,52.90327,3.293179,3.293179,0,0,0,3.293179,196.3086,0,0,0,6.464792,3.466504,3.293179,0,0,25.95004,6.243945,2.998288,0,2.998288,17.22614,44.16949,0.1403158,3.622497,5.171834,0,12.70874
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.740289,80.75265,55.88025,5.386586,5.386586,0,0,0,5.386586,125.131,0,0,0,6.740289,5.67009,5.386586,0,0,22.95175,8.942404,1.070199,0,1.070199,18.24142,46.77277,0.1402961,5.925244,5.392231,0,15.68269
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.490914,87.52511,58.36272,4.776395,4.776395,0,0,0,4.776395,156.832,0,0,0,7.490914,5.027784,4.776395,0,0,21.88155,9.905583,2.46313,0,2.46313,20.57815,52.76437,0.1402508,5.254034,5.992731,0,17.3965
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.118182,83.95449,60.80563,1.919059,1.919059,0,0,0,1.919059,318.8115,0,0,0,6.118182,2.020062,1.919059,0,0,19.41842,12.1224,4.09812,0,4.09812,24.46597,62.73312,0.1401754,2.110965,4.894546,0,18.24058
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.068094,76.62725,62.08148,1.712635,1.712635,0,-1,0,1.712635,237.5342,0,0,0,4.068094,1.802774,1.712635,0,0,15.3203,15.81071,2.26532,0,2.26532,26.61504,68.24355,0.1401337,1.883899,3.254475,0,19.8788
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.296047,73.85184,62.30895,3.050455,3.050455,0,0,0,3.050455,108.051,0,0,0,3.296047,3.211005,3.050455,0,0,13.05498,17.8495,0.08504161,0,0.08504161,26.69571,68.45041,0.1401322,3.355501,2.636838,0,21.14554
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9577065,65.74823,62.58588,5.623343,5.623343,0,0,0,5.623343,17.03091,0,0,0,0.9577065,5.919308,5.623343,0,0,12.96994,17.92603,0,4.961602,-4.961602,21.46573,55.04021,0.1401322,6.185677,0.7661652,0,18.88374
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4379413,62.89549,61.47817,4.043258,4.043258,0,0,0,4.043258,10.8314,0,8.881784E-16,0,0.4379413,4.256061,4.043258,0,0,18.48283,12.96443,0,3.81812,-3.81812,17.44107,44.72062,0.1401322,4.447584,0.350353,0,13.40237
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,59.25285,59.25285,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,22.72518,9.146312,0,1.146713,-1.146713,16.23233,41.62128,0.1401322,1.198315,0,0,9.146312
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.97807,56.97807,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,23.99931,7.999599,0,6.917758,-6.917758,8.940375,22.92399,0.1401322,7.229058,0,0,7.999599
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,54.68353,54.68353,8.122659,1.027748,0,-1,0,1.027748,0,0,7.09491,7.907176,0,1.081841,1.027748,0,0,31.68571,1.081841,0,1.081841,-1.081841,7.800015,20,0.1401322,8.934925,0,0,1.081841
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,52.73513,52.73513,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.87576,50.87576,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.7087,49.7087,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.81857,48.81857,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.81965,47.81965,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.06799,47.06799,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,46.45479,46.45479,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.78225,45.78225,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401322,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.28773,45.28773,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402482,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.285479,45.83506,45.0108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.285479,0,0,8.8,8.36,24.52775,7.524,8.645479,0,8.645479,23.93283,61.36611,0.1403029,0,0.2283832,12,7.809479
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.436452,48.87455,44.64486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.436452,0,0,8.8,8.36,15.88227,15.30493,9.796453,0,9.796453,33.22656,85.19614,0.1403363,0,1.149162,12,16.74138
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.123775,55.65973,46.03939,0,0,0,0,0,0,0,0,0,0,3.123775,0,0,0,0,6.085822,24.12174,3.123775,0,3.123775,36.19003,92.79477,0.1402791,0,2.49902,0,27.24551
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.02264,66.14211,49.51089,1.387761,1.387761,0,-1,0,1.387761,361.924,0.5997915,0,0,5.02264,1.460801,1.387761,0,0,2.962047,26.93314,2.962047,0,2.962047,39.00008,100,0.1402248,1.526537,4.018112,0,31.95578
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.077333,74.48457,53.10107,0.8796617,0.8796617,0,0,0,0.8796617,690.8717,5.151374,0,0,6.077333,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1402248,0.9676278,4.861867,0,35.67631
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.53517,84.81213,56.10773,5.94402,5.94402,0,0,0,5.94402,126.7689,1.278307,0,0,7.53517,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1402248,6.538422,6.028136,0,37.13415
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.080923,81.07581,58.58031,6.163082,6.163082,0,0,0,6.163082,98.66692,0,0,0,6.080923,6.487455,6.163082,0,0,0,29.59898,0,0.4065317,-0.4065317,38.57156,98.90123,0.1402248,6.77939,4.864738,0,35.6799
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.787511,70.56161,61.0331,7.945809,7.945809,5.726791,0,1.784878,7.945809,35.08152,5.551115E-16,0,0,2.787511,2.335809,2.219018,0,0,0.4517019,29.19245,0.4517019,0,0.4517019,39.00008,100,0.1402323,8.740391,2.230009,12,31.97996
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.312565,77.87537,62.30895,3.096602,3.096602,0,-1,0,3.096602,139.2677,1.052984,0,0,4.312565,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1402323,3.406262,3.450052,0,33.91154
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.65715,79.5538,62.52654,1.551646,1.551646,0,0,0,1.551646,300.1424,3.023838,0,0,4.65715,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1402323,1.706811,3.72572,0,34.25613
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.249349,78.18815,62.81336,2.451357,2.451357,0,0,0,2.451357,173.3468,1.668973,0,0,4.249349,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1402323,2.696493,3.399479,0,33.84833
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.799851,67.66117,61.63641,3.929391,3.929391,0,0,0,3.929391,45.80483,0,4.440892E-16,0,1.799851,4.136201,3.929391,0,0,0,29.59898,0,2.33635,-2.33635,36.53735,93.68533,0.1402323,4.32233,1.439881,0,31.39883
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,59.41109,59.41109,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.595944,27.26263,0,1.175687,-1.175687,35.29807,90.50768,0.1402323,1.228593,0,0,27.26263
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.07698,57.07698,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.902263,26.08694,0,4.100848,-4.100848,30.97539,79.42393,0.1402323,4.285386,0,0,26.08694
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,54.82199,54.82199,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.45876,21.98609,0,0.4450364,-0.4450364,30.50628,78.22108,0.1402323,0.4650631,0,0,21.98609
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,52.85382,52.85382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.953245,21.54106,0,0,0,30.50628,78.22108,0.1402323,0,0,0,21.54106
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.95488,50.95488,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.953245,21.54106,0,0.4063322,-0.4063322,30.07797,77.12285,0.1402323,0.4246172,0,0,21.54106
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,49.81749,49.81749,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.404726,21.13473,0,1.004292,-1.004292,29.01936,74.40845,0.1402323,1.049485,0,0,21.13473
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52061,20.13043,0,0,0,29.01936,74.40845,0.1402323,0,0,0,20.13043
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.8691,47.8691,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.52061,20.13043,0,1.942811,-1.942811,26.97145,69.15743,0.1402323,2.030238,0,0,20.13043
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.09766,47.09766,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.67929,18.18762,0,1.479102,-1.479102,25.41234,65.15972,0.1402323,1.545661,0,0,18.18762
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,46.48446,46.48446,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.32273,16.70852,0,2.587403,-2.587403,22.68498,58.1665,0.1402323,2.703836,0,0,16.70852
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.81192,45.81192,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.19762,14.12112,0,0.971498,-0.971498,21.66093,55.54074,0.1402323,1.015215,0,0,14.12112
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.28773,45.28773,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.27707,13.14962,0,1.863432,-1.863432,19.6967,50.50426,0.1402323,1.947286,0,0,13.14962
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.360157,46.02226,44.98113,1.705569,1.705569,0,0,0,1.705569,21.11653,0,0,0,0.360157,1.795336,1.705569,0,0,20.34755,11.28619,0,1.435179,-1.435179,18.18389,46.62527,0.1402323,1.876126,0.2881256,0,11.64634
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.267314,51.40278,44.61519,0,0,0,0,0,0,0,0,0,0,2.267314,0,0,0,0,21.94219,9.851008,2.267314,0,2.267314,20.33485,52.14054,0.1401908,0,1.813851,0,12.11832
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.23953,59.40249,46.00972,5.025355,5.025355,0,0,0,5.025355,84.36279,0,0,0,4.23953,5.289847,5.025355,0,0,19.67488,11.89159,0,1.050317,-1.050317,19.22772,49.30175,0.1401908,5.527891,3.391624,0,16.13112
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.246802,63.3918,49.5999,3.999534,3.999534,0,-1,0,3.999534,106.1824,0,0,0,4.246802,4.210036,3.999534,0,0,20.84189,10.84127,0.03676585,0,0.03676585,19.2626,49.39118,0.1401901,4.399488,3.397442,0,15.08807
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.381655,75.93975,53.23954,0,0,0,0,0,0,0,0,0,0,6.381655,0,0,0,0,20.80513,10.87436,6.381655,0,6.381655,25.31677,64.91467,0.1400734,0,5.105324,0,17.25602
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.334981,75.13937,56.27586,3.566006,3.566006,0,0,0,3.566006,149.6066,0,0,0,5.334981,3.75369,3.566006,0,0,14.42347,16.61785,1.58129,0,1.58129,26.81691,68.76118,0.1400446,3.922606,4.267985,0,21.95283
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.708723,89.15969,58.74844,1.810955,1.810955,0,0,0,1.810955,425.6716,0,0,0,7.708723,1.906269,1.810955,0,0,12.84218,18.04101,5.802454,0,5.802454,32.32161,82.87574,0.1399387,1.992051,6.166978,0,25.74973
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.495502,91.36079,61.25069,0,0,0,0,0,0,0,0.455772,0,0,7.495502,0,0,0,0,7.03973,23.26322,7.03973,0,7.03973,39.00008,100,0.1398105,0,5.996401,0,30.75872
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.008803,90.47673,62.52654,0,0,0,-1,0,0,0,7.008803,0,0,7.008803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398105,0,5.607042,0,36.60778
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.224921,82.26215,62.75402,3.664326,3.664326,0,0,0,3.664326,142.5889,1.367735,0,0,5.224921,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1398105,4.030759,4.179936,0,34.8239
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.70048,72.33307,62.98149,3.412312,3.412312,0,0,0,3.412312,79.13929,0,0,0,2.70048,3.591908,3.412312,0,0,0,29.59898,0,0.8914279,-0.8914279,38.06043,97.59065,0.1398105,3.753543,2.160384,0,32.29946
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.363253,66.3858,61.86389,0,0,0,0,0,0,0,0.3727776,0,0,1.363253,0,0,0,0,0.9904755,28.70755,0.9904755,0,0.9904755,39.00008,100,0.1397924,0,1.090602,0,30.0708
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,59.57923,59.57923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397924,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,57.24512,57.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397924,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.94067,54.94067,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1397924,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.96261,52.96261,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1397924,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.04389,51.04389,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1397924,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.90651,49.90651,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1397924,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1397924,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.92844,47.92844,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1397924,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.14711,47.14711,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1397924,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,46.48446,46.48446,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1397924,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.81192,45.81192,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1397924,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.28773,45.28773,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1397924,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02801707,45.06163,44.98113,1.311999,1.311999,0,0,0,1.311999,2.135449,0,0,0,0.02801707,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353034,-1.353034,22.7249,58.26886,0.1397924,1.443199,0.02241366,0,15.54004
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.236573,45.26609,44.58552,6.797248,6.797248,0,0,0,6.797248,3.480423,0,8.881784E-16,0,0.236573,7.154998,6.797248,0,0,17.15554,14.15899,0,6.918425,-6.918425,15.43224,39.56977,0.1397924,7.476973,0.1892584,0,14.39556
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05278879,46.19216,46.03939,6.106719,6.106719,0,0,0,6.106719,0.8644378,0,8.881784E-16,0,0.05278879,6.428125,6.106719,0,0,24.84268,7.240564,0,6.375336,-6.375336,8.712046,22.33853,0.1397924,6.717391,0.04223103,0,7.293353
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.421419,50.96667,49.7087,5.229064,1.222314,0,-1,0,1.222314,34.47713,0,4.00675,4.849935,0.421419,1.286647,1.222314,0,0,31.92639,0.8652278,0,0.8652278,-0.8652278,7.800015,20,0.1397924,5.751971,0.3371352,0,1.286647
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.525203,58.21658,53.43734,0,0,0,0,0,0,0,0,0,0,1.525203,0,0,0,0,32.88775,0,1.525203,0,1.525203,9.24695,23.71008,0.1397647,0,1.220163,0,1.525203
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.09343,59.9305,56.46378,2.164141,2.164141,10.96414,0,3.109928,2.164141,50.52488,1.776357E-15,0,0,1.09343,0,0,8.8,8.36,31.36255,1.372683,9.45343,0,9.45343,18.21526,46.7057,0.139884,2.380555,0.8747438,12,2.466113
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.671855,64.44578,58.97592,3.409569,3.409569,11.60094,0,3.271039,3.409569,49.03419,0,0,0,1.671855,0,0,8.191375,7.781806,21.90912,9.88077,9.45366,0,9.45366,27.18379,69.70189,0.1400261,3.750525,1.337484,12,11.55262
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8899309,64.38861,61.47817,2.409131,2.409131,11.20913,0,3.17191,2.409131,36.93991,1.776357E-15,0,0,0.8899309,0,0,8.8,8.36,12.45546,18.38906,9.249931,0,9.249931,35.95905,92.2025,0.1401574,2.650044,0.7119448,12,19.279
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3794599,63.99155,62.75402,0.2226671,0.2226671,0,-1,0,0.2226671,170.4158,0,0,0,0.3794599,0.2343864,0.2226671,0,0,3.205529,26.714,0.1450735,0,0.1450735,36.09668,92.55539,0.1401548,0.2449338,0.3035679,0,27.09346
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.422544,67.74617,62.98149,3.448205,3.448205,0,0,0,3.448205,41.25462,0,0,0,1.422544,3.62969,3.448205,0,0,3.060456,26.84457,0,2.207146,-2.207146,33.77014,86.58993,0.1401548,3.793026,1.138035,0,28.26711
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7757102,65.82114,63.25842,3.376741,3.376741,0,0,0,3.376741,22.97215,0,4.440892E-16,0,0.7757102,3.554465,3.376741,0,0,5.51284,24.63742,0,2.778754,-2.778754,30.84107,79.07952,0.1401548,3.714416,0.6205682,0,25.41313
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4952477,63.69324,62.08148,0,0,0,0,0,0,0,0,0,0,0.4952477,0,0,0,0,8.600345,21.85867,0.4952477,0,0.4952477,31.31091,80.28422,0.1401458,0,0.3961982,0,22.35392
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.80671,59.80671,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.105097,22.30439,0,7.512647,-7.512647,23.39188,59.97906,0.1401458,7.850716,0,0,22.30439
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,57.47259,57.47259,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.45248,14.79174,0,8.8,-8.8,14.11587,36.19446,0.1401458,11.20405,0,0,14.79174
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,55.10881,55.10881,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.23026,5.991744,0,3.879331,-3.879331,10.02669,25.70942,0.1401458,4.053901,0,0,5.991744
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.54063,2.112413,0,0,0,10.02669,25.70942,0.1401458,0,0,0,2.112413
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.15268,51.15268,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.54063,2.112413,0,1.222803,-1.222803,8.737747,22.40443,0.1401458,1.277829,0,0,2.112413
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.98563,49.98563,1.386644,0.8451296,0,-1,0,0.8451296,0,0,0.5415143,0.6801787,0,0.8896101,0.8451296,0,0,31.8993,0.8896101,0,0.8896101,-0.8896101,7.800015,20,0.1401458,1.525308,0,0,0.8896101
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.01638,49.01638,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401458,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.98779,47.98779,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401458,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401458,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,46.53391,46.53391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401458,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.84159,45.84159,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401458,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,45.28773,45.28773,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402181,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1163478,45.28621,44.95146,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.498314,0,0,0,0.1163478,0,0,8.8,8.36,24.52775,7.524,8.476348,0,8.476348,23.77238,60.95469,0.1403522,2.327668,0.0930782,12,7.640348
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.141357,47.90543,44.56574,4.136875,4.136875,11.7269,0,3.302905,4.136875,27.58984,0,0,0,1.141357,0,0,7.590024,7.210522,16.0514,15.15271,8.351879,0,8.351879,31.69567,81.27077,0.1405158,4.550562,0.9130855,12,16.29407
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.744691,54.4224,46.03939,0,0,0,0,0,0,0,0,0,0,2.744691,0,0,0,0,7.699526,22.6694,2.744691,0,2.744691,34.29951,87.94728,0.140466,0,2.195753,0,25.41409
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.258298,60.13263,49.78782,3.313561,3.313561,0,-1,0,3.313561,98.33223,0,0,0,3.258298,3.487959,3.313561,0,0,4.954835,25.13963,0,0.2296604,-0.2296604,34.05743,87.32655,0.140466,3.644917,2.606639,0,28.39792
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.098975,71.0364,53.54614,3.004356,3.004356,0,0,0,3.004356,169.7194,0,0,0,5.098975,3.16248,3.004356,0,0,5.210014,24.90997,1.936494,0,1.936494,35.89455,92.03711,0.1404309,3.304792,4.07918,0,30.00894
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.072047,66.8241,56.60225,5.063609,5.063609,0,0,0,5.063609,60.66913,0,0,0,3.072047,5.330114,5.063609,0,0,3.273519,26.65281,0,2.258067,-2.258067,33.51433,85.93401,0.1404309,5.569969,2.457638,0,29.72486
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.490658,79.08776,59.08471,7.199236,7.199236,0,0,0,7.199236,76.26723,0,0,0,5.490658,7.578144,7.199236,0,0,5.782483,24.39474,0,2.087486,-2.087486,31.31393,80.29197,0.1404309,7.91916,4.392526,0,29.8854
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.774885,79.02323,61.63641,5.958043,5.958043,0,0,0,5.958043,80.14184,0,8.881784E-16,0,4.774885,6.271624,5.958043,0,0,8.101912,22.30726,0,1.496739,-1.496739,29.73623,76.24659,0.1404309,6.553847,3.819908,0,27.08214
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.511928,75.36023,62.92215,0.5292161,0.5292161,0,-1,0,0.5292161,663.6095,0,0,0,3.511928,0.5570695,0.5292161,0,0,9.764955,20.81052,2.954859,0,2.954859,32.53946,83.43433,0.1403773,0.5821377,2.809543,0,24.32245
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.886008,69.60115,63.19908,2.512233,2.512233,0,0,0,2.512233,75.07296,0,0,0,1.886008,2.644456,2.512233,0,0,6.810096,23.46989,0,0.7584482,-0.7584482,31.73998,81.3844,0.1403773,2.763457,1.508806,0,25.3559
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.719559,69.24874,63.42656,3.362788,3.362788,0,0,0,3.362788,51.13493,0,4.440892E-16,0,1.719559,3.539777,3.362788,0,0,7.652816,22.71144,0,1.820218,-1.820218,29.8213,76.46472,0.1403773,3.699067,1.375647,0,24.431
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8695212,65.10778,62.24961,2.44132,2.44132,0,0,0,2.44132,35.61685,0,0,0,0.8695212,2.56981,2.44132,0,0,9.67528,20.89123,0,1.700289,-1.700289,28.02904,71.86919,0.1403773,2.685452,0.695617,0,21.76075
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,59.97484,59.97484,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.56449,19.19094,0,4.705958,-4.705958,23.06852,59.14994,0.1403773,4.917726,0,0,19.19094
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,57.63084,57.63084,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.79333,14.48498,0,7.54807,-7.54807,15.11216,38.74905,0.1403773,7.887733,0,0,14.48498
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.2176,55.2176,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.18008,6.936909,0,5.068709,-5.068709,9.76927,25.04936,0.1403773,5.296802,0,0,6.936909
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1802,53.1802,3.47038,1.774789,0,-1,0,1.774789,0,0,1.695591,2.042629,0,1.868199,1.774789,0,0,30.81198,1.868199,0,1.868199,-1.868199,7.800015,20,0.1403773,3.817418,0,0,1.868199
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,51.21202,51.21202,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.0153,50.0153,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.01638,49.01638,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.98779,47.98779,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.14711,47.14711,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,46.50424,46.50424,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.81192,45.81192,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403773,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.22839,45.22839,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404902,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02064741,44.9514,44.89212,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.187255,1.776357E-15,0,0,0.02064741,0,0,8.8,8.36,24.52775,7.524,8.380648,0,8.380648,23.68159,60.7219,0.1405664,0.5424115,0.01651793,12,7.544647
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2137898,45.12086,44.5064,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.83529,1.776357E-15,0,0,0.2137898,0,0,8.8,8.36,16.14711,15.06658,8.57379,0,8.57379,31.8154,81.57778,0.1406304,0.2838993,0.1710319,12,15.28037
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4441316,47.30424,46.00972,0,0,0,0,0,0,0,0,0,0,0.4441316,0,0,0,0,7.573316,22.78299,0.4441316,0,0.4441316,32.23674,82.65814,0.1406224,0,0.3553053,0,23.22713
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9251227,52.6394,49.84716,5.577073,5.577073,0,-1,0,5.577073,16.58796,0,0,0,0.9251227,5.870603,5.577073,0,0,7.129185,23.18271,0,4.94548,-4.94548,27.02375,69.29152,0.1406224,6.13478,0.7400982,0,24.10783
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7140733,55.91723,53.71428,2.816544,2.816544,0,0,0,2.816544,25.35282,0,4.440892E-16,0,0.7140733,2.964783,2.816544,0,0,12.62416,18.23723,0,2.25071,-2.25071,24.65129,63.20831,0.1406224,3.098198,0.5712587,0,18.95131
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.129876,60.39377,56.80005,0,0,0,0,0,0,0,0,0,0,1.129876,0,0,0,0,15.12495,15.98652,1.129876,0,1.129876,25.72318,65.95675,0.1406019,0,0.9039007,0,17.1164
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5538552,61.07218,59.3023,4.78315,4.78315,0,0,0,4.78315,11.5793,0,8.881784E-16,0,0.5538552,5.034894,4.78315,0,0,13.99508,17.00341,0,4.481039,-4.481039,20.99975,53.84542,0.1406019,5.261465,0.4430842,0,17.55727
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.039415,65.28478,61.86389,4.324866,4.324866,0,0,0,4.324866,24.03345,0,0,0,1.039415,4.55249,4.324866,0,0,18.97401,12.52237,0,3.513076,-3.513076,17.29665,44.35029,0.1406019,4.757352,0.8315317,0,13.56179
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.94667,69.75511,63.13974,1.507893,1.507893,0,-1,0,1.507893,129.0987,0,0,0,1.94667,1.587256,1.507893,0,0,22.87742,9.009296,0.3594143,0,0.3594143,17.63762,45.22457,0.1405955,1.658682,1.557336,0,10.95597
