Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.115345,67.08532,63.36722,0,0,0,0,0,0,0,0,0,0,1.115345,0,0,0,0,22.51801,9.332768,1.115345,0,1.115345,18.69573,47.93766,0.1405753,0,0.8922759,0,10.44811
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7108884,65.99563,63.64415,0,0,0,0,0,0,0,0,0,0,0.7108884,0,0,0,0,21.40267,10.33658,0.7108884,0,0.7108884,19.37013,49.66691,0.1405624,0,0.5687107,0,11.04747
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3167276,63.44675,62.41775,4.934975,4.934975,0,0,0,4.934975,6.418018,0,0,0,0.3167276,5.194711,4.934975,0,0,20.69178,10.97638,0,4.877983,-4.877983,14.22829,36.48272,0.1405624,5.428473,0.2533821,0,11.29311
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,60.14297,60.14297,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,26.11176,6.098396,3.584889,0,3.584889,17.62921,45.20302,0.140634,9.049075,0,12,6.098396
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,57.79897,57.79897,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.52687,9.324796,0,1.215437,-1.215437,16.34803,41.91795,0.140634,1.270131,0,0,9.324796
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,55.35607,55.35607,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.87735,8.10936,0,0.07357519,-0.07357519,16.27048,41.71909,0.140634,0.07688608,0,0,8.10936
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,53.29888,53.29888,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.9591,8.035785,0,1.386416,-1.386416,14.80906,37.97189,0.140634,1.448805,0,0,8.035785
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,51.29115,51.29115,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.49957,6.649368,0,1.761257,-1.761257,12.95254,33.21157,0.140634,1.840514,0,0,6.649368
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.07464,50.07464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45652,4.888111,0,0,0,12.95254,33.21157,0.140634,0,0,0,4.888111
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.06583,49.06583,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.45652,4.888111,0,0.7142826,-0.7142826,12.19962,31.28101,0.140634,0.7464254,0,0,4.888111
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.00757,48.00757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25017,4.173828,0,0,0,12.19962,31.28101,0.140634,0,0,0,4.173828
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.14711,47.14711,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.25017,4.173828,0,2.345061,-2.345061,9.727705,24.94278,0.140634,2.450589,0,0,4.173828
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,46.48446,46.48446,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.85579,1.828767,0,0.3461682,-0.3461682,9.362812,24.00716,0.140634,0.3617457,0,0,1.828767
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,45.76246,45.76246,1.429156,1.408469,0,-1,0,1.408469,0,0,0.02068741,0.163603,0,1.482599,1.408469,0,0,31.24042,1.482599,0,1.482599,-1.482599,7.800015,20,0.140634,1.572072,0,0,1.482599
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.17894,45.17894,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407423,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4331335,46.06543,44.813,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.5185,0,0,0,0.4331335,0,0,8.8,8.36,24.52775,7.524,8.793134,0,8.793134,24.07291,61.72528,0.1408515,1.796658,0.3465068,12,7.957133
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.565097,52.14398,44.42727,6.139047,6.139047,12,0,3.372,6.139047,41.7833,0,0,0,2.565097,0,0,5.860953,5.567905,15.73462,15.43782,8.133002,0,8.133002,31.78855,81.50894,0.1410036,6.752952,2.052077,12,18.00292
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.598482,60.66298,46.00972,4.316237,4.316237,0,0,0,4.316237,106.5391,0,0,0,4.598482,4.543407,4.316237,0,0,7.601618,22.75752,0.05507432,0,0.05507432,31.8408,81.64291,0.1410027,4.74786,3.678785,0,27.356
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.278543,67.58596,49.92629,6.064991,6.064991,0,-1,0,6.064991,87.03298,0,0,0,5.278543,6.384201,6.064991,0,0,7.546544,22.80709,0,1.105658,-1.105658,30.67533,78.65454,0.1410027,6.67149,4.222834,0,28.08563
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.741773,74.01467,53.88241,4.868612,4.868612,0,0,0,4.868612,117.9345,0,0,0,5.741773,5.124855,4.868612,0,0,8.775053,21.70143,0.6169187,0,0.6169187,31.26059,80.1552,0.1409915,5.355473,4.593419,0,27.4432
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.768834,82.24784,56.97807,6.469054,6.469054,0,0,0,6.469054,104.634,0,0,0,6.768834,6.809531,6.469054,0,0,8.158134,22.25666,0,0.04069723,-0.04069723,31.21769,80.04521,0.1409915,7.11596,5.415067,0,29.02549
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.032012,86.73112,59.52978,5.407423,5.407423,0,0,0,5.407423,130.0437,0,0,0,7.032012,5.692024,5.407423,0,0,8.203353,22.21596,1.339988,0,1.339988,32.48892,83.30476,0.1409673,5.948165,5.62561,0,29.24797
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.24067,91.10683,62.08148,1.680769,1.680769,0,0,0,1.680769,430.795,0,0,0,7.24067,1.769231,1.680769,0,0,6.863365,23.42195,5.471439,0,5.471439,37.67958,96.61412,0.1408686,1.848846,5.792536,0,30.66262
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.413974,88.54405,63.36722,5.354064,5.354064,0,-1,0,5.354064,119.7964,0,0,0,6.413974,5.635857,5.354064,0,0,1.391925,28.34624,0.7781169,0,0.7781169,38.41777,98.5069,0.1408545,5.889471,5.131179,0,34.76022
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.083857,82.61934,63.5848,1.440907,1.440907,0,0,0,1.440907,352.8233,2.953304,0,0,5.083857,1.516744,1.440907,0,0,0.6138084,29.04655,0.6138084,0,0.6138084,39.00008,100,0.1408435,1.584998,4.067085,0,34.13041
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.155454,75.00787,63.86173,4.171413,4.171413,0,0,0,4.171413,75.64472,0,0,0,3.155454,4.390961,4.171413,0,0,0,29.59898,0,1.235507,-1.235507,37.69774,96.66068,0.1408435,4.588555,2.524363,0,32.75443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.548699,67.83578,62.64523,5.956833,5.956833,0,0,0,5.956833,25.99871,0,8.881784E-16,0,1.548699,6.27035,5.956833,0,0,1.372786,28.36347,0,4.721651,-4.721651,32.72068,83.89902,0.1408435,6.552516,1.23896,0,29.91217
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,60.30122,60.30122,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.619065,23.64182,0.04211052,0,0.04211052,32.76063,84.00145,0.1408443,13.15124,0,12,23.64182
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,57.91766,57.91766,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.576954,23.67972,0,3.056082,-3.056082,29.53924,75.74149,0.1408443,3.193606,0,0,23.67972
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,55.49453,55.49453,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.972601,20.62364,0,0.7703693,-0.7703693,28.7272,73.65933,0.1408443,0.8050359,0,0,20.62364
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82857,19.85327,0,0,0,28.7272,73.65933,0.1408443,0,0,0,19.85327
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,51.38016,51.38016,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.82857,19.85327,0,0.2766328,-0.2766328,28.4356,72.91165,0.1408443,0.2890813,0,0,19.85327
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.15376,50.15376,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.13594,19.57664,0,1.868675,-1.868675,26.46585,67.86101,0.1408443,1.952765,0,0,19.57664
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.12517,49.12517,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.21224,17.70796,0,0.05845648,-0.05845648,26.40423,67.70301,0.1408443,0.06108703,0,0,17.70796
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.03724,48.03724,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.27719,17.6495,0,0.9010321,-0.9010321,25.45445,65.2677,0.1408443,0.9415786,0,0,17.6495
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.17678,47.17678,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.27834,16.74847,0,0.8554972,-0.8554972,24.55268,62.95547,0.1408443,0.8939946,0,0,16.74847
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,46.48446,46.48446,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.22889,15.89297,0,0.5793626,-0.5793626,23.94198,61.38957,0.1408443,0.6054339,0,0,15.89297
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,45.76246,45.76246,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.87263,15.31361,0,0.2672332,-0.2672332,23.66029,60.66729,0.1408443,0.2792587,0,0,15.31361
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.14927,45.14927,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.16956,15.04638,0,0.3556191,-0.3556191,23.28544,59.70613,0.1408443,0.3716219,0,0,15.04638
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2588005,45.5291,44.78333,0.3196848,0.3196848,0,0,0,0.3196848,80.9549,0,0,0,0.2588005,0.3365103,0.3196848,0,0,16.56469,14.69076,0,0.07770982,-0.07770982,23.20352,59.49609,0.1408443,0.3516532,0.2070404,0,14.94956
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.453476,51.72863,44.36793,4.846786,4.846786,0,0,0,4.846786,50.62069,0,0,0,2.453476,5.10188,4.846786,0,0,16.65103,14.61305,0,2.648403,-2.648403,20.41186,52.338,0.1408443,5.331464,1.962781,0,17.06653
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.559584,60.52523,46.00972,2.716367,2.716367,0,0,0,2.716367,167.856,0,0,0,4.559584,2.859333,2.716367,0,0,19.5937,11.96465,1.700251,0,1.700251,22.02486,56.47389,0.1408137,2.988003,3.647667,0,16.52423
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.323741,71.83374,50.0153,2.373792,2.373792,0,-1,0,2.373792,266.3983,0,0,0,6.323741,2.498728,2.373792,0,0,17.89345,13.49487,3.825013,0,3.825013,25.65359,65.7783,0.1407448,2.611171,5.058993,0,19.81861
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.844219,74.63723,54.05054,0.9577204,0.9577204,0,0,0,0.9577204,610.2218,0,0,0,5.844219,1.008127,0.9577204,0,0,14.06844,16.93739,4.836092,0,4.836092,30.24151,77.54217,0.1406578,1.053492,4.675375,0,22.7816
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.602236,81.73527,57.18578,3.257872,3.257872,0,0,0,3.257872,202.6549,0,0,0,6.602236,3.429339,3.257872,0,0,9.232346,21.28987,3.172897,0,3.172897,33.25158,85.26029,0.1406008,3.583659,5.281789,0,27.8921
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.013536,92.08244,59.69791,1.125565,1.125565,0,0,0,1.125565,711.957,0.7692829,0,0,8.013536,1.184805,1.125565,0,0,6.059448,24.14548,6.059448,0,6.059448,39.00008,100,0.140492,1.238121,6.410829,0,32.15901
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.843467,84.44496,62.24961,5.085283,5.085283,0,0,0,5.085283,114.9094,0.4905383,0,0,5.843467,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.140492,5.593811,4.674774,0,35.44244
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.4346,88.8577,63.53535,7.813741,7.813741,0,-1,0,7.813741,82.3498,0,0,0.2351149,6.4346,8.22499,7.813741,0,0,0,29.59898,0,1.79039,-1.79039,37.11284,95.16094,0.140492,8.595115,5.14768,0,36.03358
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.013239,82.57606,63.81228,2.288898,2.288898,0,0,0,2.288898,219.0241,0.6145499,0,0,5.013239,2.409366,2.288898,0,0,1.989322,27.80859,1.989322,0,1.989322,39.00008,100,0.1404563,2.517788,4.010591,0,32.82183
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.400523,76.14453,64.02987,2.591084,2.591084,0,0,0,2.591084,131.2394,0.6730659,0,0,3.400523,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1404563,2.850193,2.720419,0,32.9995
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.322902,67.22787,62.81336,2.545414,2.545414,0,0,0,2.545414,51.97198,0,4.440892E-16,0,1.322902,2.679383,2.545414,0,0,0,29.59898,0,1.356481,-1.356481,37.57022,96.33371,0.1404563,2.799955,1.058322,0,30.92188
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,60.46936,60.46936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507201,28.2425,0,0,0,37.57022,96.33371,0.1404563,0,0,0,28.2425
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,58.0759,58.0759,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.507201,28.2425,0,1.732547,-1.732547,35.74396,91.65099,0.1404563,1.810511,0,0,28.2425
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,55.60332,55.60332,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.432253,26.50995,0,8.8,-8.8,26.46794,67.86639,0.1404563,9.832047,0,0,26.50995
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.21003,17.70995,0,4.098886,-4.098886,22.14734,56.78793,0.1404563,4.283336,0,0,17.70995
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76435,13.61106,0,0,0,22.14734,56.78793,0.1404563,0,0,0,13.61106
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76435,13.61106,0,0,0,22.14734,56.78793,0.1404563,0,0,0,13.61106
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.76435,13.61106,0,1.859324,-1.859324,20.18744,51.76256,0.1404563,1.942993,0,0,13.61106
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.83026,11.75174,0,0.5374252,-0.5374252,19.62094,50.31001,0.1404563,0.5616093,0,0,11.75174
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.4274,11.21432,0,0.6678919,-0.6678919,18.91692,48.50483,0.1404563,0.6979471,0,0,11.21432
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.1695,10.54642,0,1.540721,-1.540721,17.29286,44.34058,0.1404563,1.610054,0,0,10.54642
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.88142,9.005703,0,0.1662335,-0.1662335,17.11763,43.89128,0.1404563,0.173714,0,0,9.005703
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.06612,8.839469,0,1.187694,-1.187694,15.86569,40.68119,0.1404563,1.241141,0,0,8.839469
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5200723,46.20942,44.7042,2.374747,2.374747,0,0,0,2.374747,21.90012,0,0,0,0.5200723,2.499733,2.374747,0,0,24.38578,7.651775,0,1.979661,-1.979661,13.77895,35.33057,0.1404563,2.612221,0.4160578,0,8.171847
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.503755,51.79368,44.27892,4.851558,4.851558,0,0,0,4.851558,51.60723,0,0,0,2.503755,5.106903,4.851558,0,0,26.58541,5.672114,0,2.603148,-2.603148,11.03499,28.29479,0.1404563,5.336713,2.003004,0,8.175868
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.806856,61.33948,45.95038,2.600272,2.600272,0,0,0,2.600272,184.8598,0,0,0,4.806856,2.737128,2.600272,0,0,29.47779,3.068966,2.069728,0,2.069728,12.99851,33.32944,0.1404192,2.860299,3.845485,0,7.875822
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.54488,68.78617,50.07464,4.58694,4.58694,0,-1,0,4.58694,120.8841,0,0,0,5.54488,4.828358,4.58694,0,0,27.40806,4.931721,0.7165219,0,0.7165219,13.67826,35.07239,0.1404064,5.045634,4.435904,0,10.4766
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.481594,73.27403,54.15934,0,0,0,0,0,0,0,0,0,0,5.481594,0,0,0,0,26.69154,5.576591,5.481594,0,5.481594,18.87856,48.40646,0.1403083,0,4.385275,0,11.05818
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.700175,73.75253,57.30445,0,0,0,0,0,0,0,0,0,0,4.700175,0,0,0,0,21.20995,10.51003,4.700175,0,4.700175,23.33753,59.83971,0.1402242,0,3.76014,0,15.2102
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.799061,81.35558,59.85616,1.455741,1.455741,0,0,0,1.455741,398.3579,0,0,0,5.799061,1.532359,1.455741,0,0,16.50977,14.74018,4.266702,0,4.266702,27.38528,70.21853,0.140148,1.601316,4.639249,0,20.53924
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.840192,84.63388,62.41775,8.437099,8.437099,12,0,3.372,8.437099,69.22038,0,0,0,5.840192,0,0,3.5629,3.384755,12.24307,18.58022,9.224947,0,9.224947,36.13683,92.65836,0.1403054,9.280809,4.672153,12,24.42041
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.652303,85.38267,63.75294,2.687869,2.687869,0,-1,0,2.687869,210.2894,0,0,0,5.652303,2.829335,2.687869,0,0,3.018123,26.88267,2.822967,0,2.822967,38.81494,99.52528,0.140255,2.956656,4.521842,0,32.53497
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.463939,80.40914,63.98042,0.5409654,0.5409654,0,0,0,0.5409654,825.18,3.699345,0,0,4.463939,0.5694373,0.5409654,0,0,0.1951563,29.42334,0.1951563,0,0.1951563,39.00008,100,0.1402516,0.595062,3.571151,0,33.88728
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.037693,74.92122,64.19801,4.552814,4.552814,0,0,0,4.552814,66.72122,0,0,0,3.037693,4.792436,4.552814,0,0,0,29.59898,0,1.754743,-1.754743,37.15042,95.25729,0.1402516,5.008095,2.430155,0,32.63667
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.045015,66.44938,62.98149,3.237472,3.237472,0,0,0,3.237472,32.27874,0,4.440892E-16,0,1.045015,3.407865,3.237472,0,0,1.949714,27.84424,0,2.36285,-2.36285,34.65976,88.87099,0.1402516,3.561219,0.8360122,0,28.88925
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.575103,25.48139,0,2.325444,-2.325444,32.20852,82.58578,0.1402516,2.430088,0,0,25.48139
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.158929,23.15594,0,4.556669,-4.556669,27.40537,70.27004,0.1402516,4.761719,0,0,23.15594
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1402516,0,0,0,18.59927
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1402516,0,0,0,18.59927
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1402516,0,0,0,18.59927
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.22189,18.59927,0,1.387189,-1.387189,25.94315,66.52075,0.1402516,1.449612,0,0,18.59927
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.76322,17.21208,0,1.051715,-1.051715,24.83454,63.67818,0.1402516,1.099042,0,0,17.21208
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.93179,16.16037,0,0.895206,-0.895206,23.89091,61.25862,0.1402516,0.9354903,0,0,16.16037
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92646,15.26516,0,0,0,23.89091,61.25862,0.1402516,0,0,0,15.26516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.92646,15.26516,0,1.382959,-1.382959,22.43314,57.52077,0.1402516,1.445192,0,0,15.26516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.46308,13.8822,0,2.419963,-2.419963,19.88228,50.9801,0.1402516,2.528861,0,0,13.8822
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15193,11.46224,0,0,0,19.88228,50.9801,0.1402516,0,0,0,11.46224
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3302304,45.59688,44.64486,0.150443,0.150443,0,0,0,0.150443,219.5054,0,0,0,0.3302304,0.158361,0.150443,0,0,20.15193,11.46224,0.1718694,0,0.1718694,20.04533,51.39817,0.1402485,0.1654873,0.2641843,0,11.79247
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.145451,50.61925,44.22947,1.644209,1.644209,0,0,0,1.644209,130.4853,0,0,0,2.145451,1.730747,1.644209,0,0,19.98006,11.61692,0.4147044,0,0.4147044,20.43875,52.40695,0.1402411,1.80863,1.716361,0,13.76237
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.166563,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,4.166563,0,0,0,0,19.56536,11.99016,4.166563,0,4.166563,24.3915,62.54218,0.1401668,0,3.33325,0,16.15672
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.653882,69.23588,50.09442,3.821157,3.821157,0,-1,0,3.821157,147.9626,0,0,0,5.653882,4.02227,3.821157,0,0,15.39879,15.74006,1.631612,0,1.631612,25.93938,66.51111,0.1401378,4.203272,4.523106,0,21.39395
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.237432,76.55906,54.26813,0,0,0,0,0,0,0,0,0,0,6.237432,0,0,0,0,13.76718,17.20852,6.237432,0,6.237432,31.85673,81.68376,0.1400268,0,4.989945,0,23.44595
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.086223,89.44844,57.47259,0.8144004,0.8144004,0,0,0,0.8144004,992.905,0,0,0,8.086223,0.8572636,0.8144004,0,0,7.52975,22.8222,7.228959,0,7.228959,38.71472,99.26832,0.1398984,0.8958404,6.468978,0,30.90843
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.254978,93.89464,60.02429,0,0,0,0,0,0,0,7.954187,0,0,8.254978,0,0,0,0,0.300791,29.32827,0.300791,0,0.300791,39.00008,100,0.1398931,0,6.603983,0,37.58324
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.947532,95.7795,62.64523,6.005086,6.005086,0,0,0,6.005086,132.3467,1.626389,0,0,7.947532,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1398931,6.605595,6.358026,0,37.54651
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.908937,91.769,63.92107,0,0,0,-1,0,0,0,6.908937,0,0,6.908937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398931,0,5.527149,0,36.50792
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.817409,86.634,64.14855,3.326682,3.326682,0,0,0,3.326682,174.8712,2.315639,0,0,5.817409,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1398931,3.65935,4.653927,0,35.41639
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.733375,77.90424,64.42548,3.55369,3.55369,0,0,0,3.55369,105.0563,0,0,0,3.733375,3.740726,3.55369,0,0,0,29.59898,0,0.007351203,-0.007351203,38.99233,99.98013,0.1398931,3.909059,2.9867,0,33.33235
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.507861,68.20692,63.13974,0.509204,0.509204,0,0,0,0.509204,296.1211,0.9636883,0,0,1.507861,0.5360042,0.509204,0,0,0.008168004,29.59163,0.008168004,0,0.008168004,39.00008,100,0.139893,0.5601244,1.206288,0,31.09949
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.139893,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.139893,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.139893,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.139893,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.139893,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.139893,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.139893,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.139893,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.139893,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.139893,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.139893,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.139893,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.117953,44.92411,44.58552,1.503832,1.503832,0,0,0,1.503832,7.843494,0,2.220446E-16,0,0.117953,1.582981,1.503832,0,0,19.06163,12.44351,0,1.465028,-1.465028,19.37235,49.6726,0.139893,1.654216,0.09436241,0,12.56147
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.882971,49.7462,44.17012,4.348086,4.348086,0,0,0,4.348086,43.30574,0,8.881784E-16,0,1.882971,4.576932,4.348086,0,0,20.68944,10.97849,0,2.693962,-2.693962,16.53267,42.39138,0.139893,4.782895,1.506377,0,12.86146
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.942253,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,3.942253,0,0,0,0,23.68273,8.284523,3.942253,0,3.942253,20.27262,51.98097,0.139823,0,3.153802,0,12.22678
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.429874,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,6.429874,0,0,0,0,19.74047,11.83255,6.429874,0,6.429874,26.37253,67.62174,0.1397092,0,5.143899,0,18.26242
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.126385,76.24967,54.4066,2.881666,2.881666,0,0,0,2.881666,212.5987,0,0,0,6.126385,3.033333,2.881666,0,0,13.3106,17.61944,3.093052,0,3.093052,29.30686,75.14565,0.1396545,3.169833,4.901108,0,23.74582
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.823823,88.27463,57.63084,4.001054,4.001054,0,0,0,4.001054,195.5441,0,0,0,7.823823,4.211636,4.001054,0,0,10.21755,20.40318,3.612187,0,3.612187,32.73368,83.93235,0.1395906,4.401159,6.259058,0,28.22701
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.83803,91.79105,60.19243,4.671628,4.671628,0,0,0,4.671628,167.7794,0,0,0,7.83803,4.917503,4.671628,0,0,6.605361,23.65415,2.920527,0,2.920527,35.50434,91.03658,0.139539,5.138791,6.270424,0,31.49218
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.601184,88.69822,62.75402,2.679241,2.679241,0,0,0,2.679241,246.3826,0.09609672,0,0,6.601184,2.820254,2.679241,0,0,3.684834,26.28263,3.684834,0,3.684834,39.00008,100,0.139474,2.947165,5.280948,0,32.88381
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.927382,82.52415,64.08921,0,0,0,-1,0,0,0,4.927382,0,0,4.927382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139474,0,3.941905,0,34.52636
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.904751,78.47569,64.31669,5.864591,5.864591,0,0,0,5.864591,66.58182,0,0,0,3.904751,6.173253,5.864591,0,0,0,29.59898,0,2.268502,-2.268502,36.60887,93.8687,0.139474,6.451049,3.123801,0,33.50373
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.681333,70.26933,64.53427,0,0,0,0,0,0,0,0,0,0,1.681333,0,0,0,0,2.520558,27.33048,1.681333,0,1.681333,38.20392,97.95857,0.1394444,0,1.345066,0,29.01181
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.206333,67.28561,63.25842,2.909692,2.909692,0,0,0,2.909692,41.45914,0,4.440892E-16,0,1.206333,3.062834,2.909692,0,0,0.8392251,28.84368,0,1.856501,-1.856501,36.24699,92.94083,0.1394444,3.200661,0.9650665,0,30.05001
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,8.319436,8.319436,11.37418,0,3.213667,8.319436,0,0,0,0,0,0,0,3.05474,2.902003,2.902003,26.98717,2.902003,0,2.902003,39.00008,100,0.1395018,9.15138,0,12,26.98717
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1395018,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1395018,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1395018,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1395018,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1395018,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1395018,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1395018,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1395018,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1395018,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1395018,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1395018,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.168863,44.99133,44.5064,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.08105,0,0,0,0.168863,0,0,8.8,8.36,31.74496,1.02851,8.528863,0,8.528863,16.97535,43.52645,0.1395971,1.231674,0.1350904,12,1.197373
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.096497,47.25633,44.06133,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.79506,0,0,0,1.096497,0,0,7.84879,7.456351,23.2161,8.704486,8.552848,0,8.552848,25.08929,64.3314,0.1397447,3.916691,0.8771979,12,9.800983
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.129319,55.43476,45.81192,3.315981,3.315981,11.5315,0,3.253468,3.315981,94.37084,0,0,0,3.129319,0,0,8.215514,7.804738,14.66325,16.40205,10.93406,0,10.93406,35.46225,90.92867,0.1398543,3.647579,2.503456,12,19.53137
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.485415,72.73893,50.2131,2.615537,2.615537,0,-1,0,2.615537,247.9572,0.003021023,0,0,6.485415,2.753197,2.615537,0,0,3.729196,26.2427,3.729196,0,3.729196,39.00008,100,0.1397886,2.877091,5.188332,0,32.72812
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.875128,75.29285,54.49561,3.641034,3.641034,0,0,0,3.641034,161.3588,2.04246,0,0,5.875128,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,4.005137,4.700102,0,35.47411
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.42667,81.62585,57.74952,3.220622,3.220622,0,0,0,3.220622,199.5475,3.036541,0,0,6.42667,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,3.542684,5.141335,0,36.02565
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.628332,85.81236,60.36057,2.868963,2.868963,0,0,0,2.868963,231.0358,3.608371,0,0,6.628332,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,3.155859,5.302666,0,36.22731
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.394681,93.04752,62.92215,1.746814,1.746814,0,0,0,1.746814,423.3239,5.55593,0,0,7.394681,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,1.921496,5.915745,0,36.99366
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.932296,78.45459,64.19801,3.311048,3.311048,0,-1,0,3.311048,118.7629,0.4469825,0,0,3.932296,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,3.642153,3.145837,0,33.53127
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.979647,78.90329,64.42548,1.309545,1.309545,0,0,0,1.309545,303.8953,2.601178,0,0,3.979647,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1397886,1.4405,3.183718,0,33.57862
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.747623,70.61947,64.64307,1.81062,1.81062,0,0,0,1.81062,96.52071,2.220446E-16,0,0,1.747623,1.905915,1.81062,0,0,0,29.59898,0,0.1582926,-0.1582926,38.83322,99.57217,0.1397886,1.991682,1.398098,0,31.3466
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8607962,66.21909,63.36722,0,0,0,0,0,0,0,0.6849155,0,0,0.8607962,0,0,0,0,0.1758806,29.44069,0.1758806,0,0.1758806,39.00008,100,0.1397855,0,0.6886369,0,30.30148
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1397855,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1397855,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1397855,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1397855,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1397855,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1397855,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1397855,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1397855,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1397855,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1397855,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1397855,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1397855,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2536312,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,0.2536312,0,0,0,0,20.15445,11.45997,0.2536312,0,0.2536312,20.1205,51.59093,0.1397811,0,0.202905,0,11.7136
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.588483,48.62222,43.95254,3.723361,3.723361,0,0,0,3.723361,42.66261,0,4.440892E-16,0,1.588483,3.919327,3.723361,0,0,19.90082,11.68824,0,2.330844,-2.330844,17.66358,45.29113,0.1397811,4.095696,1.270786,0,13.27672
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.565976,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,2.565976,0,0,0,0,22.49065,9.357395,2.565976,0,2.565976,20.09788,51.53291,0.1397359,0,2.052781,0,11.92337
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.376093,68.29035,50.2131,6.981047,6.981047,0,-1,0,6.981047,77.00983,0,0,0,5.376093,7.348471,6.981047,0,0,19.92467,11.66677,0,1.972378,-1.972378,18.01881,46.20197,0.1397359,7.679152,4.300874,0,17.04287
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.973136,75.7994,54.57473,1.810066,1.810066,0,0,0,1.810066,329.9954,0,0,0,5.973136,1.905333,1.810066,0,0,22.1162,9.694396,4.067803,0,4.067803,21.87786,56.09697,0.1396645,1.991073,4.778509,0,15.66753
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.794379,67.17993,57.85831,6.263268,6.263268,0,0,0,6.263268,44.61534,0,0,0,2.794379,6.592914,6.263268,0,0,18.0484,13.35542,0,3.798536,-3.798536,17.87385,45.8303,0.1396645,6.889596,2.235503,0,16.1498
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.13254,79.18113,60.46936,9.134813,9.134813,12,0,3.372,9.134813,56.18659,-4.440892E-16,0,0,5.13254,0,0,2.865186,2.721927,22.269,9.556882,7.854467,0,7.854467,25.32526,64.93642,0.1398,10.0483,4.106032,12,14.68942
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.518785,83.97457,63.09029,4.477815,4.477815,11.86689,0,3.338323,4.477815,123.2473,0,0,0,5.518785,0,0,7.389075,7.019621,14.41453,16.6259,12.53841,0,12.53841,37.22023,95.4363,0.1398928,4.925596,4.415029,12,22.14469
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.581131,77.29491,64.42548,5.353554,5.353554,0,-1,0,5.353554,66.89259,0,0,0,3.581131,5.63532,5.353554,0,0,1.876122,27.91047,0,2.054189,-2.054189,35.05493,89.88425,0.1398928,5.888909,2.864904,0,31.4916
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.943738,74.99055,64.59361,3.095186,3.095186,0,0,0,3.095186,95.10696,0,0,0,2.943738,3.25809,3.095186,0,0,4.158554,25.85628,0,0.3143531,-0.3143531,34.72357,89.03461,0.1398928,3.404705,2.35499,0,28.80002
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.930969,75.17753,64.8112,4.655806,4.655806,0,0,0,4.655806,62.953,0,0,0,2.930969,4.900848,4.655806,0,0,4.507835,25.54193,0,1.969879,-1.969879,32.64714,83.71043,0.1398928,5.121386,2.344775,0,28.47289
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.589665,68.84262,63.47601,0,0,0,0,0,0,0,0,0,0,1.589665,0,0,0,0,6.69659,23.57205,1.589665,0,1.589665,34.15522,87.57732,0.1398649,0,1.271732,0,25.16171
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,5.106925,25.00275,0,5.011009,-5.011009,28.87316,74.03358,0.1398649,5.236505,0,0,25.00275
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,10.67471,19.99174,0,4.568596,-4.568596,24.05743,61.6856,0.1398649,4.774183,0,0,19.99174
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,15.75093,15.42314,0,4.362225,-4.362225,19.45925,49.8954,0.1398649,4.558525,0,0,15.42314
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,20.59785,11.06092,0,7.341281,-7.341281,11.72085,30.05341,0.1398649,7.671639,0,0,11.06092
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,28.75483,3.719634,0,0.6610069,-0.6610069,11.02409,28.26685,0.1398649,0.6907521,0,0,3.719634
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,29.48928,3.058628,0,0.628085,-0.628085,10.36203,26.56926,0.1398649,0.6563488,0,0,3.058628
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,2.720815,2.309016,0,-1,0,2.309016,0,0,0.4117997,0.6838812,0,2.430542,2.309016,0,0,30.18715,2.430542,0,2.430542,-2.430542,7.800015,20,0.1398649,2.992897,0,0,2.430542
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398649,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398649,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398649,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398649,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398649,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6016009,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,0.6016009,0,0,0,0,32.88775,0,0.6016009,0,0.6016009,8.370745,21.4634,0.1398544,0,0.4812807,0,0.6016009
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.565599,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,2.565599,0,0,0,0,32.28615,0.5414408,2.565599,0,2.565599,10.80469,27.70427,0.1398094,0,2.052479,0,3.10704
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.934206,57.94921,45.64378,3.885597,3.885597,11.85597,0,3.335561,3.885597,101.251,0,0,0,3.934206,0,0,7.970376,7.571857,29.72055,2.85048,11.50606,0,11.50606,21.72029,55.69296,0.1399197,4.274157,3.147365,12,6.784687
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.133458,71.29101,50.2131,4.519585,4.519585,0,-1,0,4.519585,135.7084,0,0,0,6.133458,4.757458,4.519585,0,0,18.21449,13.20594,1.376,0,1.376,23.02568,59.0401,0.1398956,4.971543,4.906766,0,19.3394
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.74616,70.9313,54.66374,6.303012,6.303012,0,0,0,6.303012,75.29987,0,0,0,4.74616,6.63475,6.303012,0,0,16.83849,14.44434,0,1.88859,-1.88859,21.03493,53.93562,0.1398956,6.933313,3.796928,0,19.1905
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.537263,77.96825,57.96711,6.151661,6.151661,0,0,0,6.151661,90.01249,0,0,0,5.537263,6.475433,6.151661,0,0,18.93692,12.55575,0,0.9381695,-0.9381695,20.04602,51.39994,0.1398956,6.766828,4.429811,0,18.09301
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.900482,87.49471,60.63749,3.746654,3.746654,0,0,0,3.746654,184.1772,0,0,0,6.900482,3.943847,3.746654,0,0,19.97933,11.61758,2.956635,0,2.956635,22.85093,58.59201,0.1398438,4.12132,5.520385,0,18.51806
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.423865,88.45605,63.25842,4.131765,4.131765,0,0,0,4.131765,155.4751,0,0,0,6.423865,4.349226,4.131765,0,0,17.0227,14.27855,2.074638,0,2.074638,24.8191,63.6386,0.1398075,4.544942,5.139092,0,20.70241
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.853476,92.27525,64.53427,1.821174,1.821174,0,-1,0,1.821174,376.3218,0,0,0,6.853476,1.917026,1.821174,0,0,14.94806,16.14572,4.93645,0,4.93645,29.50223,75.6466,0.1397212,2.003292,5.482781,0,22.9992
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.6663,86.59734,64.70241,0,0,0,0,0,0,0,0,0,0,5.6663,0,0,0,0,10.01161,20.58853,5.6663,0,5.6663,34.87775,89.42996,0.1396224,0,4.53304,0,26.25483
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.848544,78.92297,64.92,5.26931,5.26931,0,0,0,5.26931,73.03697,0,8.881784E-16,0,3.848544,5.546641,5.26931,0,0,4.34531,25.6882,0,1.698097,-1.698097,33.0878,84.84035,0.1396224,5.79624,3.078835,0,29.53674
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.670745,69.24141,63.5848,2.889838,2.889838,0,0,0,2.889838,57.81446,0,0,0,1.670745,3.041935,2.889838,0,0,6.232085,23.9901,0,1.371191,-1.371191,31.64244,81.1343,0.1396224,3.178822,1.336596,0,25.66085
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.75563,22.61891,0,0,0,31.64244,81.1343,0.1396224,0,0,0,22.61891
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,7.75563,22.61891,0,1.265587,-1.265587,30.3084,77.71368,0.1396224,1.322539,0,0,22.61891
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.161839,21.35332,0,1.666378,-1.666378,28.55188,73.2098,0.1396224,1.741365,0,0,21.35332
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.01337,19.68694,0,6.236946,-6.236946,21.97756,56.35261,0.1396224,6.517608,0,0,19.68694
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.94331,13.45,0,1.873295,-1.873295,20.00293,51.28947,0.1396224,1.957593,0,0,13.45
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.02475,11.5767,0,0.9530715,-0.9530715,18.99831,48.71351,0.1396224,0.9959598,0,0,11.5767
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.08372,10.62363,0,1.234147,-1.234147,17.6974,45.37786,0.1396224,1.289684,0,0,10.62363
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.45499,9.389486,0,0.9180648,-0.9180648,16.72968,42.89652,0.1396224,0.9593778,0,0,9.389486
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.47506,8.471421,0,0.2421909,-0.2421909,16.47439,42.24193,0.1396224,0.2530895,0,0,8.471421
