Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,23.74416,8.22923,0,0.6524071,-0.6524071,15.78669,40.47861,0.1396224,0.6817654,0,0,8.22923
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.46906,7.576823,0,0.6939898,-0.6939898,15.05516,38.60289,0.1396224,0.7252192,0,0,7.576823
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,25.24016,6.882833,0,0.6626281,-0.6626281,14.35669,36.81195,0.1396224,0.6924463,0,0,6.882833
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1730261,44.72551,44.22947,0.4252317,0.4252317,0,0,0,0.4252317,40.68983,0,0,0,0.1730261,0.4476123,0.4252317,0,0,25.97641,6.220205,0,0.2745863,-0.2745863,14.06725,36.0698,0.1396224,0.4677549,0.1384209,0,6.393231
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.514162,48.16302,43.72506,0.7313628,0.7313628,0,0,0,0.7313628,207.033,0,0,0,1.514162,0.7698556,0.7313628,0,0,26.28151,5.945619,0.7443068,0,0.7443068,14.77336,37.88033,0.1396094,0.804499,1.21133,0,7.459782
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.863558,57.65459,45.59433,5.557222,5.557222,0,0,0,5.557222,69.52319,0,0,0,3.863558,5.849708,5.557222,0,0,25.5372,6.615495,0,1.986149,-1.986149,12.67977,32.51218,0.1396094,6.112945,3.090847,0,10.47905
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.850301,70.1515,50.2131,3.596798,3.596798,0,-1,0,3.596798,162.653,0,0,0,5.850301,3.786103,3.596798,0,0,27.74404,4.629346,2.064198,0,2.064198,14.63805,37.53337,0.1395734,3.956477,4.680241,0,10.47965
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.667497,78.98437,54.7132,4.572727,4.572727,0,0,0,4.572727,145.8101,0,0,0,6.667497,4.813397,4.572727,0,0,25.67984,6.487124,1.8541,0,1.8541,16.397,42.0435,0.1395411,5.03,5.333997,0,13.15462
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.50456,87.21947,58.0759,1.669573,1.669573,0,0,0,1.669573,449.4898,0,0,0,7.50456,1.757445,1.669573,0,0,23.82574,8.155814,5.747115,0,5.747115,21.84919,56.02345,0.139441,1.83653,6.003649,0,15.66037
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.133571,88.82076,60.75618,1.694861,1.694861,0,0,0,1.694861,420.8942,0,0,0,7.133571,1.784064,1.694861,0,0,18.07862,13.32822,5.349507,0,5.349507,26.92418,69.03622,0.139348,1.864347,5.706857,0,20.46179
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.880197,85.97579,63.36722,0,0,0,0,0,0,0,0,0,0,5.880197,0,0,0,0,12.72912,18.14277,5.880197,0,5.880197,32.50262,83.33989,0.139246,0,4.704157,0,24.02297
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.797709,87.21706,64.70241,0.5877247,0.5877247,0,-1,0,0.5877247,986.4666,0,0,0,5.797709,0.6186576,0.5877247,0,0,6.848919,23.43495,5.179051,0,5.179051,37.4159,95.93802,0.1391562,0.6464972,4.638167,0,29.23266
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.088576,79.85349,64.87054,4.106969,4.106969,0,0,0,4.106969,99.55215,8.881784E-16,0,0,4.088576,4.323125,4.106969,0,0,1.669868,28.0961,0,0.2345494,-0.2345494,37.16867,95.30408,0.1391562,4.517666,3.270861,0,32.18467
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.765917,71.09881,65.03868,1.911773,1.911773,0,0,0,1.911773,92.37062,0,0,0,1.765917,2.012393,1.911773,0,0,1.930479,27.86155,0,0.246476,-0.246476,36.90886,94.6379,0.1391562,2.102951,1.412734,0,29.62746
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.250308,67.89577,63.70349,2.106538,2.106538,0,0,0,2.106538,59.35368,0,4.440892E-16,0,1.250308,2.217408,2.106538,0,0,2.204341,27.61507,0,0.9671006,-0.9671006,35.88944,92.02402,0.1391562,2.317192,1.000246,0,28.86538
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,3.278897,26.64797,0,1.472437,-1.472437,34.33736,88.04433,0.1391562,1.538696,0,0,26.64797
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,4.914938,25.17553,0,0.8020557,-0.8020557,33.49192,85.87654,0.1391562,0.8381482,0,0,25.17553
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.806111,24.37348,0,0,0,33.49192,85.87654,0.1391562,0,0,0,24.37348
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,5.806111,24.37348,0,1.238026,-1.238026,32.18692,82.53041,0.1391562,1.293737,0,0,24.37348
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,7.181695,23.13545,0,0.8154864,-0.8154864,31.32733,80.32632,0.1391562,0.8521833,0,0,23.13545
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,8.08779,22.31997,0,0.4645262,-0.4645262,30.83767,79.07079,0.1391562,0.4854299,0,0,22.31997
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,8.603931,21.85544,0,1.378574,-1.378574,29.38453,75.3448,0.1391562,1.44061,0,0,21.85544
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,10.13568,20.47687,0,0.4997968,-0.4997968,28.8577,73.99394,0.1391562,0.5222876,0,0,20.47687
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,10.69101,19.97707,0,0.7968158,-0.7968158,28.01778,71.84032,0.1391562,0.8326724,0,0,19.97707
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,11.57636,19.18025,0,0.2036654,-0.2036654,27.8031,71.28985,0.1391562,0.2128304,0,0,19.18025
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,11.80266,18.97659,0,1.86186,-1.86186,25.84052,66.25762,0.1391562,1.945644,0,0,18.97659
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,13.87139,17.11473,0,0.7889625,-0.7889625,25.00888,64.12521,0.1391562,0.8244659,0,0,17.11473
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2633256,44.84651,44.091,0.569987,0.569987,0,0,0,0.569987,46.19852,0,0,0,0.2633256,0.5999863,0.569987,0,0,14.74801,16.32577,0,0.3366607,-0.3366607,24.65401,63.21529,0.1391562,0.6269857,0.2106604,0,16.58909
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.060054,49.68462,43.5866,2.283328,2.283328,0,0,0,2.283328,90.22153,0,0,0,2.060054,2.403503,2.283328,0,0,15.12208,15.98911,0,0.3434496,-0.3434496,24.29198,62.28702,0.1391562,2.511661,1.648043,0,18.04916
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.483431,59.69726,45.50532,4.446808,4.446808,0,0,0,4.446808,100.8236,0,0,0,4.483431,4.680851,4.446808,0,0,15.50369,15.64566,0,0.1974194,-0.1974194,24.08389,61.75343,0.1391562,4.891489,3.586745,0,20.12909
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.832946,70.04769,50.18343,4.348384,4.348384,0,-1,0,4.348384,134.1405,0,0,0,5.832946,4.577247,4.348384,0,0,15.72305,15.44824,1.2557,0,1.2557,25.27515,64.80795,0.1391344,4.783223,4.666357,0,21.28118
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.123473,76.63989,54.74287,3.715274,3.715274,0,0,0,3.715274,164.8189,0,0,0,6.123473,3.910815,3.715274,0,0,14.46735,16.57837,2.212658,0,2.212658,27.37426,70.19027,0.1390961,4.086802,4.898778,0,22.70184
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.123676,80.79987,58.19458,8.39539,8.39539,12,0,3.372,8.39539,72.94094,0,0,0,6.123676,0,0,3.604611,3.42438,12.25469,18.56976,9.548057,0,9.548057,36.43234,93.41607,0.1392455,9.234928,4.898941,12,24.69343
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.628479,81.80505,60.86497,3.276603,3.276603,0,0,0,3.276603,171.7778,0,0,0,5.628479,3.449056,3.276603,0,0,2.706632,27.16301,2.179422,0,2.179422,38.49992,98.71755,0.1392078,3.604264,4.502783,0,32.79149
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.737327,80.98933,63.47601,0,0,0,0,0,0,0,4.210117,0,0,4.737327,0,0,0,0,0.5272101,29.12449,0.5272101,0,0.5272101,39.00008,100,0.1391987,0,3.789861,0,33.86182
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.105953,79.85841,64.8112,0,0,0,-1,0,0,0,4.105953,0,0,4.105953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391987,0,3.284762,0,33.70493
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.778572,78.7048,64.97934,0,0,0,0,0,0,0,3.778572,0,0,3.778572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391987,0,3.022858,0,33.37755
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.553751,74.10784,65.14748,6.393154,6.393154,0,0,0,6.393154,39.94509,0,8.881784E-16,0,2.553751,6.729636,6.393154,0,0,0,29.59898,0,4.175885,-4.175885,34.59831,88.71343,0.1391987,7.032469,2.043001,0,32.15273
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.46561,68.75703,63.81228,4.264414,4.264414,0,0,0,4.264414,34.36839,0,0,0,1.46561,4.488856,4.264414,0,0,4.639872,25.42309,0,3.023246,-3.023246,31.41153,80.54222,0.1391987,4.690855,1.172488,0,26.8887
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.999034,22.39985,0,0,0,31.41153,80.54222,0.1391987,0,0,0,22.39985
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.999034,22.39985,0,1.382538,-1.382538,29.9542,76.8055,0.1391987,1.444752,0,0,22.39985
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.535188,21.01731,0,5.866737,-5.866737,23.77012,60.94891,0.1391987,6.130741,0,0,21.01731
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.05379,15.15057,0,3.850252,-3.850252,19.7116,50.54246,0.1391987,4.023513,0,0,15.15057
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.33184,11.30032,0,0.3371916,-0.3371916,19.35617,49.6311,0.1391987,0.3523653,0,0,11.30032
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.7065,10.96313,0,0.05632387,-0.05632387,19.2968,49.47887,0.1391987,0.05885845,0,0,10.96313
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.76908,10.90681,0,0.5034336,-0.5034336,18.76613,48.11819,0.1391987,0.5260882,0,0,10.90681
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.32845,10.40337,0,1.037762,-1.037762,17.67224,45.31333,0.1391987,1.084461,0,0,10.40337
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.48152,9.36561,0,1.20433,-1.20433,16.40276,42.05827,0.1391987,1.258525,0,0,9.36561
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.81967,8.16128,0,1.998552,-1.998552,14.2961,36.6566,0.1391987,2.088487,0,0,8.16128
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.04028,6.162728,0,0.7529007,-0.7529007,13.50247,34.62166,0.1391987,0.7867813,0,0,6.162728
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.87683,5.409827,0,2.371998,-2.371998,11.00217,28.21063,0.1391987,2.478738,0,0,5.409827
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2554121,44.68459,43.95254,0.693426,0.693426,0,0,0,0.693426,36.83337,0,0,0,0.2554121,0.7299221,0.693426,0,0,29.51239,3.037829,0,0.4745099,-0.4745099,10.50199,26.92813,0.1391987,0.7627685,0.2043297,0,3.293241
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.461442,50.78711,43.44813,1.261729,1.261729,0,0,0,1.261729,195.0848,0,0,0,2.461442,1.328136,1.261729,0,0,30.03962,2.563319,1.133306,0,1.133306,11.57714,29.68491,0.1391791,1.387902,1.969153,0,5.024761
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.146664,58.40701,45.39652,3.576597,3.576597,0,0,0,3.576597,115.9388,0,0,0,4.146664,3.764839,3.576597,0,0,28.90631,3.583294,0.3818241,0,0.3818241,11.93937,30.61371,0.1391725,3.934257,3.317331,0,7.729958
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.036912,63.21844,50.12409,0,0,0,-1,0,0,0,0,0,0,4.036912,0,0,0,0,28.52449,3.926936,4.036912,0,4.036912,15.76912,40.43356,0.1391027,0,3.22953,0,7.963848
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.815724,67.53346,54.77254,0,0,0,0,0,0,0,0,0,0,3.815724,0,0,0,0,24.48758,7.560157,3.815724,0,3.815724,19.38903,49.71537,0.1390368,0,3.052579,0,11.37588
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.561191,78.3974,58.24404,3.112019,3.112019,0,0,0,3.112019,178.7004,0,0,0,5.561191,3.27581,3.112019,0,0,20.67186,10.99431,2.285382,0,2.285382,21.55714,55.2746,0.1389974,3.423221,4.448953,0,16.5555
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.918065,93.21819,60.91442,2.908574,2.908574,0,0,0,2.908574,272.2318,0,0,0,7.918065,3.061657,2.908574,0,0,18.38647,13.05115,4.856408,0,4.856408,26.16433,67.08789,0.1389137,3.199432,6.334452,0,20.96922
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.085212,92.26018,63.5848,3.354669,3.354669,0,0,0,3.354669,211.2045,0,0,0,7.085212,3.53123,3.354669,0,0,13.53007,17.42192,3.553982,0,3.553982,29.53593,75.73301,0.1388525,3.690136,5.668169,0,24.50713
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.938636,93.16613,64.87054,3.361538,3.361538,0,-1,0,3.361538,206.4125,0,0,0,6.938636,3.538461,3.361538,0,0,9.976086,20.6205,3.400175,0,3.400175,32.76162,84.00399,0.138794,3.697692,5.550909,0,27.55914
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.559305,86.5041,65.03868,0,0,0,0,0,0,0,0,0,0,5.559305,0,0,0,0,6.57591,23.68066,5.559305,0,5.559305,38.03564,97.52709,0.1386985,0,4.447443,0,29.23996
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.85514,75.30467,65.19692,4.686979,4.686979,0,0,0,4.686979,60.91643,0,0,0,2.85514,4.933662,4.686979,0,0,1.016606,28.68403,0,2.078522,-2.078522,35.84469,91.90927,0.1386985,5.155677,2.284112,0,31.53917
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.269195,68.07333,63.81228,0.361233,0.361233,0,0,0,0.361233,351.3508,0,0,0,1.269195,0.3802452,0.361233,0,0,3.326074,26.60551,0.8889499,0,0.8889499,36.68802,94.07166,0.1386832,0.3973563,1.015356,0,27.87471
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,0,1.995409,1.895639,2.437124,27.40557,1.895639,0,1.895639,38.48638,98.68283,0.1387201,11.00505,0,12,27.40557
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0.5414854,29.11164,0,5.301825,-5.301825,32.89777,84.35307,0.1387201,5.540407,0,0,29.11164
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,6.432402,23.80982,0,8.8,-8.8,23.62175,60.56847,0.1387201,10.35785,0,0,23.80982
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,16.21018,15.00982,0,1.562505,-1.562505,21.97473,56.34534,0.1387201,1.632818,0,0,15.00982
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.9463,13.44731,0,0,0,21.97473,56.34534,0.1387201,0,0,0,13.44731
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.9463,13.44731,0,1.830345,-1.830345,20.04537,51.39829,0.1387201,1.912711,0,0,13.44731
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.98001,11.61697,0,0.4389068,-0.4389068,19.58272,50.21201,0.1387201,0.4586577,0,0,11.61697
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,20.46769,11.17806,0,0.7686218,-0.7686218,18.77253,48.13459,0.1387201,0.8032098,0,0,11.17806
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,21.32171,10.40944,0,0.08707029,-0.08707029,18.68075,47.89925,0.1387201,0.09098846,0,0,10.40944
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,21.41846,10.32237,0,1.042792,-1.042792,17.58155,45.0808,0.1387201,1.089717,0,0,10.32237
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.57711,9.279575,0,0.9009453,-0.9009453,16.63187,42.64573,0.1387201,0.9414878,0,0,9.279575
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.57817,8.37863,0,0.6264261,-0.6264261,15.97156,40.95263,0.1387201,0.6546152,0,0,8.37863
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.106658,44.11867,43.81407,1.323287,1.323287,0,0,0,1.323287,8.06008,0,2.220446E-16,0,0.106658,1.392934,1.323287,0,0,24.27419,7.752204,0,1.286276,-1.286276,14.6157,37.47608,0.1387201,1.455616,0.08532642,0,7.858862
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8817114,45.85578,43.30967,0.03181692,0.03181692,0,0,0,0.03181692,2771.203,0,0,0,0.8817114,0.03349149,0.03181692,0,0,25.70339,6.465928,0.8482199,0,0.8482199,15.42039,39.53939,0.1387056,0.03499861,0.7053691,0,7.347639
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6569213,47.2012,45.28773,7.142283,7.142283,12,0,3.372,7.142283,9.197638,-8.881784E-16,0,0,0.6569213,0,0,4.857717,4.614831,24.85517,7.229325,5.271752,0,5.271752,20.42162,52.36302,0.1388057,7.856511,0.525537,12,7.886247
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.198942,56.92461,50.09442,0.6320528,0.6320528,0,-1,0,0.6320528,347.9048,0,0,0,2.198942,0.6653188,0.6320528,0,0,19.58342,11.9739,1.533623,0,1.533623,21.87654,56.09358,0.1387794,0.6952581,1.759154,0,14.17284
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.440241,59.35033,54.80221,0,0,0,0,0,0,0,0,0,0,1.440241,0,0,0,0,18.04979,13.35416,1.440241,0,1.440241,23.24287,59.59699,0.1387547,0,1.152193,0,14.7944
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.381804,66.19299,58.30338,3.832354,3.832354,0,0,0,3.832354,62.14991,0,4.440892E-16,0,2.381804,4.034057,3.832354,0,0,16.60955,14.65038,0,1.652252,-1.652252,21.50125,55.13129,0.1387547,4.215589,1.905443,0,17.03218
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.062497,64.5109,61.0331,0,0,0,0,0,0,0,0,0,0,1.062497,0,0,0,0,18.44539,12.99813,1.062497,0,1.062497,22.50922,57.71583,0.1387364,0,0.8499978,0,14.06063
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.943086,70.27219,63.64415,0.8232134,0.8232134,0,0,0,0.8232134,236.0368,0,0,0,1.943086,0.8665404,0.8232134,0,0,17.38289,13.95438,1.076546,0,1.076546,23.53052,60.33455,0.138718,0.9055347,1.554469,0,15.89746
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.871421,71.35419,64.92,0,0,0,-1,0,0,0,0,0,0,1.871421,0,0,0,0,16.30634,14.92327,1.871421,0,1.871421,25.30591,64.88681,0.1386859,0,1.497137,0,16.79469
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.276647,69.41591,65.08813,0.4533779,0.4533779,0,0,0,0.4533779,281.5857,0,0,0,1.276647,0.4772398,0.4533779,0,0,14.43492,16.60755,0.7994074,0,0.7994074,26.06429,66.83138,0.1386722,0.4987157,1.021318,0,17.88419
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.509758,70.41141,65.25626,5.101454,5.101454,0,0,0,5.101454,29.59466,0,0,0,1.509758,5.369952,5.101454,0,0,13.63552,17.32701,0,3.860194,-3.860194,21.99529,56.39807,0.1386722,5.611599,1.207806,0,18.83677
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9170544,66.9151,63.86173,3.711027,3.711027,0,0,0,3.711027,24.71161,0,4.440892E-16,0,0.9170544,3.906344,3.711027,0,0,17.92462,13.46682,0,2.98929,-2.98929,18.8443,48.31863,0.1386722,4.082129,0.7336435,0,14.38387
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24605,10.47753,0,0,0,18.8443,48.31863,0.1386722,0,0,0,10.47753
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,21.24605,10.47753,0,1.960323,-1.960323,16.77794,43.02027,0.1386722,2.048538,0,0,10.47753
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,9.333835,8.091347,0,-1,0,8.091347,0,0,1.242489,2.175872,0,8.517206,8.091347,0,0,23.42419,8.517206,0,8.517206,-8.517206,7.800015,20,0.1386722,10.26722,0,0,8.517206
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,5.866168,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.866168,6.452784,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,6.452784,0,0,8.426001E-16
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,0.8345029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8345029,0.9179533,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,0.9179533,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,1.064696,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.064696,1.171166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,1.171166,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,2.225754,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225754,2.44833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,2.44833,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,1.24385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24385,1.368235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,1.368235,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,1.509206,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.509206,1.660127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,1.660127,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,1.750288,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.750288,1.925317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,1.925317,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,1.393433,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.393433,1.532777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386722,1.532777,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1387886,1.847066,0,12,8.426001E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1447918,44.10887,43.69539,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.89701,1.776357E-15,0,0,0.1447918,0,0,8.8,8.36,24.52775,7.524,8.504792,0,8.504792,23.79936,61.02388,0.1388802,1.14608,0.1158334,12,7.668792
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.128176,46.4413,43.1712,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.18757,0,0,0,1.128176,0,0,8.098913,7.693967,16.02296,15.17831,8.822144,0,8.822144,32.16878,82.48389,0.1390201,3.629956,0.9025408,12,16.30649
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.787578,50.51915,45.19872,0.02626094,0.02626094,0,0,0,0.02626094,6806.985,0,0,0,1.787578,0.0276431,0.02626094,0,0,7.200819,23.11824,1.759935,0,1.759935,33.8384,86.76496,0.13899,0.02888704,1.430063,0,24.90582
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.720268,62.04338,50.07464,3.775783,3.775783,0,-1,0,3.775783,98.52973,0,0,0,3.720268,3.974508,3.775783,0,0,5.440883,24.70218,0,0.2542396,-0.2542396,33.57041,86.0778,0.13899,4.153361,2.976215,0,28.42245
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.669069,70.78891,54.80221,4.962693,4.962693,0,0,0,4.962693,94.08338,0,0,0,4.669069,5.223887,4.962693,0,0,5.723372,24.44794,0,0.554818,-0.554818,32.98558,84.57825,0.13899,5.458962,3.735255,0,29.11701
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.926919,75.81214,58.30338,0,0,0,0,0,0,0,0,0,0,4.926919,0,0,0,0,6.339836,23.89313,4.926919,0,4.926919,37.65967,96.56306,0.1389057,0,3.941535,0,28.82005
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.077289,88.89256,61.0331,0,0,0,0,0,0,0,5.664372,0,0,7.077289,0,0,0,0,1.412917,28.32735,1.412917,0,1.412917,39.00008,100,0.1388816,0,5.661831,0,35.40464
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.593587,84.98087,63.64415,6.590313,6.590313,0,0,0,6.590313,84.87589,0,0,0,5.593587,6.937172,6.590313,0,0,0,29.59898,0,1.343585,-1.343585,37.58382,96.36856,0.1388816,7.249345,4.47487,0,35.19257
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.641071,74.25633,64.97934,2.25536,2.25536,0,-1,0,2.25536,117.102,0,0,0,2.641071,2.374063,2.25536,0,0,1.492872,28.25539,0.2670074,0,0.2670074,37.83712,97.01807,0.138877,2.480896,2.112856,0,30.89646
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.098324,76.18924,65.14748,0,0,0,0,0,0,0,1.872459,0,0,3.098324,0,0,0,0,1.225865,28.4957,1.225865,0,1.225865,39.00008,100,0.1388561,0,2.478659,0,31.59402
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.090582,72.50498,65.25626,0,0,0,0,0,0,0,2.090582,0,0,2.090582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388561,0,1.672465,0,31.68956
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.555288,69.18462,63.92107,1.958855,1.958855,0,0,0,1.958855,79.39782,0,0,0,1.555288,2.061952,1.958855,0,0,0,29.59898,0,0.5066645,-0.5066645,38.46601,98.63059,0.1388561,2.15474,1.24423,0,31.15427
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5629605,29.09231,0,2.83531,-2.83531,35.47733,90.96732,0.1388561,2.962898,0,0,29.09231
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.713305,26.257,0,8.527081,-8.527081,26.489,67.92036,0.1388561,8.910799,0,0,26.257
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.18784,17.72992,0,1.640377,-1.640377,24.75989,63.48676,0.1388561,1.714194,0,0,17.72992
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01048,16.08955,0,0,0,24.75989,63.48676,0.1388561,0,0,0,16.08955
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.01048,16.08955,0,1.552379,-1.552379,23.12354,59.291,0.1388561,1.622236,0,0,16.08955
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.73534,14.53717,0,0.8021557,-0.8021557,22.27799,57.12294,0.1388561,0.8382527,0,0,14.53717
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.62663,13.73501,0,0.7088507,-0.7088507,21.5308,55.20706,0.1388561,0.7407489,0,0,13.73501
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.41424,13.02616,0,1.154617,-1.154617,20.31372,52.08636,0.1388561,1.206575,0,0,13.02616
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.69715,11.87154,0,0.9398417,-0.9398417,19.32304,49.54616,0.1388561,0.9821346,0,0,11.87154
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.74142,10.9317,0,0.5204828,-0.5204828,18.7744,48.1394,0.1388561,0.5439045,0,0,10.9317
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31973,10.41122,0,0,0,18.7744,48.1394,0.1388561,0,0,0,10.41122
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.31973,10.41122,0,1.150062,-1.150062,17.56213,45.03102,0.1388561,1.201815,0,0,10.41122
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6810066,45.54927,43.5866,0.2361424,0.2361424,0,0,0,0.2361424,288.3881,0,0,0,0.6810066,0.248571,0.2361424,0,0,22.59758,9.261158,0.4324356,0,0.4324356,17.97238,46.08293,0.1388487,0.2597567,0.5448053,0,9.942164
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.900877,51.76759,43.06241,2.592127,2.592127,0,0,0,2.592127,111.9111,0,0,0,2.900877,2.728555,2.592127,0,0,22.16514,9.650351,0.1723223,0,0.1723223,18.13586,46.50211,0.1388457,2.85134,2.320702,0,12.55123
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.030609,61.17728,45.08992,3.265903,3.265903,0,0,0,3.265903,154.0342,0,0,0,5.030609,3.437793,3.265903,0,0,21.99282,9.80544,1.592816,0,1.592816,19.64693,50.37666,0.1388185,3.592494,4.024487,0,14.83605
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.030767,74.81448,50.0153,4.453088,4.453088,0,-1,0,4.453088,157.8852,0,0,0,7.030767,4.687461,4.453088,0,0,20.4,11.23897,2.343306,0,2.343306,21.86999,56.07679,0.1387785,4.898396,5.624614,0,18.26974
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.94193,80.3364,54.80221,0,0,0,0,0,0,0,0,0,0,6.94193,0,0,0,0,18.0567,13.34795,6.94193,0,6.94193,28.45568,72.96315,0.1386602,0,5.553544,0,20.28988
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.941984,89.87917,58.36272,7.262171,7.262171,0,0,0,7.262171,109.361,0,0,0,7.941984,7.644391,7.262171,0,0,11.11477,19.59569,0.2975934,0,0.2975934,28.73801,73.68705,0.1386551,7.988388,6.353587,0,27.53767
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.995443,93.88549,61.08256,1.313102,1.313102,0,0,0,1.313102,608.8971,0,0,0,7.995443,1.382213,1.313102,0,0,10.81717,19.86352,6.61323,0,6.61323,35.01187,89.77383,0.1385426,1.444413,6.396354,0,27.85896
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.431623,94.30006,63.70349,4.583055,4.583055,0,0,0,4.583055,162.1544,0,0,0,7.431623,4.824268,4.583055,0,0,4.203944,25.81543,2.607355,0,2.607355,37.48542,96.11627,0.1384982,5.04136,5.945298,0,33.24705
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.886175,87.97863,64.97934,5.952641,5.952641,0,-1,0,5.952641,98.88342,8.881784E-16,0,0,5.886175,6.265938,5.952641,0,0,1.596589,28.16205,0,0.3797632,-0.3797632,37.08511,95.08985,0.1384982,6.547905,4.70894,0,34.04822
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.122338,84.63271,65.14748,2.918502,2.918502,0,0,0,2.918502,175.5126,0.03168237,0,0,5.122338,3.072108,2.918502,0,0,2.018548,27.78228,2.018548,0,2.018548,39.00008,100,0.138464,3.210352,4.097871,0,32.90462
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.709887,78.80154,65.31561,2.764473,2.764473,0,0,0,2.764473,134.1987,0.7999148,0,0,3.709887,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.138464,3.04092,2.967909,0,33.30886
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.448498,68.80996,63.92107,9.580847,9.580847,8.204773,0,2.411808,9.580847,15.11869,4.440892E-16,0,0,1.448498,1.448498,1.376074,0,0,0,29.59898,0,0,0,39.00008,100,0.138464,10.53893,1.158799,12,31.04748
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.138464,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.138464,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.138464,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.138464,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.138464,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.138464,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.138464,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.138464,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.138464,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.138464,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.138464,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.138464,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5240985,44.95285,43.44813,1.161503,1.161503,0,0,0,1.161503,45.12244,0,0,0,0.5240985,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6985361,-0.6985361,12.80593,32.83565,0.138464,1.277653,0.4192788,0,5.97166
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.135936,49.22777,42.92395,0,0,0,0,0,0,0,0,0,0,2.135936,0,0,0,0,27.61106,4.749025,2.135936,0,2.135936,14.83225,38.03135,0.1384277,0,1.708748,0,6.884961
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.642414,52.94294,44.95146,0.7985577,0.7985577,0,0,0,0.7985577,330.8983,0,0,0,2.642414,0.8405871,0.7985577,0,0,25.47512,6.671367,1.801827,0,1.801827,16.54162,42.41432,0.1383971,0.8784135,2.113931,0,9.313781
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.133471,59.85586,49.92629,0,0,0,-1,0,0,0,0,0,0,3.133471,0,0,0,0,23.6733,8.293012,3.133471,0,3.133471,19.51429,50.03654,0.1383439,0,2.506777,0,11.42648
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.325204,69.40383,54.74287,3.663656,3.663656,0,0,0,3.663656,118.0571,0,0,0,4.325204,3.85648,3.663656,0,0,20.53983,11.11314,0.4687243,0,0.4687243,19.95896,51.17672,0.138336,4.030021,3.460163,0,15.43834
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.996409,68.3858,58.30338,4.909774,4.909774,0,0,0,4.909774,61.02948,0,0,0,2.996409,5.168183,4.909774,0,0,20.0711,11.53499,0,2.171774,-2.171774,17.66971,45.30686,0.138336,5.400751,2.397128,0,14.5314
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.960284,71.19944,61.0331,0,0,0,0,0,0,0,0,0,0,2.960284,0,0,0,0,22.48418,9.363214,2.960284,0,2.960284,20.47808,52.50779,0.1382858,0,2.368227,0,12.3235
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.034863,74.37297,63.70349,2.252737,2.252737,0,0,0,2.252737,134.7189,0,0,0,3.034863,2.371302,2.252737,0,0,19.5239,12.02747,0.6635611,0,0.6635611,21.10759,54.12192,0.1382746,2.478011,2.427891,0,15.06233
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.813656,78.84734,64.97934,3.750614,3.750614,0,-1,0,3.750614,101.6808,0,0,0,3.813656,3.948015,3.750614,0,0,18.86034,12.62467,0,0.1343595,-0.1343595,20.96596,53.75877,0.1382746,4.125676,3.050925,0,16.43833
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.540007,77.93068,65.14748,1.373109,1.373109,0,0,0,1.373109,257.8097,0,0,0,3.540007,1.445378,1.373109,0,0,19.00963,12.49031,2.094629,0,2.094629,22.9531,58.85399,0.1382391,1.51042,2.832006,0,16.03032
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.473533,70.34461,65.31561,0,0,0,0,0,0,0,0,0,0,1.473533,0,0,0,0,16.915,14.37548,1.473533,0,1.473533,24.35102,62.43839,0.1382142,0,1.178826,0,15.84901
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.447935,65.3365,63.86173,0,0,0,0,0,0,0,0,0,0,0.447935,0,0,0,0,15.44146,15.70166,0.447935,0,0.447935,24.77597,63.528,0.1382066,0,0.358348,0,16.1496
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,14.99353,16.1048,0,6.51934,-6.51934,17.90398,45.90755,0.1382066,6.81271,0,0,16.1048
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,22.23724,9.585463,0,6.964035,-6.964035,10.56324,27.08518,0.1382066,7.277416,0,0,9.585463
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97506,2.621428,0,0,0,10.56324,27.08518,0.1382066,0,0,0,2.621428
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97506,2.621428,0,0,0,10.56324,27.08518,0.1382066,0,0,0,2.621428
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,29.97506,2.621428,0,1.768853,-1.768853,8.698709,22.30434,0.1382066,1.848451,0,0,2.621428
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,1.583245,0.8099462,0,-1,0,0.8099462,0,0,0.773299,0.9316235,0,0.8525749,0.8099462,0,0,31.94045,0.8525749,0,0.8525749,-0.8525749,7.800015,20,0.1382066,1.74157,0,0,0.8525749
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382066,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382066,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382066,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382066,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382066,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382899,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2439778,44.00593,43.30967,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.07977,1.776357E-15,0,0,0.2439778,0,0,8.8,8.36,24.52775,7.524,8.603978,0,8.603978,23.89346,61.26516,0.1383835,1.273143,0.1951823,12,7.767978
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.234547,46.33171,42.75581,1.202587,1.202587,10.00259,0,2.866655,1.202587,102.6576,0,0,0,1.234547,0,0,8.8,8.36,15.92378,15.26758,9.594547,0,9.594547,32.99564,84.60405,0.1384617,1.322846,0.9876378,12,16.50213
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.334518,51.82108,44.813,3.985796,3.985796,0,0,0,3.985796,58.57093,0,0,0,2.334518,4.195575,3.985796,0,0,6.329228,23.90267,0,1.861057,-1.861057,31.03392,79.57399,0.1384617,4.384376,1.867614,0,26.23719
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.90797,62.39088,49.78782,1.214936,1.214936,0,-1,0,1.214936,321.6605,0,0,0,3.90797,1.27888,1.214936,0,0,8.39707,22.04161,2.62909,0,2.62909,33.52809,85.96929,0.1384173,1.33643,3.126376,0,25.94958
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.32745,69.34596,54.68353,4.790494,4.790494,0,0,0,4.790494,90.33411,0,0,0,4.32745,5.042625,4.790494,0,0,5.76798,24.4078,0,0.7151752,-0.7151752,32.77423,84.03632,0.1384173,5.269543,3.46196,0,28.73525
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.246932,77.06734,58.24404,4.494374,4.494374,0,0,0,4.494374,116.7444,0,0,0,5.246932,4.73092,4.494374,0,0,6.562619,23.69262,0.5160117,0,0.5160117,33.26376,85.29153,0.1384086,4.943812,4.197546,0,28.93955
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.005996,75.20446,61.0331,0,0,0,0,0,0,0,0,0,0,4.005996,0,0,0,0,6.046607,24.15703,4.005996,0,4.005996,37.06418,95.03618,0.138341,0,3.204797,0,28.16303
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.953859,82.11965,63.64415,5.368828,5.368828,0,0,0,5.368828,92.27077,0,0,0,4.953859,5.651398,5.368828,0,0,2.040611,27.76243,0,0.6975392,-0.6975392,36.32891,93.15087,0.138341,5.905711,3.963087,0,32.71629
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.299613,80.85836,64.97934,4.418384,4.418384,0,-1,0,4.418384,97.3119,0,0,0,4.299613,4.65093,4.418384,0,0,2.815655,27.06489,0,0.3513168,-0.3513168,35.95859,92.20133,0.138341,4.860222,3.439691,0,31.3645
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.880091,83.48421,65.08813,4.027567,4.027567,0,0,0,4.027567,121.1672,0,0,0,4.880091,4.239544,4.027567,0,0,3.206007,26.71357,0.6405466,0,0.6405466,36.56627,93.75948,0.1383302,4.430324,3.904073,0,31.59366
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.792889,79.07256,65.25626,0,0,0,0,0,0,0,1.227429,0,0,3.792889,0,0,0,0,2.56546,27.29006,2.56546,0,2.56546,39.00008,100,0.1382869,0,3.034311,0,31.08295
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9137891,66.90399,63.86173,0,0,0,0,0,0,0,0.9137891,0,0,0.9137891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382869,0,0.7310313,0,30.51277
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382869,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1382869,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1382869,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1382869,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1382869,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1382869,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1382869,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1382869,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1382869,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1382869,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1382869,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1382869,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.636214,44.96832,43.14153,0.9231357,0.9231357,0,0,0,0.9231357,68.9188,0,0,0,0.636214,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3355078,-0.3355078,18.89305,48.44363,0.1382869,1.015449,0.5089712,0,11.4955
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.685493,50.58401,42.58768,2.555095,2.555095,0,0,0,2.555095,105.1034,0,0,0,2.685493,2.689574,2.555095,0,0,21.19466,10.52378,0,0.004081171,-0.004081171,18.88875,48.4326,0.1382869,2.810605,2.148394,0,13.20927
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.872229,60.14471,44.67453,4.120372,4.120372,0,0,0,4.120372,118.2473,0,0,0,4.872229,4.337234,4.120372,0,0,21.1992,10.5197,0.5349948,0,0.5349948,19.39629,49.73399,0.1382779,4.532409,3.897783,0,15.39193
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.622294,72.70403,49.7087,4.456412,4.456412,0,-1,0,4.456412,148.6015,0,0,0,6.622294,4.69096,4.456412,0,0,20.6642,11.00119,1.931334,0,1.931334,21.22852,54.43199,0.1382454,4.902053,5.297835,0,17.62349
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.116648,80.9317,54.63407,4.669998,4.669998,0,0,0,4.669998,152.3908,0,0,0,7.116648,4.915787,4.669998,0,0,18.73287,12.7394,2.200861,0,2.200861,23.31644,59.78562,0.1382083,5.136997,5.693318,0,19.85604
