Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.002415,90.04303,58.24404,1.813697,1.813697,0,0,0,1.813697,441.2212,0,0,0,8.002415,1.909154,1.813697,0,0,16.53201,14.72017,6.09326,0,6.09326,29.09701,74.60757,0.1381058,1.995066,6.401932,0,22.72258
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.799823,92.64206,60.97376,3.120199,3.120199,0,0,0,3.120199,249.9784,0,0,0,7.799823,3.28442,3.120199,0,0,10.43875,20.2041,4.515403,0,4.515403,33.3807,85.59136,0.1380299,3.432219,6.239859,0,28.00393
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.326283,88.45975,63.64415,0,0,0,0,0,0,0,0.4029376,0,0,6.326283,0,0,0,0,5.923346,24.26797,5.923346,0,5.923346,39.00008,100,0.1379305,0,5.061027,0,30.59425
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.198068,84.70457,64.92,5.668345,5.668345,0,-1,0,5.668345,91.70345,0,0,0,5.198068,5.96668,5.668345,0,0,0,29.59898,0,0.7686114,-0.7686114,38.18989,97.9226,0.1379305,6.23518,4.158454,0,34.79705
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.025976,84.13103,65.08813,0.9137955,0.9137955,0,0,0,0.9137955,550.011,3.210073,0,0,5.025976,0.96189,0.9137955,0,0,0.8540127,28.83037,0.8540127,0,0.8540127,39.00008,100,0.1379162,1.005175,4.020781,0,33.85634
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.547268,78.01453,65.19692,2.957552,2.957552,0,0,0,2.957552,119.9393,0.434055,0,0,3.547268,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1379162,3.253307,2.837814,0,33.14624
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.578928,69.15467,63.81228,5.946273,5.946273,0,0,0,5.946273,26.55323,0,8.881784E-16,0,1.578928,6.259234,5.946273,0,0,0,29.59898,0,4.680307,-4.680307,34.0666,87.35008,0.1379162,6.5409,1.263142,0,31.17791
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.200341,24.91867,0,6.696793,-6.696793,27.00756,69.25002,0.1379162,6.998148,0,0,24.91867
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.64122,18.22188,0,8.175974,-8.175974,18.38933,47.15203,0.1379162,8.543892,0,0,18.22188
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.72564,10.04591,0,2.702224,-2.702224,15.54093,39.84847,0.1379162,2.823824,0,0,10.04591
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72811,7.343681,0,0,0,15.54093,39.84847,0.1379162,0,0,0,7.343681
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72811,7.343681,0,0,0,15.54093,39.84847,0.1379162,0,0,0,7.343681
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.72811,7.343681,0,0.9362361,-0.9362361,14.55406,37.31802,0.1379162,0.9783668,0,0,7.343681
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.76837,6.407445,0,0.7400019,-0.7400019,13.77402,35.31794,0.1379162,0.7733019,0,0,6.407445
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.5906,5.667443,0,0.8642877,-0.8642877,12.86299,32.98195,0.1379162,0.9031806,0,0,5.667443
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.55091,4.803155,0,0.6628596,-0.6628596,12.16427,31.19037,0.1379162,0.6926883,0,0,4.803155
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.28742,4.140296,0,0.7564802,-0.7564802,11.36687,29.14576,0.1379162,0.7905219,0,0,4.140296
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.12796,3.383816,0,1.845444,-1.845444,9.421601,24.1579,0.1379162,1.928489,0,0,3.383816
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.17845,1.538371,0,0.7820762,-0.7820762,8.59722,22.04411,0.1379162,0.8172696,0,0,1.538371
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1998223,43.52212,42.95362,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.56488,1.776357E-15,0,0,0.1998223,0,0,8.8,8.36,32.04742,0.7562948,8.559822,0,8.559822,16.71778,42.86602,0.1380097,1.251386,0.1598578,12,0.9561171
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8725365,44.86388,42.3602,4.082791,4.082791,12,0,3.372,4.082791,21.37108,0,0,0,0.8725365,0,0,7.917209,7.521348,23.4876,8.460135,8.393885,0,8.393885,24.68092,63.28428,0.1381674,4.49107,0.6980292,12,9.332671
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6577659,46.38258,44.47673,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.37705,0,0,0,0.6577659,0,0,8.285798,7.871509,15.09372,16.01463,8.529274,0,8.529274,32.7725,84.03188,0.1383203,3.734018,0.5262128,12,16.6724
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.609025,57.71793,49.57024,5.31524,5.31524,0,-1,0,5.31524,49.08575,0,0,0,2.609025,5.594989,5.31524,0,0,6.564444,23.69098,0,2.985964,-2.985964,29.62502,75.96143,0.1383203,5.846764,2.08722,0,26.3
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.807026,60.28837,54.54506,1.52454,1.52454,0,0,0,1.52454,118.5293,0,0,0,1.807026,1.604779,1.52454,0,0,9.882182,20.70502,0.2022476,0,0.2022476,29.81689,76.4534,0.1383169,1.676994,1.445621,0,22.51204
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.352173,62.56045,58.19458,0,0,0,0,0,0,0,0,0,0,1.352173,0,0,0,0,9.679935,20.88704,1.352173,0,1.352173,31.09967,79.74258,0.1382943,0,1.081738,0,22.23921
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.551867,77.33691,60.97376,5.486689,5.486689,0,0,0,5.486689,82.962,8.881784E-16,0,0,4.551867,5.775462,5.486689,0,0,8.327762,22.10399,0,1.223595,-1.223595,29.80989,76.43546,0.1382943,6.035357,3.641493,0,26.65586
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.813395,86.00025,63.64415,1.184263,1.184263,0,0,0,1.184263,490.8873,0,0,0,5.813395,1.246592,1.184263,0,0,9.687311,20.8804,4.566803,0,4.566803,34.14234,87.54428,0.1382178,1.302689,4.650716,0,26.69379
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.829281,78.84452,64.92,5.256404,5.256404,0,-1,0,5.256404,72.84983,0,0,0,3.829281,5.533057,5.256404,0,0,5.120509,24.99052,0,1.703775,-1.703775,32.3464,82.93932,0.1382178,5.782044,3.063425,0,28.8198
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.894551,79.29943,65.08813,10.31983,10.31983,12,0,3.372,10.31983,37.73852,0,0,0,3.894551,0,0,1.680171,1.596162,7.013593,23.28675,5.490713,0,5.490713,37.55535,96.29557,0.138309,11.35181,3.115641,12,27.1813
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.841682,75.25314,65.19692,4.493115,4.493115,0,0,0,4.493115,63.24525,0,0,0,2.841682,4.729595,4.493115,0,0,1.522879,28.22839,0,1.887913,-1.887913,35.56531,91.19292,0.138309,4.942427,2.273346,0,31.07007
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.363985,68.40242,63.81228,5.896222,5.896222,0,0,0,5.896222,23.13321,0,8.881784E-16,0,1.363985,6.206549,5.896222,0,0,3.62056,26.34047,0,4.842564,-4.842564,30.4608,78.10447,0.138309,6.485844,1.091188,0,27.70446
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.001186,21.49791,0,0,0,30.4608,78.10447,0.138309,0,0,0,21.49791
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,9.001186,21.49791,0,2.930334,-2.930334,27.37196,70.18437,0.138309,3.062199,0,0,21.49791
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,12.25711,18.56758,0,6.739842,-6.739842,20.26754,51.96795,0.138309,7.043136,0,0,18.56758
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.74583,11.82773,0,0.3684995,-0.3684995,19.87911,50.97197,0.138309,0.3850819,0,0,11.82773
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,20.15527,11.45923,0,1.302665,-1.302665,18.50598,47.45113,0.138309,1.361285,0,0,11.45923
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.60268,10.15657,0,0.3702915,-0.3702915,18.11566,46.45031,0.138309,0.3869546,0,0,10.15657
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01411,9.786278,0,0,0,18.11566,46.45031,0.138309,0,0,0,9.786278
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,22.01411,9.786278,0,1.463762,-1.463762,16.57272,42.49406,0.138309,1.529631,0,0,9.786278
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.64051,8.322515,0,0.4390959,-0.4390959,16.10987,41.30727,0.138309,0.4588552,0,0,8.322515
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,24.1284,7.88342,0,0.2057084,-0.2057084,15.89303,40.75129,0.138309,0.2149653,0,0,7.88342
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,24.35696,7.677711,0,2.194105,-2.194105,13.58024,34.82107,0.138309,2.29284,0,0,7.677711
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,26.79486,5.483606,0,0.5827662,-0.5827662,12.96595,33.24597,0.138309,0.6089907,0,0,5.483606
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7211103,44.7944,42.72614,0.5097705,0.5097705,0,0,0,0.5097705,141.4578,0,0,0,0.7211103,0.5366005,0.5097705,0,0,27.44238,4.90084,0.1845098,0,0.1845098,13.141,33.69479,0.1383059,0.5607476,0.5768883,0,5.62195
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.835002,47.46709,42.11294,3.050033,3.050033,0,0,0,3.050033,60.16334,0,0,0,1.835002,3.210561,3.050033,0,0,27.25787,5.066898,0,1.375559,-1.375559,11.69103,29.97694,0.1383059,3.355036,1.468001,0,6.9019
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.945267,50.03041,44.25914,4.864659,4.864659,12,0,3.372,4.864659,39.98774,0,0,0,1.945267,0,0,7.135341,6.778574,28.78626,3.691339,8.723842,0,8.723842,19.96719,51.19782,0.1384653,5.351125,1.556214,12,5.636607
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.821131,61.6953,49.43177,4.288018,4.288018,0,-1,0,4.288018,89.11183,0,0,0,3.821131,4.513703,4.288018,0,0,20.06242,11.5428,0,0.6925717,-0.6925717,19.23716,49.32594,0.1384653,4.716819,3.056905,0,15.36393
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.428269,73.44888,54.49561,1.582898,1.582898,0,0,0,1.582898,342.9324,0,0,0,5.428269,1.666208,1.582898,0,0,20.83195,10.85022,3.762061,0,3.762061,22.80616,58.47722,0.1384024,1.741188,4.342616,0,16.27849
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.849829,84.15223,58.19458,2.834916,2.834916,0,0,0,2.834916,241.6237,0,0,0,6.849829,2.984122,2.834916,0,0,17.06989,14.23608,3.865708,0,3.865708,26.47349,67.88062,0.1383377,3.118407,5.479864,0,21.08591
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.6804,86.83698,60.97376,0.5268732,0.5268732,0,0,0,0.5268732,1267.933,0,0,0,6.6804,0.5546033,0.5268732,0,0,13.20418,17.71522,6.125797,0,6.125797,32.28493,82.78172,0.1382355,0.5795605,5.34432,0,24.39562
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.241652,83.38826,63.64415,1.427803,1.427803,0,0,0,1.427803,367.1131,0,0,0,5.241652,1.502951,1.427803,0,0,7.078382,23.22843,3.738702,0,3.738702,35.83178,91.87617,0.1381731,1.570583,4.193322,0,28.47009
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.581412,86.46382,64.92,0.6834731,0.6834731,0,-1,0,0.6834731,816.625,1.522286,0,0,5.581412,0.7194453,0.6834731,0,0,3.339681,26.59327,3.339681,0,3.339681,39.00008,100,0.1381175,0.7518203,4.465129,0,32.17468
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.808506,78.94809,65.08813,1.740006,1.740006,0,0,0,1.740006,218.8789,1.976921,0,0,3.808506,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1381175,1.914006,3.046804,0,33.40748
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.043424,76.03006,65.19692,0.6312877,0.6312877,0,0,0,0.6312877,482.0978,2.378911,0,0,3.043424,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1381175,0.6944165,2.434739,0,32.6424
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.081213,67.42538,63.81228,2.212204,2.212204,0,0,0,2.212204,48.8749,0,0,0,1.081213,2.328636,2.212204,0,0,0,29.59898,0,1.247424,-1.247424,37.68518,96.62847,0.1381175,2.433425,0.8649702,0,30.68019
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.386026,28.35155,0,0,0,37.68518,96.62847,0.1381175,0,0,0,28.35155
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.386026,28.35155,0,4.609323,-4.609323,32.82653,84.17041,0.1381175,4.816742,0,0,28.35155
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507496,23.74223,0,0,0,32.82653,84.17041,0.1381175,0,0,0,23.74223
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.507496,23.74223,0,8.8,-8.8,23.55051,60.3858,0.1381175,12.00023,0,0,23.74223
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.28527,14.94223,0,0.2503212,-0.2503212,23.28665,59.70924,0.1381175,0.2615856,0,0,14.94223
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.56341,14.69191,0,1.473839,-1.473839,21.73309,55.72575,0.1381175,1.540162,0,0,14.69191
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.20101,13.21807,0,1.839102,-1.839102,19.7945,50.75504,0.1381175,1.921862,0,0,13.21807
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.24445,11.37897,0,0.9600351,-0.9600351,18.78254,48.16026,0.1381175,1.003237,0,0,11.37897
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.31116,10.41893,0,2.4423,-2.4423,16.20813,41.55922,0.1381175,2.552203,0,0,10.41893
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.02483,7.976635,0,1.267813,-1.267813,14.87173,38.13258,0.1381175,1.324865,0,0,7.976635
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.43351,6.708822,0,2.202208,-2.202208,12.5504,32.18046,0.1381175,2.301307,0,0,6.708822
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.88041,4.506614,0,0.05168674,-0.05168674,12.49592,32.04076,0.1381175,0.05401264,0,0,4.506614
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5212988,43.98615,42.49866,1.149842,1.149842,0,0,0,1.149842,45.33656,0,0,0,0.5212988,1.21036,1.149842,0,0,27.93783,4.454927,0,0.6890611,-0.6890611,11.76959,30.17837,0.1381175,1.264826,0.4170391,0,4.976226
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.975921,50.76712,41.89535,0,0,0,0,0,0,0,0,0,0,2.975921,0,0,0,0,28.70346,3.765866,2.975921,0,2.975921,14.59279,37.41734,0.1380679,0,2.380737,0,6.741786
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.005308,59.93067,44.06133,4.568924,4.568924,0,0,0,4.568924,109.5511,0,0,0,5.005308,4.809393,4.568924,0,0,25.72754,6.444194,0.1959139,0,0.1959139,14.77865,37.89391,0.1380647,5.025816,4.004246,0,11.4495
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.370247,71.16473,49.2933,4.478733,4.478733,0,-1,0,4.478733,142.2333,0,0,0,6.370247,4.714455,4.478733,0,0,25.53162,6.620517,1.655792,0,1.655792,16.34948,41.92165,0.1380371,4.926606,5.096198,0,12.99076
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.713188,78.81186,54.4066,7.384453,7.384453,0,0,0,7.384453,90.90976,0,0,0,6.713188,7.773108,7.384453,0,0,23.87583,8.110729,0,1.05992,-1.05992,15.23222,39.0569,0.1380371,8.122898,5.370551,0,14.82392
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.406699,86.87948,58.19458,6.702667,6.702667,0,0,0,6.702667,110.5037,0,0,0,7.406699,7.055439,6.702667,0,0,25.05352,7.05081,0.3512591,0,0.3512591,15.56546,39.91134,0.1380313,7.372934,5.925359,0,14.45751
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.610602,86.49697,60.97376,0,0,0,0,0,0,0,0,0,0,6.610602,0,0,0,0,24.70226,7.366943,6.610602,0,6.610602,21.83682,55.99174,0.1379214,0,5.288482,0,13.97755
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.794041,85.9097,63.64415,1.337573,1.337573,0,0,0,1.337573,433.1756,0,0,0,5.794041,1.407972,1.337573,0,0,18.09166,13.31649,4.386069,0,4.386069,25.99781,66.66093,0.1378486,1.471331,4.635233,0,19.11053
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.140212,84.44401,64.92,6.846969,6.846969,0,-1,0,6.846969,75.07281,0,0,0,5.140212,7.207335,6.846969,0,0,13.70559,17.26395,0,2.067123,-2.067123,23.81887,61.07392,0.1378486,7.531665,4.11217,0,22.40416
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.379879,81.26524,65.03868,0.09322147,0.09322147,0,0,0,0.09322147,4698.358,0,0,0,4.379879,0.09812786,0.09322147,0,0,16.00239,15.19682,4.281751,0,4.281751,27.8809,71.48934,0.1377776,0.1025436,3.503903,0,19.5767
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.34097,73.36559,65.19692,0,0,0,0,0,0,0,0,0,0,2.34097,0,0,0,0,11.72064,19.0504,2.34097,0,2.34097,30.10174,77.18379,0.1377388,0,1.872776,0,21.39137
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8590353,66.60685,63.75294,5.646591,5.646591,0,0,0,5.646591,15.21334,0,0,0,0.8590353,5.94378,5.646591,0,0,9.379673,21.15727,0,5.084745,-5.084745,24.74195,63.44077,0.1377388,6.21125,0.6872283,0,22.01631
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.02939,16.07253,0,5.864533,-5.864533,18.56019,47.59013,0.1377388,6.128437,0,0,16.07253
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.54554,10.20799,0,5.627407,-5.627407,12.62838,32.38039,0.1377388,5.88064,0,0,10.20799
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.79821,4.580588,0,2.058837,-2.058837,10.45817,26.81578,0.1377388,2.151485,0,0,4.580588
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,2.988434,2.395663,0,-1,0,2.395663,0,0,0.5927704,0.8916138,0,2.521751,2.395663,0,0,30.08581,2.521751,0,2.521751,-2.521751,7.800015,20,0.1377388,3.287277,0,0,2.521751
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377388,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378038,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4747868,43.66274,42.31075,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,123.746,1.776357E-15,0,0,0.4747868,0,0,8.8,8.36,24.52775,7.524,8.834786,0,8.834786,24.11242,61.8266,0.1378663,0.4220464,0.3798295,12,7.998787
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.541227,49.16477,41.66788,5.37883,5.37883,12,0,3.372,5.37883,47.24498,0,0,0,2.541227,0,0,6.62117,6.290111,15.69297,15.47531,8.831338,0,8.831338,32.49057,83.30898,0.1380236,5.916714,2.032982,12,18.01653
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.81941,59.08469,43.8932,0,0,0,0,0,0,0,0,0,0,4.81941,0,0,0,0,6.861629,23.42351,4.81941,0,4.81941,37.06266,95.03227,0.1379439,0,3.855528,0,28.24292
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.731774,72.45836,49.12517,1.484722,1.484722,0,-1,0,1.484722,453.403,3.126691,0,0,6.731774,1.562865,1.484722,0,0,2.042219,27.76098,2.042219,0,2.042219,39.00008,100,0.1379102,1.633194,5.38542,0,34.49276
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.38045,81.74252,54.2978,5.702844,5.702844,0,0,0,5.702844,129.417,1.377456,0,0,7.38045,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,6.273129,5.90436,0,36.97943
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.323779,86.31038,58.0759,4.561295,4.561295,0,0,0,4.561295,160.5636,2.522416,0,0,7.323779,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,5.017424,5.859024,0,36.92276
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.250166,89.62585,60.91442,1.278812,1.278812,0,0,0,1.278812,566.9456,5.904048,0,0,7.250166,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,1.406693,5.800133,0,36.84914
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.683151,90.16895,63.5848,9.584688,9.584688,3.235695,0,1.154631,9.584688,69.72737,0,0,0,6.683151,6.683151,6.348993,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,10.54316,5.34652,12,36.28213
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.115735,88.95766,64.87054,4.025803,4.025803,0,-1,0,4.025803,151.9134,1.878047,0,0,6.115735,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,4.428383,4.892588,0,35.71471
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.422047,85.86774,65.03868,3.490305,3.490305,0,0,0,3.490305,155.3459,1.748042,0,0,5.422047,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1379102,3.839336,4.337638,0,35.02103
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.844311,79.16051,65.14748,6.35654,6.35654,0,0,0,6.35654,60.47803,0,0,0,3.844311,6.691094,6.35654,0,0,0,29.59898,0,2.846784,-2.846784,35.99931,92.30573,0.1379102,6.992194,3.075448,0,33.44329
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.857023,70.02666,63.70349,0,0,0,0,0,0,0,0,0,0,1.857023,0,0,0,0,3.163093,26.75219,1.857023,0,1.857023,37.76103,96.82296,0.1378795,0,1.485619,0,28.60922
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.30607,28.42352,0,0,0,37.76103,96.82296,0.1378795,0,0,0,28.42352
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.30607,28.42352,0,1.723657,-1.723657,35.94414,92.16427,0.1378795,1.801222,0,0,28.42352
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.221245,26.69986,0,1.827304,-1.827304,34.01799,87.22544,0.1378795,1.909533,0,0,26.69986
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.251583,24.87255,0,2.918261,-2.918261,30.94187,79.33797,0.1378795,3.049583,0,0,24.87255
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.494095,21.95429,0,0.5112918,-0.5112918,30.40292,77.95605,0.1378795,0.5343,0,0,21.95429
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.062197,21.443,0,0,0,30.40292,77.95605,0.1378795,0,0,0,21.443
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.062197,21.443,0,0.0395899,-0.0395899,30.36119,77.84905,0.1378795,0.04137145,0,0,21.443
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.106186,21.40341,0,0.8985338,-0.8985338,29.41405,75.4205,0.1378795,0.9389678,0,0,21.40341
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.10456,20.50488,0,0.6420603,-0.6420603,28.73726,73.68514,0.1378795,0.670953,0,0,20.50488
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.81796,19.86282,0,1.714004,-1.714004,26.93054,69.05254,0.1378795,1.791134,0,0,19.86282
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.72241,18.14881,0,0.06355025,-0.06355025,26.86356,68.88078,0.1378795,0.06641001,0,0,18.14881
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.79302,18.08526,0,0.03016105,-0.03016105,26.83176,68.79926,0.1378795,0.0315183,0,0,18.08526
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5436413,43.66098,42.11294,1.369625,1.369625,0,0,0,1.369625,39.69272,0,0,0,0.5436413,1.44171,1.369625,0,0,12.82653,18.0551,0,0.8980688,-0.8980688,25.88512,66.37196,0.1378795,1.506587,0.434913,0,18.59874
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.578152,49.07127,41.47007,3.784153,3.784153,0,0,0,3.784153,68.13023,0,0,0,2.578152,3.983319,3.784153,0,0,13.82438,17.15703,0,1.405167,-1.405167,24.40394,62.57408,0.1378795,4.162568,2.062522,0,19.73519
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.039766,56.21284,43.72506,0,0,0,0,0,0,0,0,0,0,4.039766,0,0,0,0,15.38568,15.75187,4.039766,0,4.039766,28.2364,72.40088,0.1378129,0,3.231813,0,19.79163
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.334369,66.72342,48.98671,3.181709,3.181709,0,-1,0,3.181709,167.6573,0,0,0,5.334369,3.349168,3.181709,0,0,11.34591,19.38766,1.985202,0,1.985202,30.11973,77.22991,0.1377801,3.49988,4.267496,0,24.72202
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.303023,76.74619,54.18901,3.842778,3.842778,0,0,0,3.842778,164.0226,0,0,0,6.303023,4.04503,3.842778,0,0,9.360712,21.17434,2.257993,0,2.257993,32.26185,82.72252,0.1377429,4.227057,5.042419,0,27.47736
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.966128,84.49691,58.02645,1.745841,1.745841,0,0,0,1.745841,399.0128,0,0,0,6.966128,1.837727,1.745841,0,0,7.102719,23.20653,5.128401,0,5.128401,37.12708,95.19744,0.1376584,1.920425,5.572903,0,30.17266
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.390202,80.75589,60.86497,2.808639,2.808639,0,0,0,2.808639,191.9151,0.4594228,0,0,5.390202,2.956462,2.808639,0,0,1.974317,27.82209,1.974317,0,1.974317,39.00008,100,0.1376259,3.089503,4.312161,0,33.2123
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.769521,81.19596,63.53535,0.009078801,0.009078801,0,0,0,0.009078801,52534.7,4.759964,0,0,4.769521,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1376259,0.009986681,3.815616,0,34.3685
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.105468,84.15968,64.8112,6.075128,6.075128,0,-1,0,6.075128,84.03886,0,0,0,5.105468,6.394872,6.075128,0,0,0,29.59898,0,1.289403,-1.289403,37.64093,96.51501,0.1376259,6.682641,4.084375,0,34.70444
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.285945,80.80083,64.97934,1.457566,1.457566,0,0,0,1.457566,294.0481,1.318995,0,0,4.285945,1.53428,1.457566,0,0,1.43267,28.30957,1.43267,0,1.43267,39.00008,100,0.1376024,1.603323,3.428756,0,32.59552
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.497471,73.83316,65.08813,3.954198,3.954198,0,0,0,3.954198,63.16,0,4.440892E-16,0,2.497471,4.162313,3.954198,0,0,0,29.59898,0,1.664842,-1.664842,37.24518,95.50027,0.1376024,4.349617,1.997977,0,32.09645
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9749378,66.88965,63.64415,2.969305,2.969305,0,0,0,2.969305,32.83387,0,4.440892E-16,0,0.9749378,3.125584,2.969305,0,0,1.849824,27.93414,0,2.150646,-2.150646,34.9782,89.68752,0.1376024,3.266235,0.7799503,0,28.90907
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239431,25.78349,0,0,0,34.9782,89.68752,0.1376024,0,0,0,25.78349
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.239431,25.78349,0,2.181424,-2.181424,32.67878,83.79157,0.1376024,2.279588,0,0,25.78349
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.663235,23.60207,0,5.863189,-5.863189,26.49843,67.94456,0.1376024,6.127032,0,0,23.60207
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.17789,17.73888,0,2.762128,-2.762128,23.5869,60.4791,0.1376024,2.886423,0,0,17.73888
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.24692,14.97675,0,1.547355,-1.547355,21.95584,56.29692,0.1376024,1.616986,0,0,14.97675
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.9662,13.42939,0,1.767955,-1.767955,20.09225,51.51849,0.1376024,1.847513,0,0,13.42939
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.9306,11.66144,0,0.3682824,-0.3682824,19.70405,50.5231,0.1376024,0.3848551,0,0,11.66144
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.3398,11.29316,0,1.275297,-1.275297,18.35977,47.07623,0.1376024,1.332685,0,0,11.29316
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.7568,10.01786,0,2.392521,-2.392521,15.83783,40.60974,0.1376024,2.500185,0,0,10.01786
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.41515,7.62534,0,1.307316,-1.307316,14.4598,37.07633,0.1376024,1.366145,0,0,7.62534
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.86773,6.318024,0,1.948681,-1.948681,12.40571,31.80944,0.1376024,2.036371,0,0,6.318024
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.03293,4.369343,0,1.09344,-1.09344,11.25312,28.8541,0.1376024,1.142645,0,0,4.369343
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6694226,43.82331,41.91513,0.3284169,0.3284169,0,0,0,0.3284169,203.8331,0,0,0,0.6694226,0.345702,0.3284169,0,0,29.24786,3.275903,0.3237205,0,0.3237205,11.56023,29.64155,0.1375971,0.3612586,0.535538,0,3.945326
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.929524,46.89122,41.28215,0,0,0,0,0,0,0,0,0,0,1.929524,0,0,0,0,28.92414,3.567251,1.929524,0,1.929524,13.39074,34.33515,0.1375653,0,1.54362,0,5.496776
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.354287,53.73513,43.53714,7.305497,7.305497,12,0,3.372,7.305497,45.91457,0,0,0,3.354287,0,0,4.694503,4.459777,26.99462,5.303823,7.814065,0,7.814065,20.80381,53.34299,0.1377015,8.036047,2.68343,12,8.658111
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.538412,67.31123,48.81857,6.544807,6.544807,0,-1,0,6.544807,84.62299,0,0,0,5.538412,6.889271,6.544807,0,0,19.18055,12.33648,0,1.350859,-1.350859,19.37988,49.6919,0.1377015,7.199288,4.430729,0,17.87489
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.082392,80.04239,54.05054,5.605567,5.605567,0,0,0,5.605567,126.3457,0,0,0,7.082392,5.900596,5.605567,0,0,20.68151,10.98562,1.181796,0,1.181796,20.50103,52.56664,0.1376821,6.166123,5.665914,0,18.06801
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.177159,85.38254,57.91766,3.804698,3.804698,0,0,0,3.804698,188.6394,0,0,0,7.177159,4.004946,3.804698,0,0,19.49971,12.04924,3.172213,0,3.172213,23.51045,60.2831,0.1376299,4.185168,5.741727,0,19.2264
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.241562,80.04166,60.80563,0.5529303,0.5529303,0,0,0,0.5529303,947.9608,0,0,0,5.241562,0.5820319,0.5529303,0,0,16.3275,14.90423,4.659531,0,4.659531,27.93087,71.61748,0.1375535,0.6082233,4.19325,0,20.14579
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.981526,91.57012,63.47601,0.644808,0.644808,0,0,0,0.644808,1082.729,0,0,0,6.981526,0.6787452,0.644808,0,0,11.66797,19.09781,6.302781,0,6.302781,33.91022,86.9491,0.1374502,0.7092888,5.585221,0,26.07933
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.175391,89.10273,64.75186,0,0,0,-1,0,0,0,0.8102059,0,0,6.175391,0,0,0,0,5.365185,24.77031,5.365185,0,5.365185,39.00008,100,0.1373624,0,4.940313,0,30.9457
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.522669,86.19042,64.92,5.829396,5.829396,0,0,0,5.829396,94.73828,8.881784E-16,0,0,5.522669,6.136206,5.829396,0,0,0,29.59898,0,0.6135368,-0.6135368,38.35335,98.34174,0.1373624,6.412335,4.418135,0,35.12165
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.615788,78.11374,65.03868,8.068384,8.068384,5.281008,0,1.672095,8.068384,44.81427,0,0,0,3.615788,2.93408,2.787376,0,0,0.6817076,28.98544,0.6817076,0,0.6817076,39.00008,100,0.1373729,8.875222,2.89263,12,32.60123
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.400612,68.29454,63.5848,0,0,0,0,0,0,0,1.400612,0,0,1.400612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373729,0,1.12049,0,30.99959
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1373729,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1373729,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1373729,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1373729,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1373729,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1373729,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1373729,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1373729,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1373729,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1373729,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1373729,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1373729,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4857836,43.10565,41.72722,1.127922,1.127922,0,0,0,1.127922,43.0689,0,0,0,0.4857836,1.187286,1.127922,0,0,20.12623,11.48537,0,0.7015026,-0.7015026,19.16721,49.1466,0.1373729,1.240714,0.3886269,0,11.97116
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.195585,47.46067,41.05468,2.846895,2.846895,0,0,0,2.846895,77.12207,0,0,0,2.195585,2.996732,2.846895,0,0,20.90568,10.78387,0,0.8011474,-0.8011474,18.32273,46.98126,0.1373729,3.131585,1.756468,0,12.97945
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.526856,57.45054,43.33934,4.346857,4.346857,0,0,0,4.346857,104.1409,0,0,0,4.526856,4.575638,4.346857,0,0,21.79584,9.982721,0,0.0487824,-0.0487824,18.27131,46.84941,0.1373729,4.781542,3.621485,0,14.50958
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.807584,72.20188,48.65044,0,0,0,-1,0,0,0,0,0,0,6.807584,0,0,0,0,21.85004,9.933939,6.807584,0,6.807584,24.72955,63.40897,0.1372616,0,5.446068,0,16.74152
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.082427,79.89418,53.93186,0,0,0,0,0,0,0,0,0,0,7.082427,0,0,0,0,15.04246,16.06076,7.082427,0,7.082427,31.44853,80.63709,0.1371461,0,5.665942,0,23.14319
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.017106,89.5201,57.79897,0,0,0,0,0,0,0,0.05707375,0,0,8.017106,0,0,0,0,7.960032,22.43495,7.960032,0,7.960032,39.00008,100,0.1370164,0,6.413684,0,30.45205
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.310675,89.65473,60.69683,5.271474,5.271474,0,0,0,5.271474,138.6837,1.761755,0,0,7.310675,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,5.798621,5.84854,0,36.90965
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.125627,92.18909,63.36722,5.668314,5.668314,0,0,0,5.668314,125.7098,1.15898,0,0,7.125627,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,6.235146,5.700501,0,36.72461
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.237781,84.62567,64.70241,3.814273,3.814273,0,-1,0,3.814273,137.3205,1.222756,0,0,5.237781,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,4.1957,4.190224,0,34.83676
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.099293,79.89791,64.87054,3.719821,3.719821,0,0,0,3.719821,110.2014,0.1836923,0,0,4.099293,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,4.091803,3.279435,0,33.69827
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.313088,73.03073,64.97934,0,0,0,0,0,0,0,2.313088,0,0,2.313088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,0,1.85047,0,31.91207
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.267476,67.78172,63.53535,2.035415,2.035415,0,0,0,2.035415,62.27111,0,0,0,1.267476,2.142543,2.035415,0,0,0,29.59898,0,0.8750666,-0.8750666,38.07767,97.63487,0.1370164,2.238957,1.013981,0,30.86645
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9722963,28.72391,0,5.045955,-5.045955,32.75877,83.99669,0.1370164,5.273023,0,0,28.72391
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.578913,23.67796,0,0.5762125,-0.5762125,32.15139,82.4393,0.1370164,0.602142,0,0,23.67796
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.219149,23.10174,0,0,0,32.15139,82.4393,0.1370164,0,0,0,23.10174
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.219149,23.10174,0,2.720532,-2.720532,29.2837,75.08626,0.1370164,2.842956,0,0,23.10174
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.24196,20.38121,0,1.619101,-1.619101,27.57702,70.71016,0.1370164,1.691961,0,0,20.38121
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04096,18.76211,0,0,0,27.57702,70.71016,0.1370164,0,0,0,18.76211
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.04096,18.76211,0,2.213672,-2.213672,25.2436,64.72706,0.1370164,2.313287,0,0,18.76211
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.5006,16.54844,0,0.7623039,-0.7623039,24.44006,62.6667,0.1370164,0.7966076,0,0,16.54844
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.3476,15.78614,0,1.190057,-1.190057,23.18563,59.45022,0.1370164,1.24361,0,0,15.78614
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.66989,14.59608,0,0.8840481,-0.8840481,22.25377,57.06082,0.1370164,0.9238303,0,0,14.59608
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65216,13.71203,0,0,0,22.25377,57.06082,0.1370164,0,0,0,13.71203
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.65216,13.71203,0,1.527681,-1.527681,20.64345,52.93181,0.1370164,1.596426,0,0,13.71203
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7166139,43.50869,41.47007,1.308375,1.308375,0,0,0,1.308375,54.77128,0,0,0,0.7166139,1.377237,1.308375,0,0,19.34959,12.18435,0,0.6606233,-0.6606233,19.94709,51.14628,0.1370164,1.439213,0.5732911,0,12.90096
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.472614,48.04922,40.80742,1.815694,1.815694,0,0,0,1.815694,136.1801,0,0,0,2.472614,1.911257,1.815694,0,0,20.08361,11.52373,0.5613572,0,0.5613572,20.47964,52.51179,0.1370073,1.997264,1.978091,0,13.99634
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.308452,59.94385,43.11186,2.906479,2.906479,0,0,0,2.906479,182.642,0,0,0,5.308452,3.059452,2.906479,0,0,19.52225,12.02895,2.249,0,2.249,22.61323,57.98252,0.1369707,3.197127,4.246761,0,17.3374
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.921728,72.47723,48.4823,3.46595,3.46595,0,-1,0,3.46595,199.7065,0,0,0,6.921728,3.648368,3.46595,0,0,17.27326,14.05305,3.27336,0,3.27336,25.71861,65.94502,0.1369175,3.812545,5.537382,0,20.97478
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.510035,77.14139,53.77362,1.451247,1.451247,0,0,0,1.451247,448.5822,0,0,0,6.510035,1.527628,1.451247,0,0,13.9999,16.99907,4.982407,0,4.982407,30.44534,78.06481,0.1368366,1.596371,5.208028,0,23.50911
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.667875,78.19913,57.69018,1.723367,1.723367,0,0,0,1.723367,328.8838,0,0,0,5.667875,1.814071,1.723367,0,0,9.017488,21.48324,3.853804,0,3.853804,34.10138,87.43925,0.1367741,1.895704,4.5343,0,27.15111
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.44334,80.66019,60.58804,5.949282,5.949282,0,0,0,5.949282,91.49574,0,0,0,5.44334,6.262402,5.949282,0,0,5.163685,24.95166,0,0.8190622,-0.8190622,33.23801,85.22549,0.1367741,6.54421,4.354672,0,30.395
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.023307,86.57885,63.30788,2.647805,2.647805,0,0,0,2.647805,227.483,0,0,0,6.023307,2.787163,2.647805,0,0,6.073754,24.1326,3.236144,0,3.236144,36.30809,93.09747,0.1367216,2.912586,4.818646,0,30.15591
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.929816,87.71382,64.59361,5.464906,5.464906,0,-1,0,5.464906,108.5072,0,0,0,5.929816,5.752533,5.464906,0,0,2.83761,27.04513,0.1772829,0,0.1772829,36.47627,93.52871,0.1367188,6.011397,4.743853,0,32.97495
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.958083,83.43465,64.75186,5.484617,5.484617,0,0,0,5.484617,90.3998,0,0,0,4.958083,5.773282,5.484617,0,0,2.660327,27.20468,0,0.8151987,-0.8151987,35.61697,91.32539,0.1367188,6.033079,3.966466,0,32.16277
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.928749,75.23334,64.87054,2.504491,2.504491,0,0,0,2.504491,116.9399,0,0,0,2.928749,2.636306,2.504491,0,0,3.566103,26.38948,0.2924427,0,0.2924427,35.89441,92.03677,0.136714,2.75494,2.342999,0,29.31823
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.081708,67.03114,63.42656,0,0,0,0,0,0,0,0,0,0,1.081708,0,0,0,0,3.273661,26.65268,1.081708,0,1.081708,36.92061,94.66804,0.1366965,0,0.8653662,0,27.73439
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,2.191953,27.62622,0,2.851976,-2.851976,33.91436,86.95973,0.1366965,2.980314,0,0,27.62622
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,5.360815,24.77424,0,6.350394,-6.350394,27.22046,69.79591,0.1366965,6.636162,0,0,24.77424
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.41681,18.42385,0,1.896555,-1.896555,25.22132,64.66991,0.1366965,1.9819,0,0,18.42385
