Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.909675,56.11247,40.94588,0,0,0,0,0,0,0,0.6519265,0,0,4.909675,0,0,0,0,4.257749,25.767,4.257749,0,4.257749,39.00008,100,0.1358271,0,3.92774,0,30.67668
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.550151,68.44503,46.39545,0.8673036,0.8673036,0,-1,0,0.8673036,755.2316,5.6372,0,0,6.550151,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,0.9540339,5.240121,0,36.14913
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.986099,81.52023,51.87468,3.119706,3.119706,0,0,0,3.119706,255.9888,4.702198,0,0,7.986099,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,3.431677,6.388879,0,37.58508
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.974988,82.00977,56.01872,0.3928398,0.3928398,0,0,0,0.3928398,1775.53,6.561472,0,0,6.974988,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,0.4321238,5.57999,0,36.57397
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.119577,81.78983,59.02537,0.3468048,0.3468048,0,0,0,0.3468048,1764.56,5.75452,0,0,6.119577,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,0.3814853,4.895662,0,35.71856
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.699011,87.91745,61.7551,3.34326,3.34326,0,0,0,3.34326,200.3736,3.17979,0,0,6.699011,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,3.677586,5.359209,0,36.29799
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.35008,93.09543,63.13974,6.445133,6.445133,0,-1,0,6.445133,114.0408,0.5657294,0,0,7.35008,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,7.089646,5.880064,0,36.94906
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.090823,86.90062,63.30788,4.937928,4.937928,0,0,0,4.937928,123.3477,0.8930039,0,0,6.090823,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1358271,5.431721,4.872659,0,35.6898
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.699664,76.71301,63.47601,3.98407,3.98407,0,0,0,3.98407,92.86143,0,4.440892E-16,0,3.699664,4.193758,3.98407,0,0,0,29.59898,0,0.4940937,-0.4940937,38.47926,98.66457,0.1358271,4.382477,2.959731,0,33.29864
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.698603,67.72028,62.03202,4.044894,4.044894,0,0,0,4.044894,41.99377,0,0,0,1.698603,4.257783,4.044894,0,0,0.5489931,29.10489,0,2.55918,-2.55918,35.78165,91.74763,0.1358271,4.449383,1.358883,0,30.80349
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.392526,26.5457,0,1.828041,-1.828041,33.85472,86.8068,0.1358271,1.910303,0,0,26.5457
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.423683,24.71766,0,5.250318,-5.250318,28.3204,72.61626,0.1358271,5.486582,0,0,24.71766
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.25737,19.46735,0,5.058672,-5.058672,22.98809,58.94371,0.1358271,5.286312,0,0,19.46735
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.87812,14.40867,0,8.8,-8.8,13.71208,35.1591,0.1358271,9.551002,0,0,14.40867
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.65589,5.608674,0,0.3991323,-0.3991323,13.29135,34.08033,0.1358271,0.4170933,0,0,5.608674
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.09937,5.209541,0,0.4737384,-0.4737384,12.79199,32.79991,0.1358271,0.4950566,0,0,5.209541
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.62575,4.735803,0,0.4355368,-0.4355368,12.33289,31.62274,0.1358271,0.4551359,0,0,4.735803
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.10968,4.300266,0,2.426119,-2.426119,9.775539,25.06544,0.1358271,2.535295,0,0,4.300266
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.80537,1.874147,0,0.5518875,-0.5518875,9.193799,23.5738,0.1358271,0.5767224,0,0,1.874147
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.41858,1.322259,0,0.1946767,-0.1946767,8.988592,23.04763,0.1358271,0.2034371,0,0,1.322259
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63488,1.127583,0,0,0,8.988592,23.04763,0.1358271,0,0,0,1.127583
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.63488,1.127583,0,0.3751026,-0.3751026,8.593199,22.0338,0.1358271,0.3919822,0,0,1.127583
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.59625,43.63103,39.08651,0.5537319,0.5537319,0,0,0,0.5537319,288.2713,0,0,0,1.59625,0.5828757,0.5537319,0,0,32.05167,0.75248,1.013374,0,1.013374,9.55457,24.49885,0.1358112,0.6091051,1.277,0,2.34873
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.89922,46.75542,38.33484,0,0,0,0,0,0,0,0,0,0,2.89922,0,0,0,0,31.03829,1.664517,2.89922,0,2.89922,12.30501,31.55125,0.1357658,0,2.319376,0,4.563736
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.735209,58.69963,40.66896,0,0,0,0,0,0,0,0,0,0,5.735209,0,0,0,0,28.13907,4.273815,5.735209,0,5.735209,17.74591,45.50224,0.1356761,0,4.588167,0,10.00902
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.278277,71.13107,46.14819,0.9084622,0.9084622,0,-1,0,0.9084622,801.1646,0,0,0,7.278277,0.956276,0.9084622,0,0,22.40386,9.435503,6.322001,0,6.322001,23.74348,60.88061,0.1355773,0.9993084,5.822621,0,16.71378
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.513929,83.84194,51.65709,1.279907,1.279907,0,0,0,1.279907,665.1989,0,0,0,8.513929,1.347271,1.279907,0,0,16.08186,15.1253,7.166658,0,7.166658,30.54237,78.31362,0.1354655,1.407898,6.811143,0,23.63923
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.44171,89.12402,55.8308,7.537344,7.537344,0,0,0,7.537344,111.9985,0,0,0,8.44171,7.934047,7.537344,0,0,8.915202,21.5753,0.5076625,0,0.5076625,31.02398,79.54852,0.1354576,8.291079,6.753367,0,30.01701
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.48446,93.57588,58.85723,0,0,0,0,0,0,0,0.07691997,0,0,8.48446,0,0,0,0,8.407539,22.03219,8.407539,0,8.407539,39.00008,100,0.1353267,0,6.787568,0,30.51665
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.332514,96.55873,61.58696,0.3375824,0.3375824,0,0,0,0.3375824,2468.29,7.977164,0,0,8.332514,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1353267,0.3713407,6.666011,0,37.93149
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.020688,91.13052,62.98149,7.053203,7.053203,0,-1,0,7.053203,99.53899,8.881784E-16,0,0,7.020688,7.424424,7.053203,0,0,0,29.59898,0,0.4037367,-0.4037367,38.5745,98.90878,0.1353267,7.758523,5.61655,0,36.61967
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.99153,86.22177,63.13974,0.3819263,0.3819263,0,0,0,0.3819263,1568.766,5.140906,0,0,5.99153,0.4020277,0.3819263,0,0,0.4485964,29.19524,0.4485964,0,0.4485964,39.00008,100,0.1353197,0.4201189,4.793224,0,35.18677
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.233255,78.6823,63.30788,4.00344,4.00344,0,0,0,4.00344,105.7405,0.01910818,0,0,4.233255,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1353197,4.403784,3.386604,0,33.83223
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.805191,67.91765,61.86389,1.085032,1.085032,0,0,0,1.085032,166.3722,0.6630524,0,0,1.805191,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1353197,1.193535,1.444153,0,31.40417
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353197,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353197,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1353197,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1353197,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1353197,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1353197,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1353197,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1353197,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1353197,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1353197,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1353197,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1353197,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.391412,42.76915,38.82936,1.219614,1.219614,0,0,0,1.219614,114.0862,0,0,0,1.391412,1.283804,1.219614,0,0,22.1299,9.682067,0.1076074,0,0.1076074,18.10789,46.43041,0.135318,1.341576,1.113129,0,11.07348
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.4735,45.19001,38.07769,4.011116,4.011116,0,0,0,4.011116,61.66614,0,0,0,2.4735,4.222227,4.011116,0,0,22.02229,9.778913,0,1.748727,-1.748727,16.26458,41.70396,0.135318,4.412227,1.9788,0,12.25241
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.073452,52.72313,40.4217,0,0,0,0,0,0,0,0,0,0,4.073452,0,0,0,0,23.96532,8.030187,4.073452,0,4.073452,20.12899,51.61269,0.1352547,0,3.258761,0,12.10364
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.459156,67.49657,45.90093,3.201335,3.201335,0,-1,0,3.201335,201.7644,0,0,0,6.459156,3.369826,3.201335,0,0,19.89187,11.69629,3.089329,0,3.089329,23.05979,59.12754,0.1352067,3.521469,5.167325,0,18.15545
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.581193,79.03823,51.42962,0.3282052,0.3282052,0,0,0,0.3282052,2309.894,0,0,0,7.581193,0.3454792,0.3282052,0,0,16.80254,14.47669,7.235714,0,7.235714,29.92419,76.72853,0.1350945,0.3610258,6.064955,0,22.05788
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.105169,77.59299,55.60332,0.1629667,0.1629667,0,0,0,0.1629667,3746.268,0,0,0,6.105169,0.1715439,0.1629667,0,0,9.566828,20.98883,5.933626,0,5.933626,35.55332,91.16218,0.1350026,0.1792634,4.884136,0,27.094
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.365701,92.591,58.63965,0.1778593,0.1778593,0,0,0,0.1778593,4703.549,4.545278,0,0,8.365701,0.1872203,0.1778593,0,0,3.633203,26.3291,3.633203,0,3.633203,39.00008,100,0.1349464,0.1956453,6.692561,0,34.6948
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.989027,88.94191,61.41883,0,0,0,0,0,0,0,6.989027,0,0,6.989027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349464,0,5.591221,0,36.58801
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.057827,91.10543,62.81336,5.303663,5.303663,0,-1,0,5.303663,133.0746,1.475024,0,0,7.057827,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1349464,5.834029,5.646262,0,36.65681
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.634968,84.37264,62.98149,5.725562,5.725562,0,0,0,5.725562,98.41773,0,0,0,5.634968,6.026907,5.725562,0,0,0,29.59898,0,0.391939,-0.391939,38.58694,98.94067,0.1349464,6.298118,4.507974,0,35.23395
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.784773,76.67763,63.13974,1.382211,1.382211,0,0,0,1.382211,273.8201,1.894326,0,0,3.784773,1.454959,1.382211,0,0,0.4354878,29.20704,0.4354878,0,0.4354878,39.00008,100,0.1349396,1.520432,3.027818,0,32.99181
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9211684,64.7153,61.69576,5.427754,5.427754,0,0,0,5.427754,16.97145,0,8.881784E-16,0,0.9211684,5.713426,5.427754,0,0,0,29.59898,0,4.792257,-4.792257,33.9486,87.04751,0.1349396,5.97053,0.7369347,0,30.52015
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.32473,24.80672,0,4.590222,-4.590222,29.11008,74.64108,0.1349396,4.796782,0,0,24.80672
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.42498,20.2165,0,5.942264,-5.942264,22.84638,58.58035,0.1349396,6.209666,0,0,20.2165
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.02749,14.27423,0,4.238575,-4.238575,18.37853,47.12434,0.1349396,4.429311,0,0,14.27423
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.73702,10.03566,0,8.8,-8.8,9.102515,23.33974,0.1349396,9.621075,0,0,10.03566
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.5148,1.23566,0,0.6339597,-0.6339597,8.434263,21.62627,0.1349396,0.6624879,0,0,1.23566
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.2192,0.6017002,0,0.06564496,-0.06564496,8.365067,21.44885,0.1349396,0.06859899,0,0,0.6017002
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,1.453266,0.5092525,0,-1,0,0.5092525,0,0,0.9440133,1.08934,0,0.5360552,0.5092525,0,0,32.29214,0.5360552,0,0.5360552,-0.5360552,7.800015,20,0.1349396,1.598592,0,0,0.5360552
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349396,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349396,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349396,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349396,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349396,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.53065,42.92029,38.5821,0.2110105,0.2110105,0,0,0,0.2110105,725.3907,0,0,0,1.53065,0.2221163,0.2110105,0,0,32.88775,0,1.308534,0,1.308534,9.0414,23.18303,0.1349194,0.2321115,1.22452,0,1.53065
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.330186,44.4703,37.80077,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.13036,1.776357E-15,0,0,2.330186,0,0,8.8,8.36,31.57922,1.177681,10.69019,0,10.69019,19.183,49.18708,0.1350241,2.843886,1.864149,12,3.507867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.2811,46.79138,40.16455,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.97356,0,0,0,2.2811,0,0,7.019639,6.668658,20.88903,10.79885,8.949758,0,8.949758,27.67349,70.95751,0.135168,5.230401,1.82488,12,13.07995
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.755955,57.3434,45.64378,0.8615085,0.8615085,0,-1,0,0.8615085,435.9742,0,0,0,3.755955,0.9068511,0.8615085,0,0,11.93928,18.85363,2.849103,0,2.849103,30.37638,77.88801,0.1351239,0.9476593,3.004764,0,22.60958
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.773774,71.01366,51.21202,0.1815764,0.1815764,0,0,0,0.1815764,3179.804,0,0,0,5.773774,0.1911331,0.1815764,0,0,9.090173,21.41782,5.582641,0,5.582641,35.67254,91.46787,0.1350378,0.199734,4.619019,0,27.1916
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.904902,68.56152,55.40552,2.650947,2.650947,0,0,0,2.650947,147.3022,0,0,0,3.904902,2.79047,2.650947,0,0,3.507532,26.4422,1.114432,0,1.114432,36.72978,94.17874,0.1350206,2.916041,3.123921,0,30.3471
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.90133,80.14629,58.47151,1.937205,1.937205,0,0,0,1.937205,304.6311,1.469065,0,0,5.90133,2.039164,1.937205,0,0,2.393101,27.44519,2.393101,0,2.393101,39.00008,100,0.1349837,2.130926,4.721064,0,33.34652
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.70121,82.53275,61.20124,4.987109,4.987109,0,0,0,4.987109,114.3189,0.4516221,0,0,5.70121,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,5.48582,4.560968,0,35.30019
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.853787,89.75672,62.58588,0.3468311,0.3468311,0,-1,0,0.3468311,1976.117,6.488702,0,0,6.853787,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,0.3815142,5.48303,0,36.45277
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.072702,77.46863,62.81336,3.581923,3.581923,0,0,0,3.581923,113.7016,0.302257,0,0,4.072702,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,3.940116,3.258162,0,33.67168
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.590952,71.92703,62.98149,0.6558641,0.6558641,0,0,0,0.6558641,395.044,1.900569,0,0,2.590952,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,0.7214505,2.072762,0,32.18993
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.808225,67.52505,61.47817,0,0,0,0,0,0,0,1.808225,0,0,1.808225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,0,1.44658,0,31.4072
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349837,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1349837,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1349837,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1349837,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1349837,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1349837,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1349837,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1349837,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1349837,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1349837,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1349837,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1349837,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.30271,41.97538,38.30517,1.349122,1.349122,0,0,0,1.349122,96.55984,0,0,0,1.30271,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1174183,-0.1174183,17.49744,44.86515,0.1349837,1.484034,1.042168,0,10.61992
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.005207,43.24851,37.55351,3.013991,3.013991,0,0,0,3.013991,66.52996,0,0,0,2.005207,3.172622,3.013991,0,0,22.66577,9.199788,0,1.167415,-1.167415,16.26688,41.70987,0.1349837,3.31539,1.604166,0,11.205
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.455633,50.14775,39.88762,4.05838,4.05838,0,0,0,4.05838,85.14809,0,0,0,3.455633,4.271979,4.05838,0,0,23.96289,8.032373,0,0.8163458,-0.8163458,15.40638,39.50345,0.1349837,4.464218,2.764506,0,11.48801
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.299295,58.93463,45.39652,3.441269,3.441269,0,-1,0,3.441269,124.9334,0,0,0,4.299295,3.622389,3.441269,0,0,24.86995,7.216027,0.6769067,0,0.6769067,16.04855,41.15004,0.1349733,3.785396,3.439436,0,11.51532
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.413364,77.67256,50.95488,8.206889,8.206889,12,0,3.372,8.206889,90.33099,0,0,0,7.413364,0,0,3.793111,3.603455,24.19304,7.825243,11.01682,0,11.01682,26.50002,67.94863,0.1350922,9.027578,5.930692,12,15.23861
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.082067,86.35751,55.18793,6.643561,6.643561,11.48301,0,3.2412,6.643561,121.6526,0,0,0,8.082067,0,0,4.839445,4.597472,13.17622,17.74038,12.67954,0,12.67954,38.52888,98.79182,0.1351687,7.307917,6.465653,12,25.82245
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.425018,92.37437,58.24404,6.417966,6.417966,0,0,0,6.417966,131.2724,1.172585,0,0,8.425018,6.755754,6.417966,0,0,0.4966798,29.15197,0.4966798,0,0.4966798,39.00008,100,0.135161,7.059762,6.740015,0,37.57698
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.044973,94.01632,60.97376,2.726175,2.726175,0,0,0,2.726175,295.1012,5.175316,0,0,8.044973,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.135161,2.998792,6.435978,0,37.64395
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.038171,81.05235,62.41775,0.5938479,0.5938479,0,-1,0,0.5938479,848.3943,4.413068,0,0,5.038171,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.135161,0.6532326,4.030537,0,34.63715
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.705032,79.82397,62.58588,5.393102,5.393102,0,0,0,5.393102,87.24167,0,0,0,4.705032,5.67695,5.393102,0,0,0,29.59898,0,0.9719173,-0.9719173,37.97559,97.37311,0.135161,5.932412,3.764026,0,34.30401
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.429428,74.854,62.75402,2.056394,2.056394,0,0,0,2.056394,166.769,0.1848946,0,0,3.429428,2.164625,2.056394,0,0,1.079908,28.62706,1.079908,0,1.079908,39.00008,100,0.1351444,2.262033,2.743542,0,32.05649
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.264173,65.47629,61.31003,4.369798,4.369798,0,0,0,4.369798,28.92978,0,8.881784E-16,0,1.264173,4.599787,4.369798,0,0,0,29.59898,0,3.335614,-3.335614,35.48403,90.98451,0.1351444,4.806777,1.011338,0,30.86315
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,7.863934,7.863934,11.76524,0,3.312605,7.863934,0,-4.440892E-16,0,0,0,0,0,3.901304,3.706238,3.706238,26.26336,3.706238,0,3.706238,39.00008,100,0.1352122,8.650328,0,12,26.26336
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1352122,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1352122,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1352122,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1352122,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1352122,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1352122,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1352122,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1352122,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1352122,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1352122,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1352122,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2157674,38.62354,38.02824,0.6850228,0.6850228,0,0,0,0.6850228,31.49784,0,0,0,0.2157674,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5053092,-0.5053092,22.1478,56.78911,0.1352122,0.753525,0.1726139,0,14.33258
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.403555,41.18156,37.24691,1.369748,1.369748,0,0,0,1.369748,102.4681,0,0,0,1.403555,1.44184,1.369748,0,0,17.76386,13.6115,0,0.03828474,-0.03828474,22.10744,56.68563,0.1352122,1.506723,1.122844,0,15.01506
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.598565,47.20985,39.64036,4.418476,4.418476,0,0,0,4.418476,58.81135,0,0,0,2.598565,4.651027,4.418476,0,0,17.8064,13.57322,0,2.052462,-2.052462,19.94396,51.13825,0.1352122,4.860323,2.078852,0,16.17178
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.685491,60.01305,45.14927,2.654709,2.654709,0,-1,0,2.654709,176.4973,0,0,0,4.685491,2.79443,2.654709,0,0,20.08692,11.52075,1.89106,0,1.89106,21.73797,55.73829,0.1351831,2.92018,3.748392,0,16.20625
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.439786,77.51894,50.73729,2.654839,2.654839,0,0,0,2.654839,280.2349,0,0,0,7.439786,2.794568,2.654839,0,0,18.19586,13.22271,4.645218,0,4.645218,26.14482,67.03786,0.1351117,2.920323,5.951829,0,20.66249
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.492611,88.2049,54.96045,1.192978,1.192978,0,0,0,1.192978,711.8831,0,0,0,8.492611,1.255767,1.192978,0,0,13.55064,17.4034,7.236845,0,7.236845,33.01029,84.64159,0.1350006,1.312276,6.794089,0,25.89602
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.093056,80.45959,58.02645,0.8596528,0.8596528,0,0,0,0.8596528,708.7809,0,0,0,6.093056,0.9048977,0.8596528,0,0,6.313792,23.91656,5.188158,0,5.188158,37.93221,97.26188,0.1349211,0.9456181,4.874444,0,30.00962
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.649229,77.5452,60.80563,2.380784,2.380784,0,0,0,2.380784,195.2814,1.017506,0,0,4.649229,2.506089,2.380784,0,0,1.125635,28.58591,1.125635,0,1.125635,39.00008,100,0.1349039,2.618863,3.719383,0,33.23514
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.367377,82.29473,62.24961,0,0,0,-1,0,0,0,5.367377,0,0,5.367377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349039,0,4.293902,0,34.96635
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.528532,78.89081,62.41775,4.677179,4.677179,0,0,0,4.677179,96.82185,0,0,0,4.528532,4.923347,4.677179,0,0,0,29.59898,0,0.3948148,-0.3948148,38.58391,98.9329,0.1349039,5.144897,3.622825,0,34.12751
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.714252,72.02309,62.64523,5.595779,5.595779,0,0,0,5.595779,48.50535,0,0,0,2.714252,5.890294,5.595779,0,0,0.4386831,29.20416,0,3.176041,-3.176041,35.23606,90.3487,0.1349039,6.155357,2.171402,0,31.91842
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7370411,63.53796,61.1419,1.332421,1.332421,0,0,0,1.332421,55.31594,0,0,0,0.7370411,1.402548,1.332421,0,0,3.967618,26.02812,0,0.6655071,-0.6655071,34.53456,88.54997,0.1349039,1.465663,0.5896328,0,26.76516
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.70707,25.36262,0,3.84274,-3.84274,30.48396,78.16383,0.1349039,4.015663,0,0,25.36262
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.976781,21.51987,0,4.633377,-4.633377,25.59995,65.64076,0.1349039,4.841879,0,0,21.51987
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.12498,16.8865,0,8.8,-8.8,16.32393,41.85616,0.1349039,9.940661,0,0,16.8865
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.90276,8.086498,0,5.303616,-5.303616,10.73343,27.52156,0.1349039,5.542278,0,0,8.086498
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.79566,2.782883,0,1.682109,-1.682109,8.960332,22.97516,0.1349039,1.757804,0,0,2.782883
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.66467,1.100773,0,0.4274223,-0.4274223,8.509789,21.81993,0.1349039,0.4466563,0,0,1.100773
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13959,0.6733509,0,0,0,8.509789,21.81993,0.1349039,0,0,0,0.6733509
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13959,0.6733509,0,0,0,8.509789,21.81993,0.1349039,0,0,0,0.6733509
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,0.6764516,0.6396833,0,-1,0,0.6396833,0,0,0.03676829,0.1044134,0,0.6733509,0.6396833,0,0,32.13959,0.6733509,0,0.6733509,-0.6733509,7.800015,20,0.1349039,0.7440968,0,0,0.6733509
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349039,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349039,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349946,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2955688,38.58638,37.7711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2955688,0,0,8.8,8.36,24.52775,7.524,8.655569,0,8.655569,23.9424,61.39065,0.1350469,0,0.236455,12,7.819569
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.286884,40.59398,36.99965,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.07177,1.776357E-15,0,0,1.286884,0,0,8.8,8.36,15.87218,15.31401,9.646885,0,9.646885,33.09424,84.85686,0.135128,1.520948,1.029508,12,16.6009
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.201822,48.78589,39.36343,1.211755,1.211755,0,0,0,1.211755,264.2301,0,0,0,3.201822,1.275532,1.211755,0,0,6.2253,23.99621,1.92629,0,1.92629,34.92168,89.54259,0.1350985,1.332931,2.561458,0,27.19803
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.877394,50.47839,44.89212,3.034113,3.034113,0,-1,0,3.034113,61.87622,0,4.440892E-16,0,1.877394,3.193803,3.034113,0,0,4.29901,25.72987,0,1.316409,-1.316409,33.53406,85.9846,0.1350985,3.337524,1.501915,0,27.60726
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.378328,54.72821,50.50982,1.021726,1.021726,0,0,0,1.021726,134.9019,0,0,0,1.378328,1.075502,1.021726,0,0,5.761686,24.41346,0.3028263,0,0.3028263,33.82135,86.72124,0.1350939,1.123899,1.102662,0,25.79179
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.202345,58.54864,54.77254,7.698005,7.698005,11.74169,0,3.306649,7.698005,15.61891,0,0,0,1.202345,0,0,4.04369,3.841505,5.45886,24.686,5.043849,0,5.043849,38.60637,98.99048,0.1351817,8.467805,0.9618756,12,25.88835
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.136454,64.80669,57.79897,1.425148,1.425148,0,0,0,1.425148,149.911,0.2212879,0,0,2.136454,1.500156,1.425148,0,0,0.4150102,29.22547,0.4150102,0,0.4150102,39.00008,100,0.1351754,1.567663,1.709163,0,31.36192
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.907272,74.31909,60.58804,3.463873,3.463873,0,0,0,3.463873,112.8007,0.2610895,0,0,3.907272,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1351754,3.810261,3.125818,0,33.50625
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.573632,67.28539,62.03202,0.7489886,0.7489886,0,-1,0,0.7489886,210.101,0.7852234,0,0,1.573632,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1351754,0.8238874,1.258906,0,31.17261
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2598236,63.09164,62.24961,0.5789023,0.5789023,0,0,0,0.5789023,44.88212,0,0,0,0.2598236,0.6093709,0.5789023,0,0,0,29.59898,0,0.3495472,-0.3495472,38.63162,99.05524,0.1351754,0.6367925,0.2078589,0,29.8588
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.105417,62.75859,62.41775,4.608768,4.608768,0,0,0,4.608768,2.287313,0,1.776357E-15,0,0.105417,4.851334,4.608768,0,0,0.3883858,29.24943,0,4.745917,-4.745917,33.62899,86.228,0.1351754,5.069644,0.08433356,0,29.35485
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3490964,62.09729,60.97376,0,0,0,0,0,0,0,0,0,0,0.3490964,0,0,0,0,5.661627,24.50351,0.3490964,0,0.3490964,33.96017,87.07718,0.13517,0,0.2792771,0,24.85261
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.312531,24.8177,0,2.706569,-2.706569,31.10719,79.76188,0.13517,16.02836,0,12,24.8177
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.31983,22.11113,0,0.5810356,-0.5810356,30.49473,78.19145,0.13517,0.6071822,0,0,22.11113
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.965425,21.5301,0,0.1142573,-0.1142573,30.37429,77.88264,0.13517,0.1193988,0,0,21.5301
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.092378,21.41584,0,2.730704,-2.730704,27.49588,70.50211,0.13517,2.853586,0,0,21.41584
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.12649,18.68513,0,2.154789,-2.154789,25.22453,64.67815,0.13517,2.251754,0,0,18.68513
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.5207,16.53034,0,2.848657,-2.848657,22.22178,56.97881,0.13517,2.976846,0,0,16.53034
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68588,13.68169,0,0,0,22.22178,56.97881,0.13517,0,0,0,13.68169
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.68588,13.68169,0,1.201315,-1.201315,20.95548,53.7319,0.13517,1.255374,0,0,13.68169
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.02067,12.48037,0,0.5065353,-0.5065353,20.42155,52.36284,0.13517,0.5293294,0,0,12.48037
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.58349,11.97384,0,0.01252841,-0.01252841,20.40834,52.32898,0.13517,0.01309219,0,0,11.97384
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.59741,11.96131,0,0.9042485,-0.9042485,19.45518,49.88498,0.13517,0.9449397,0,0,11.96131
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.60213,11.05706,0,0.5488028,-0.5488028,18.87669,48.40168,0.13517,0.5734989,0,0,11.05706
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5287246,39.0158,37.55351,1.625102,1.625102,0,0,0,1.625102,32.53485,0,0,0,0.5287246,1.710634,1.625102,0,0,21.21191,10.50826,0,1.181909,-1.181909,17.63085,45.20722,0.13517,1.787612,0.4229797,0,11.03698
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.714066,41.58962,36.77217,3.48074,3.48074,0,0,0,3.48074,49.2443,0,0,0,1.714066,3.663937,3.48074,0,0,22.52514,9.326349,0,1.94987,-1.94987,15.57551,39.93712,0.13517,3.828814,1.371253,0,11.04042
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.000694,51.08793,39.13596,0,0,0,0,0,0,0,0,0,0,4.000694,0,0,0,0,24.69167,7.376479,4.000694,0,4.000694,19.3709,49.66887,0.1351089,0,3.200555,0,11.37717
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.055129,57.27012,44.64486,5.186754,5.186754,0,-1,0,5.186754,78.1824,0,0,0,4.055129,5.459741,5.186754,0,0,20.69097,10.9771,0,1.404612,-1.404612,17.89031,45.87249,0.1351089,5.705429,3.244103,0,15.03223
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.371648,68.33002,50.26256,1.109615,1.109615,0,0,0,1.109615,484.1002,0,0,0,5.371648,1.168016,1.109615,0,0,22.25165,9.572492,4.203632,0,4.203632,21.87822,56.0979,0.1350447,1.220577,4.297318,0,14.94414
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.007506,75.88596,54.52528,6.90784,6.90784,0,0,0,6.90784,86.96648,0,0,0,6.007506,7.271411,6.90784,0,0,18.04802,13.35576,0,1.263905,-1.263905,20.54595,52.68182,0.1350447,7.598625,4.806005,0,19.36327
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.864391,74.7282,57.58139,5.2767,5.2767,0,0,0,5.2767,92.18623,8.881784E-16,0,0,4.864391,5.554421,5.2767,0,0,19.45236,12.09186,0,0.69003,-0.69003,19.8186,50.81681,0.1350447,5.80437,3.891513,0,16.95625
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.813991,73.70251,60.36057,1.54809,1.54809,0,0,0,1.54809,246.3676,0,0,0,3.813991,1.629568,1.54809,0,0,20.21906,11.40183,2.184423,0,2.184423,21.89092,56.13046,0.1350114,1.702899,3.051193,0,15.21582
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.857216,68.03817,61.80455,2.607597,2.607597,0,-1,0,2.607597,71.22328,0,4.440892E-16,0,1.857216,2.744839,2.607597,0,0,18.03464,13.36781,0,0.8876227,-0.8876227,20.95528,53.73139,0.1350114,2.868356,1.485773,0,15.22502
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.659204,67.58287,62.03202,6.519633,6.519633,0,0,0,6.519633,25.44935,0,0,0,1.659204,6.862772,6.519633,0,0,19.02088,12.48018,0,5.203568,-5.203568,15.47024,39.66721,0.1350114,7.171597,1.327363,0,14.13939
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.894194,68.6347,62.24961,1.86213,1.86213,0,0,0,1.86213,101.7219,0,0,0,1.894194,1.960136,1.86213,0,0,24.80262,7.276617,0,0.06594279,-0.06594279,15.40073,39.48898,0.1350114,2.048342,1.515355,0,9.17081
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8476329,63.56168,60.80563,5.024782,5.024782,0,0,0,5.024782,16.86905,0,8.881784E-16,0,0.8476329,5.289244,5.024782,0,0,24.87589,7.210674,0,4.441611,-4.441611,10.71886,27.48421,0.1350114,5.52726,0.6781064,0,8.058307
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,2.605106,2.605106,11.40511,0,3.221492,2.605106,0,0,0,0,0,0,0,8.8,8.36,29.81102,2.769063,8.36,0,8.36,18.64986,47.82005,0.1351507,2.865617,0,12,2.769063
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,21.45102,10.29306,0,6.093863,-6.093863,12.22636,31.34958,0.1351507,6.368087,0,0,10.29306
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22198,4.1992,0,0,0,12.22636,31.34958,0.1351507,0,0,0,4.1992
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22198,4.1992,0,0,0,12.22636,31.34958,0.1351507,0,0,0,4.1992
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,28.22198,4.1992,0,0.09011532,-0.09011532,12.13137,31.10602,0.1351507,0.09417052,0,0,4.1992
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,28.3221,4.109084,0,1.077005,-1.077005,10.99611,28.19509,0.1351507,1.12547,0,0,4.109084
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,29.51878,3.032079,0,0.6275638,-0.6275638,10.3346,26.49891,0.1351507,0.6558042,0,0,3.032079
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21607,2.404516,0,0,0,10.3346,26.49891,0.1351507,0,0,0,2.404516
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21607,2.404516,0,0,0,10.3346,26.49891,0.1351507,0,0,0,2.404516
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,30.21607,2.404516,0,1.421139,-1.421139,8.836585,22.65787,0.1351507,1.48509,0,0,2.404516
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79511,0.9833763,0,0,0,8.836585,22.65787,0.1351507,0,0,0,0.9833763
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,31.79511,0.9833763,0,0.2584218,-0.2584218,8.564185,21.9594,0.1351507,0.2700508,0,0,0.9833763
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.032113,40.20171,37.32603,1.364658,1.364658,10.16466,0,2.907658,1.364658,75.63167,1.776357E-15,0,0,1.032113,0,0,8.8,8.36,32.08225,0.7249545,9.392114,0,9.392114,17.47433,44.80587,0.1352346,1.501124,0.8256908,12,1.757068
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.581163,43.88537,36.52491,2.962347,2.962347,11.76235,0,3.311874,2.962347,87.13238,0,0,0,2.581163,0,0,8.8,8.36,22.69013,9.177856,10.94116,0,10.94116,27.85402,71.42043,0.1353454,3.258582,2.064931,12,11.75902
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.045696,54.28549,38.8887,0.8633196,0.8633196,7.919399,0,2.339608,0.8633196,584.4529,0,0,0,5.045696,0,0,7.056079,6.703276,11.74897,19.0249,11.74897,0,11.74897,39.00008,100,0.1353221,0.9496515,4.036557,12,24.0706
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.449012,65.68227,44.3976,4.51688,4.51688,0,-1,0,4.51688,142.7758,1.694402,0,0,6.449012,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,4.968567,5.15921,0,36.04799
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.84939,78.51646,50.04497,1.091306,1.091306,0,0,0,1.091306,719.2656,6.700646,0,0,7.84939,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,1.200437,6.279512,0,37.44837
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.039029,90.24633,54.26813,2.650379,2.650379,0,0,0,2.650379,341.0466,6.249156,0,0,9.039029,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,2.915417,7.231223,0,38.63801
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.017502,94.562,57.35391,4.41057,4.41057,0,0,0,4.41057,204.4521,4.374796,0,0,9.017502,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,4.851627,7.214002,0,38.61648
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.045036,92.93697,60.19243,4.139377,4.139377,0,0,0,4.139377,194.3538,3.687798,0,0,8.045036,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,4.553315,6.436029,0,37.64402
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.288798,90.77464,61.63641,0,0,0,-1,0,0,0,7.288798,0,0,7.288798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,0,5.831039,0,36.88778
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.930159,84.37627,61.86389,3.15005,3.15005,0,0,0,3.15005,188.256,2.614316,0,0,5.930159,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1353221,3.465055,4.744127,0,35.52914
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.659969,75.00993,62.08148,5.458463,5.458463,0,0,0,5.458463,67.05127,0,0,0,3.659969,5.74575,5.458463,0,0,0,29.59898,0,2.085782,-2.085782,36.80147,94.36256,0.1353221,6.004309,2.927975,0,33.25895
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.87335,66.82126,60.58804,3.563213,3.563213,0,0,0,3.563213,52.57474,0,0,0,1.87335,3.750751,3.563213,0,0,2.317535,27.5132,0,1.877401,-1.877401,34.82252,89.28833,0.1353221,3.919534,1.49868,0,29.38655
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.403536,25.6358,0,3.613998,-3.613998,31.01303,79.52042,0.1353221,16.97663,0,12,25.6358
