Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.523942,56.05264,42.08327,3.426456,3.426456,0,-1,0,3.426456,132.0298,0.9171457,0,0,4.523942,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,3.769102,3.619153,0,34.12292
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.23464,68.80186,47.76031,0,0,0,0,0,0,0,6.23464,0,0,6.23464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,0,4.987711,0,35.83362
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.383107,74.63644,52.15161,0,0,0,0,0,0,0,6.383107,0,0,6.383107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,0,5.106485,0,35.98209
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.462121,78.82047,55.3264,0,0,0,0,0,0,0,6.462121,0,0,6.462121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,0,5.169696,0,36.0611
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.467523,82.42178,58.24404,0.6371407,0.6371407,0,0,0,0.6371407,1015.086,5.796849,0,0,6.467523,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,0.7008548,5.174018,0,36.0665
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.577366,84.87496,59.80671,5.57705,5.57705,0,-1,0,5.57705,117.9363,0.7067869,0,0,6.577366,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,6.134755,5.261893,0,36.17635
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.273054,79.3992,60.14297,2.474659,2.474659,0,0,0,2.474659,213.082,2.668149,0,0,5.273054,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1354175,2.722125,4.218443,0,34.87203
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.533389,68.98101,60.4199,3.084944,3.084944,0,0,0,3.084944,82.12105,0,0,0,2.533389,3.24731,3.084944,0,0,0,29.59898,0,0.7139211,-0.7139211,38.24754,98.07042,0.1354175,3.393439,2.026711,0,32.13237
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.214428,62.90652,58.97592,6.426756,6.426756,0,0,0,6.426756,18.89645,0,0,0,1.214428,6.765006,6.426756,0,0,0.7932457,28.88506,0,5.550578,-5.550578,32.39672,83.06834,0.1354175,7.069431,0.9715428,0,30.09949
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,55.49453,55.49453,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.960554,23.33448,2.876575,0,2.876575,35.12568,90.06565,0.135468,9.869229,0,12,23.33448
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,52.27029,52.27029,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,4.08398,25.9234,0,2.281995,-2.281995,32.72024,83.89789,0.135468,2.384684,0,0,25.9234
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,49.62957,49.62957,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.619529,23.6414,0,2.79259,-2.79259,29.77659,76.35008,0.135468,2.918257,0,0,23.6414
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,47.31524,47.31524,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.722407,20.84881,0,2.395454,-2.395454,27.25156,69.87566,0.135468,2.50325,0,0,20.84881
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.03058,45.03058,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.38402,18.45336,0,0.5842637,-0.5842637,26.63569,68.29652,0.135468,0.6105555,0,0,18.45336
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.23055,43.23055,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,13.03321,17.86909,0,1.331224,-1.331224,25.23246,64.69849,0.135468,1.391129,0,0,17.86909
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.80634,41.80634,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.51234,16.53787,0,2.283371,-2.283371,22.82558,58.527,0.135468,2.386123,0,0,16.53787
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.33268,40.33268,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,17.04942,14.2545,0,1.104283,-1.104283,21.66156,55.54235,0.135468,1.153976,0,0,14.2545
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.08651,39.08651,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.2764,13.15022,0,0.9604834,-0.9604834,20.64912,52.94636,0.135468,1.003705,0,0,13.15022
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.9689,37.9689,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.34361,12.18973,0,0.5883353,-0.5883353,20.02896,51.35621,0.135468,0.6148105,0,0,12.18973
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99731,11.6014,0,0,0,20.02896,51.35621,0.135468,0,0,0,11.6014
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.74358,35.74358,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.99731,11.6014,0,0.2836654,-0.2836654,19.72995,50.58952,0.135468,0.2964303,0,0,11.6014
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.88313,34.88313,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.3125,11.31773,0,0.3136873,-0.3136873,19.3993,49.74168,0.135468,0.3278032,0,0,11.31773
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.326308,37.66018,34.02267,0,0,0,0,0,0,0,0,0,0,1.326308,0,0,0,0,20.66104,11.00404,1.326308,0,1.326308,20.65754,52.96795,0.1354483,0,1.061046,0,12.33035
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.966604,41.89461,36.35678,3.600948,3.600948,0,0,0,3.600948,54.61351,0,0,0,1.966604,3.790472,3.600948,0,0,19.33473,12.19772,0,1.823867,-1.823867,18.73502,48.03841,0.1354483,3.961043,1.573283,0,14.16433
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.543719,49.38048,41.86568,3.531936,3.531936,0,-1,0,3.531936,72.02052,0,0,0,2.543719,3.717827,3.531936,0,0,21.36125,10.37385,0,1.174109,-1.174109,17.4974,44.86504,0.1354483,3.885129,2.034975,0,12.91757
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.234821,51.23529,47.54272,2.548464,2.548464,0,0,0,2.548464,48.45352,0,0,0,1.234821,2.682594,2.548464,0,0,22.66582,9.199745,0,1.447773,-1.447773,15.97131,40.952,0.1354483,2.803311,0.9878566,0,10.43457
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.857592,68.23117,51.90435,0,0,0,0,0,0,0,0,0,0,4.857592,0,0,0,0,24.27445,7.751972,4.857592,0,4.857592,20.57963,52.76817,0.1353764,0,3.886073,0,12.60956
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.290569,65.99318,55.10881,3.96682,3.96682,0,0,0,3.96682,82.95232,0,0,0,3.290569,4.1756,3.96682,0,0,19.41686,12.1238,0,0.8850309,-0.8850309,19.64672,50.37611,0.1353764,4.363502,2.632455,0,15.41437
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.517296,66.37571,58.02645,5.368722,5.368722,0,0,0,5.368722,46.88816,0,0,0,2.517296,5.651287,5.368722,0,0,20.40023,11.23877,0,3.133991,-3.133991,16.34321,41.90557,0.1353764,5.905595,2.013836,0,13.75607
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.488916,75.49335,59.57923,0,0,0,-1,0,0,0,0,0,0,4.488916,0,0,0,0,23.88244,8.104782,4.488916,0,4.488916,20.60177,52.82494,0.13531,0,3.591133,0,12.5937
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.64232,72.54865,59.9155,7.132665,7.132665,0,0,0,7.132665,51.06535,0,8.881784E-16,0,3.64232,7.508068,7.132665,0,0,19.39352,12.14481,0,3.865748,-3.865748,16.52691,42.37661,0.13531,7.845932,2.913856,0,15.78713
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.86405,66.43707,60.25177,5.862084,5.862084,0,0,0,5.862084,31.79841,0,8.881784E-16,0,1.86405,6.170615,5.862084,0,0,23.6888,8.279058,0,4.306566,-4.306566,11.98739,30.73684,0.13531,6.448293,1.49124,0,10.14311
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4545389,60.19215,58.74844,3.263421,3.263421,0,0,0,3.263421,13.9283,0,4.440892E-16,0,0.4545389,3.43518,3.263421,0,0,28.47387,3.972493,0,2.980641,-2.980641,8.84552,22.68077,0.13531,3.589763,0.3636311,0,4.427032
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,55.26706,55.26706,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,31.7857,0.9918523,6.338751,0,6.338751,14.85899,38.09989,0.1354212,5.860394,0,12,0.9918523
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44695,6.696728,0,0,0,14.85899,38.09989,0.1354212,0,0,0,6.696728
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.43177,49.43177,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.44695,6.696728,0,2.953677,-2.953677,11.74554,30.1167,0.1354212,3.086593,0,0,6.696728
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.11744,47.11744,3.905677,3.555899,0,-1,0,3.555899,0,0,0.3497788,0.7403465,0,3.743051,3.555899,0,0,28.72881,3.743051,0,3.743051,-3.743051,7.800015,20,0.1354212,4.296245,0,0,3.743051
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.87234,44.87234,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.03274,43.03274,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.13488,40.13488,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.8887,38.8887,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.75131,37.75131,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.55458,36.55458,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354212,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,35.52599,35.52599,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354841,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.65565,34.65565,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.135579,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.290529,37.32732,33.79519,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2283.169,1.776357E-15,0,0,1.290529,0,0,8.8,8.36,16.16775,15.048,9.650529,0,9.650529,32.8173,84.14674,0.1356158,0.06217594,1.032423,12,16.33853
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.651047,43.67915,36.1293,1.914746,1.914746,0,0,0,1.914746,138.4542,0,0,0,2.651047,2.015522,1.914746,0,0,6.517225,23.73348,0.6355249,0,0.6355249,33.42021,85.69267,0.1356064,2.106221,2.120838,0,26.38452
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.241643,48.17941,41.60854,3.171055,3.171055,0,-1,0,3.171055,70.69078,0,0,0,2.241643,3.337952,3.171055,0,0,5.8817,24.30545,0,1.096309,-1.096309,32.2646,82.72957,0.1356064,3.48816,1.793315,0,26.54709
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.797337,59.23827,47.2559,0.2368491,0.2368491,0,0,0,0.2368491,1603.273,0,0,0,3.797337,0.2493148,0.2368491,0,0,7.099821,23.20914,3.548023,0,3.548023,35.63055,91.36019,0.1355541,0.260534,3.03787,0,27.00648
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.415863,70.07494,51.62742,2.33882,2.33882,0,0,0,2.33882,231.5639,0,0,0,5.415863,2.461916,2.33882,0,0,3.551798,26.40236,2.953947,0,2.953947,38.43291,98.54572,0.1355105,2.572702,4.33269,0,31.81822
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.727877,79.38905,54.82199,4.892688,4.892688,0,0,0,4.892688,137.5088,0.9798281,0,0,6.727877,5.150198,4.892688,0,0,0.5978513,29.06091,0.5978513,0,0.5978513,39.00008,100,0.1355017,5.381957,5.382302,0,35.78879
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.684179,78.33949,57.74952,4.720335,4.720335,0,0,0,4.720335,120.419,0.7154064,0,0,5.684179,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1355017,5.192368,4.547344,0,35.28316
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.233618,74.22964,59.36164,3.542949,3.542949,0,-1,0,3.542949,119.4942,0.5041972,0,0,4.233618,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1355017,3.897244,3.386894,0,33.8326
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.40494,75.2906,59.69791,2.047636,2.047636,0,0,0,2.047636,215.1232,2.249534,0,0,4.40494,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1355017,2.2524,3.523952,0,34.00392
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.564678,65.11841,59.97484,0,0,0,0,0,0,0,1.564678,0,0,1.564678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355017,0,1.251742,0,31.16366
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9116939,61.50238,58.58031,0,0,0,0,0,0,0,0.9116939,0,0,0.9116939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355017,0,0.7293551,0,30.51067
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,55.07914,55.07914,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1355017,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.82523,51.82523,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1355017,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,49.20429,49.20429,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1355017,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.89985,46.89985,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1355017,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,44.64486,44.64486,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1355017,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.80526,42.80526,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1355017,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,41.39095,41.39095,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1355017,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.91729,39.91729,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1355017,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,38.64144,38.64144,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1355017,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,37.52384,37.52384,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1355017,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.29744,36.29744,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1355017,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.29852,35.29852,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1355017,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.40839,34.40839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1355017,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.109886,42.32917,33.54793,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.69391,0,0,0,3.109886,0,0,5.803587,5.513408,31.76345,1.011869,8.623294,0,8.623294,17.04739,43.71118,0.1356407,6.491973,2.487909,12,4.121755
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.706686,53.16648,35.88205,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.36723,0,0,0,5.706686,0,0,4.28198,4.067881,23.14016,8.772834,9.774567,0,9.774567,26.32036,67.48798,0.135758,8.010178,4.565349,12,14.47952
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.319232,65.48417,41.36128,4.797039,4.797039,0,-1,0,4.797039,152.5781,0,0,0,7.319232,5.049514,4.797039,0,0,13.36559,17.56994,2.269718,0,2.269718,28.47361,73.0091,0.1357246,5.276742,5.855386,0,24.88918
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.588417,73.48087,46.97897,3.126529,3.126529,0,0,0,3.126529,242.7106,0,0,0,7.588417,3.291083,3.126529,0,0,11.09588,19.61269,4.297334,0,4.297334,32.55042,83.46243,0.1356613,3.439182,6.070733,0,27.20111
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.468932,74.03596,51.35049,4.543331,4.543331,0,0,0,4.543331,142.383,0,0,0,6.468932,4.782454,4.543331,0,0,6.798542,23.48029,1.686478,0,1.686478,34.15035,87.56482,0.1356365,4.997664,5.175145,0,29.94922
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.44,77.77235,54.54506,6.004478,6.004478,0,0,0,6.004478,107.2533,0,0,0,6.44,6.320504,6.004478,0,0,5.112064,24.99812,0.1194959,0,0.1194959,34.26371,87.85549,0.1356348,6.604926,5.151999,0,31.43812
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.664962,82.38036,57.47259,1.271016,1.271016,0,0,0,1.271016,524.3806,0.3344815,0,0,6.664962,1.337912,1.271016,0,0,4.992568,25.10567,4.992568,0,4.992568,39.00008,100,0.1355614,1.398118,5.331969,0,31.77063
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.00053,77.01726,59.08471,4.735828,4.735828,0,-1,0,4.735828,105.5894,0.01544851,0,0,5.00053,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1355614,5.209411,4.000424,0,34.59951
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.7356,76.30212,59.41109,0,0,0,0,0,0,0,4.7356,0,0,4.7356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355614,0,3.78848,0,34.33458
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.847332,69.39848,59.74736,1.768197,1.768197,0,0,0,1.768197,161.0303,0.9860724,0,0,2.847332,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1355614,1.945017,2.277866,0,32.44631
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.694441,63.88464,58.36272,4.457434,4.457434,0,0,0,4.457434,38.01382,0,0,0,1.694441,4.692036,4.457434,0,0,0,29.59898,0,2.997595,-2.997595,35.84034,91.89811,0.1355614,4.903177,1.355553,0,31.29342
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,54.85166,54.85166,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.330661,26.60138,0,4.912614,-4.912614,30.66199,78.62032,0.1355614,5.133681,0,0,26.60138
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,51.59775,51.59775,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.789121,21.68877,0,5.029901,-5.029901,25.36,65.02552,0.1355614,5.256246,0,0,21.68877
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.98671,48.98671,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.3779,16.65887,0,3.282467,-3.282467,21.89998,56.15369,0.1355614,3.430178,0,0,16.65887
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,46.70205,46.70205,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.02509,13.3764,0,5.010355,-5.010355,16.6186,42.61172,0.1355614,5.23582,0,0,13.3764
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,44.42727,44.42727,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.59215,8.366047,0,2.017805,-2.017805,14.49165,37.158,0.1355614,2.108606,0,0,8.366047
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,42.58768,42.58768,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.83415,6.348242,0,1.508008,-1.508008,12.90207,33.08216,0.1355614,1.575868,0,0,6.348242
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.17336,41.17336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50972,4.840234,0,0,0,12.90207,33.08216,0.1355614,0,0,0,4.840234
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.68982,39.68982,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.50972,4.840234,0,2.54892,-2.54892,10.21527,26.19296,0.1355614,2.663621,0,0,4.840234
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,38.41396,38.41396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34185,2.291315,0,0,0,10.21527,26.19296,0.1355614,0,0,0,2.291315
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.27658,37.27658,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.34185,2.291315,0,1.247595,-1.247595,8.900192,22.82096,0.1355614,1.303737,0,0,2.291315
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.07985,36.07985,1.602823,0.9915336,0,-1,0,0.9915336,0,0,0.6112899,0.7715722,0,1.04372,0.9915336,0,0,31.72807,1.04372,0,1.04372,-1.04372,7.800015,20,0.1355614,1.763106,0,0,1.04372
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.05126,35.05126,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356369,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.1908,34.1908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1356906,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.816958,41.19842,33.30067,5.622066,5.622066,12,0,3.372,5.622066,50.10538,0,0,0,2.816958,0,0,6.377934,6.059037,16.16775,15.048,8.875995,0,8.875995,32.08251,82.26268,0.1358339,6.184273,2.253567,12,17.86496
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.967314,53.7829,35.63479,10.08337,10.08337,11.34159,0,3.205422,10.08337,59.17977,0,0,0,5.967314,0,0,1.258222,1.195311,7.291759,23.0364,7.162625,0,7.162625,38.87757,99.68588,0.1359391,11.0917,4.773851,12,29.00371
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.331115,65.1974,41.08435,2.20811,2.20811,0,-1,0,2.20811,332.0086,4.877655,0,0,7.331115,2.324326,2.20811,0,0,0.1291333,29.48276,0.1291333,0,0.1291333,39.00008,100,0.1359372,2.428921,5.864892,0,36.81387
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.589533,73.17817,46.73172,2.673381,2.673381,0,0,0,2.673381,283.8927,4.775447,0,0,7.589533,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,2.940719,6.071626,0,37.18851
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.47218,82.85231,51.07356,1.41117,1.41117,0,0,0,1.41117,600.3657,6.986739,0,0,8.47218,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,1.552287,6.777745,0,38.07116
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.845275,89.1645,54.26813,6.799109,6.799109,0,0,0,6.799109,130.0946,1.688318,0,0,8.845275,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,7.47902,7.07622,0,38.44425
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.467027,91.1351,57.18578,1.798736,1.798736,0,0,0,1.798736,470.721,6.573621,0,0,8.467027,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,1.978609,6.773622,0,38.06601
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.39877,87.70214,58.85723,1.824334,1.824334,0,-1,0,1.824334,405.5601,5.478418,0,0,7.39877,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,2.006767,5.919016,0,36.99775
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.017599,81.53411,59.19351,3.399053,3.399053,0,0,0,3.399053,177.0375,2.439648,0,0,6.017599,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,3.738958,4.814079,0,35.61658
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.920354,73.19202,59.52978,2.034066,2.034066,0,0,0,2.034066,192.7348,1.779232,0,0,3.920354,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1359372,2.237473,3.136283,0,33.51933
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.608997,63.35943,58.13524,3.251322,3.251322,0,0,0,3.251322,49.48749,0,4.440892E-16,0,1.608997,3.422444,3.251322,0,0,0,29.59898,0,1.813446,-1.813446,37.08854,95.09863,0.1359372,3.576454,1.287198,0,31.20798
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,54.66374,54.66374,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.01494,27.78553,0,0.9538635,-0.9538635,36.08308,92.52052,0.1359372,0.9967874,0,0,27.78553
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.39994,51.39994,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.074789,26.83167,0,3.925794,-3.925794,31.94493,81.9099,0.1359372,4.102455,0,0,26.83167
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,48.7889,48.7889,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.436782,22.90587,0,2.224461,-2.224461,29.60014,75.89764,0.1359372,2.324562,0,0,22.90587
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,46.48446,46.48446,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.908405,20.68141,0,7.359399,-7.359399,21.84265,56.00669,0.1359372,7.690572,0,0,20.68141
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.22947,44.22947,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.08552,13.32201,0,1.962708,-1.962708,19.77378,50.70189,0.1359372,2.051029,0,0,13.32201
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,42.38987,42.38987,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.2663,11.35931,0,1.064503,-1.064503,18.65169,47.82475,0.1359372,1.112406,0,0,11.35931
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.94588,40.94588,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.44908,10.2948,0,1.851978,-1.851978,16.69954,42.81924,0.1359372,1.935317,0,0,10.2948
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,39.47223,39.47223,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.50684,8.442825,0,2.047493,-2.047493,14.54129,37.28528,0.1359372,2.13963,0,0,8.442825
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78183,6.395333,0,0,0,14.54129,37.28528,0.1359372,0,0,0,6.395333
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.07877,37.07877,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.78183,6.395333,0,2.104288,-2.104288,12.32317,31.59782,0.1359372,2.198981,0,0,6.395333
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.85238,35.85238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11993,4.291045,0,0,0,12.32317,31.59782,0.1359372,0,0,0,4.291045
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.85345,34.85345,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.11993,4.291045,0,0.7000114,-0.7000114,11.5853,29.70583,0.1359372,0.7315119,0,0,4.291045
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.96333,33.96333,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.89772,3.591033,0,0.6949318,-0.6949318,10.85277,27.82757,0.1359372,0.7262037,0,0,3.591033
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.523998,43.10213,33.10287,0.2483499,0.2483499,0,0,0,0.2483499,1418.965,0,0,0,3.523998,0.261421,0.2483499,0,0,29.66986,2.896101,3.262578,0,3.262578,13.94793,35.76384,0.1358893,0.2731849,2.819199,0,6.4201
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.206462,54.32096,35.37764,5.571322,5.571322,0,0,0,5.571322,111.4002,0,0,0,6.206462,5.86455,5.571322,0,0,26.40729,5.832421,0.3419124,0,0.3419124,14.27229,36.59555,0.1358843,6.128455,4.96517,0,12.03888
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.760389,66.62155,40.83709,4.689066,4.689066,0,-1,0,4.689066,165.4997,0,0,0,7.760389,4.935859,4.689066,0,0,26.06537,6.140142,2.82453,0,2.82453,16.95188,43.46627,0.1358429,5.157973,6.208311,0,13.90053
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.801027,78.33356,46.45479,3.650192,3.650192,0,0,0,3.650192,241.1113,0,0,0,8.801027,3.842308,3.650192,0,0,23.24084,8.68222,4.95872,0,4.95872,21.65613,55.52843,0.1357702,4.015212,7.040822,0,17.48325
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.969951,85.0243,50.79663,0.905138,0.905138,0,0,0,0.905138,991.0036,0,0,0,8.969951,0.9527769,0.905138,0,0,18.28212,13.14507,8.017174,0,8.017174,29.26189,75.03034,0.1356529,0.9956518,7.175961,0,22.11502
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.441771,86.65568,54.02087,4.050863,4.050863,0,0,0,4.050863,208.3944,0,0,0,8.441771,4.264067,4.050863,0,0,10.26495,20.36052,4.177704,0,4.177704,33.22521,85.19267,0.1355919,4.455949,6.753417,0,28.80229
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.719582,86.8732,56.97807,5.871593,5.871593,0,0,0,5.871593,131.4734,0,0,0,7.719582,6.180624,5.871593,0,0,6.087245,24.12046,1.538958,0,1.538958,34.68519,88.93622,0.1355694,6.458752,6.175665,0,31.84004
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.805204,84.42444,58.58031,0,0,0,-1,0,0,0,2.256917,0,0,6.805204,0,0,0,0,4.548288,25.50552,4.548288,0,4.548288,39.00008,100,0.135503,0,5.444163,0,32.31072
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.286966,78.09079,58.97592,4.763429,4.763429,0,0,0,4.763429,110.9908,0.2728304,0,0,5.286966,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.135503,5.239771,4.229573,0,34.88594
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.891559,69.08083,59.3023,4.057052,4.057052,0,0,0,4.057052,71.27242,0,0,0,2.891559,4.270581,4.057052,0,0,0,29.59898,0,1.379022,-1.379022,37.54646,96.27278,0.135503,4.462758,2.313247,0,32.49054
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.344461,62.24922,57.91766,4.834496,4.834496,0,0,0,4.834496,27.80975,0,0,0,1.344461,5.088943,4.834496,0,0,1.532247,28.21996,0,3.744482,-3.744482,33.59943,86.15221,0.135503,5.317945,1.075569,0,29.56442
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,54.43627,54.43627,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.692782,24.47547,0,3.122917,-3.122917,30.30759,77.71161,0.135503,16.46345,0,12,24.47547
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,51.18235,51.18235,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.16269,21.35256,0,1.351049,-1.351049,28.88346,74.06,0.135503,1.411846,0,0,21.35256
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.57131,48.57131,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.66386,20.00151,0,3.631891,-3.631891,25.05511,64.24374,0.135503,3.795326,0,0,20.00151
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,46.28665,46.28665,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.69929,16.36962,0,2.623857,-2.623857,22.28932,57.15199,0.135503,2.74193,0,0,16.36962
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.03166,44.03166,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.61469,13.74576,0,1.008066,-1.008066,21.22672,54.42739,0.135503,1.053429,0,0,13.74576
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.20195,42.20195,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.73476,12.73769,0,0.7872904,-0.7872904,20.39685,52.2995,0.135503,0.8227184,0,0,12.73769
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.77775,40.77775,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.60953,11.9504,0,0.8595673,-0.8595673,19.49078,49.97627,0.135503,0.8982478,0,0,11.9504
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.30409,39.30409,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.5646,11.09084,0,1.832701,-1.832701,17.55895,45.02285,0.135503,1.915172,0,0,11.09084
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.02824,38.02824,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.60093,9.258137,0,0.8530546,-0.8530546,16.65975,42.71722,0.135503,0.8914421,0,0,9.258137
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.88097,36.88097,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.54877,8.405082,0,0.5084177,-0.5084177,16.12383,41.34307,0.135503,0.5312966,0,0,8.405082
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11368,7.896664,0,0,0,16.12383,41.34307,0.135503,0,0,0,7.896664
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.68532,34.68532,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,24.11368,7.896664,0,1.223614,-1.223614,14.83403,38.03589,0.135503,1.278677,0,0,7.896664
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.79519,33.79519,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.47325,6.67305,0,1.317216,-1.317216,13.44556,34.47573,0.135503,1.376491,0,0,6.67305
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.701675,40.44389,32.90506,2.205365,2.205365,0,0,0,2.205365,122.5047,0,0,0,2.701675,2.321437,2.205365,0,0,26.93683,5.355834,0.3802382,0,0.3802382,13.80629,35.40066,0.1354975,2.425902,2.16134,0,8.057509
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.274511,47.71123,35.21939,4.506719,4.506719,0,0,0,4.506719,94.84753,0,8.881784E-16,0,4.274511,4.743915,4.506719,0,0,26.55659,5.698048,0,0.4694034,-0.4694034,13.31149,34.13196,0.1354975,4.957391,3.419609,0,9.972559
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.955115,59.42483,40.60962,1.14267,1.14267,0,-1,0,1.14267,521.1578,0,0,0,5.955115,1.202811,1.14267,0,0,27.07815,5.228645,4.752304,0,4.752304,17.81992,45.69202,0.1354282,1.256937,4.764092,0,11.18376
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.910338,73.94979,46.22731,4.476243,4.476243,0,0,0,4.476243,176.7182,0,0,0,7.910338,4.711835,4.476243,0,0,22.32584,9.505718,3.198503,0,3.198503,20.85429,53.47243,0.1353816,4.923867,6.328271,0,17.41606
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.948463,79.61366,50.53949,1.050422,1.050422,0,0,0,1.050422,756.6921,0,0,0,7.948463,1.105708,1.050422,0,0,19.12734,12.38437,6.842755,0,6.842755,27.3459,70.11755,0.1352821,1.155465,6.358771,0,20.33283
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.413607,81.23256,53.77362,4.733976,4.733976,0,0,0,4.733976,156.6042,0,0,0,7.413607,4.983132,4.733976,0,0,12.28458,18.54285,2.430475,0,2.430475,29.65165,76.02972,0.1352467,5.207374,5.930886,0,25.95646
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.086938,88.47705,56.7506,0,0,0,0,0,0,0,0,0,0,8.086938,0,0,0,0,9.854111,20.73028,8.086938,0,8.086938,37.32359,95.70132,0.1351293,0,6.469551,0,28.81722
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.264827,86.45096,58.41217,1.213566,1.213566,0,-1,0,1.213566,598.6348,4.220217,0,0,7.264827,1.277438,1.213566,0,0,1.767172,28.00852,1.767172,0,1.767172,39.00008,100,0.1351037,1.334922,5.811862,0,35.27335
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.772978,79.91387,58.74844,3.31861,3.31861,0,0,0,3.31861,173.9577,2.279704,0,0,5.772978,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1351037,3.650471,4.618382,0,35.37196
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.31746,70.46633,59.13417,0,0,0,0,0,0,0,3.31746,0,0,3.31746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351037,0,2.653968,0,32.91644
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.717607,63.325,57.74952,1.690729,1.690729,0,0,0,1.690729,101.5897,0,0,0,1.717607,1.779715,1.690729,0,0,0,29.59898,0,0.06210821,-0.06210821,38.93461,99.83213,0.1351037,1.859802,1.374086,0,31.31659
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,54.26813,54.26813,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.06900913,29.53687,0,6.308208,-6.308208,32.28518,82.78233,0.1351037,6.592078,0,0,29.53687
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.01422,51.01422,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.07813,23.22866,0,8.8,-8.8,23.00916,58.99773,0.1351037,9.380984,0,0,23.22866
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,48.43285,48.43285,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.85591,14.42866,0,2.01569,-2.01569,20.88444,53.54973,0.1351037,2.106396,0,0,14.42866
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09556,12.41297,0,0,0,20.88444,53.54973,0.1351037,0,0,0,12.41297
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.86353,43.86353,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.09556,12.41297,0,1.185104,-1.185104,19.63523,50.34663,0.1351037,1.238433,0,0,12.41297
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.03382,42.03382,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.41235,11.22787,0,1.4518,-1.4518,18.10489,46.42271,0.1351037,1.517132,0,0,11.22787
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,40.60962,40.60962,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.02546,9.776067,0,1.273783,-1.273783,16.76221,42.97994,0.1351037,1.331104,0,0,9.776067
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.13596,39.13596,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.44077,8.502283,0,2.136465,-2.136465,14.51018,37.20551,0.1351037,2.232606,0,0,8.502283
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81462,6.365819,0,0,0,14.51018,37.20551,0.1351037,0,0,0,6.365819
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.72272,36.72272,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.81462,6.365819,0,1.271934,-1.271934,13.16944,33.76773,0.1351037,1.329171,0,0,6.365819
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,35.49632,35.49632,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.22788,5.093885,0,0.3626431,-0.3626431,12.78718,32.78758,0.1351037,0.3789621,0,0,5.093885
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,34.4974,34.4974,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.63082,4.731242,0,0.2989195,-0.2989195,12.47209,31.97966,0.1351037,0.3123709,0,0,4.731242
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.59739,33.59739,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.96295,4.432322,0,1.435912,-1.435912,10.95851,28.09869,0.1351037,1.500528,0,0,4.432322
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.325646,39.14445,32.70726,4.62637,4.62637,12,0,3.372,4.62637,50.26936,0,0,0,2.325646,0,0,7.37363,7.004949,29.55841,2.99641,9.330595,0,9.330595,19.81029,50.79551,0.1352398,5.089007,1.860517,12,5.322057
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.070468,46.85127,35.02159,2.392179,2.392179,11.19218,0,3.167621,2.392179,170.1573,0,0,0,4.070468,0,0,8.8,8.36,20.22781,11.39395,12.43047,0,12.43047,31.60287,81.03283,0.1353064,2.631397,3.256374,12,15.46441
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.810314,62.34857,40.39202,2.109492,2.109492,0,-1,0,2.109492,322.8414,0,0,0,6.810314,2.220518,2.109492,0,0,7.797346,22.58137,4.589796,0,4.589796,35.95713,92.19759,0.1352399,2.320441,5.448251,0,29.39168
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.410326,63.57292,45.98005,2.745847,2.745847,0,0,0,2.745847,197.0367,0,0,0,5.410326,2.890366,2.745847,0,0,3.20755,26.71218,2.51996,0,2.51996,38.34777,98.32743,0.1352035,3.020432,4.32826,0,32.12251
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.435632,76.94223,50.29223,0.6558379,0.6558379,0,0,0,0.6558379,1133.761,6.057686,0,0,7.435632,0.6903557,0.6558379,0,0,0.6875896,28.98015,0.6875896,0,0.6875896,39.00008,100,0.1351935,0.7214217,5.948505,0,36.41578
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.091182,79.41538,53.51647,4.556772,4.556772,0,0,0,4.556772,155.6185,2.29458,0,0,7.091182,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1351935,5.012449,5.672946,0,36.69016
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.704074,86.19666,56.52312,2.930846,2.930846,0,0,0,2.930846,262.8618,4.618973,0,0,7.704074,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1351935,3.22393,6.16326,0,37.30305
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.8318,84.06635,58.19458,2.364853,2.364853,0,-1,0,2.364853,288.8889,4.342481,0,0,6.8318,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1351935,2.601339,5.46544,0,36.43078
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.064116,81.00055,58.58031,4.18439,4.18439,0,0,0,4.18439,144.9223,1.659495,0,0,6.064116,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1351935,4.602829,4.851292,0,35.66309
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.30429,74.0747,58.97592,2.351684,2.351684,0,0,0,2.351684,183.0302,1.828834,0,0,4.30429,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1351935,2.586852,3.443432,0,33.90327
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.420429,62.15469,57.58139,1.464312,1.464312,0,0,0,1.464312,97.0032,0,0,0,1.420429,1.541381,1.464312,0,0,0,29.59898,0,0.1209515,-0.1209515,38.87259,99.6731,0.1351935,1.610743,1.136343,0,31.01941
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,54.1,54.1,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1343905,29.47803,0,2.626357,-2.626357,36.10416,92.57458,0.1351935,2.744543,0,0,29.47803
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,50.84608,50.84608,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.052565,26.85167,0,8.8,-8.8,26.82815,68.78998,0.1351935,10.19222,0,0,26.85167
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,48.2845,48.2845,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.83034,18.05167,0,7.511512,-7.511512,18.91032,48.4879,0.1351935,7.84953,0,0,18.05167
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.00972,46.00972,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.17647,10.54016,0,1.868494,-1.868494,16.94075,43.43774,0.1351935,1.952577,0,0,10.54016
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,43.72506,43.72506,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.25257,8.671663,0,0.9378613,-0.9378613,15.95216,40.90289,0.1351935,0.980065,0,0,8.671663
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.89535,41.89535,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.29464,7.733802,0,1.416867,-1.416867,14.45865,37.07339,0.1351935,1.480626,0,0,7.733802
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,40.47115,40.47115,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.86894,6.316935,0,2.056171,-2.056171,12.29126,31.51598,0.1351935,2.148699,0,0,6.316935
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.99749,38.99749,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.15357,4.260764,0,0.4235564,-0.4235564,11.84479,30.37119,0.1351935,0.4426164,0,0,4.260764
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62419,3.837208,0,0,0,11.84479,30.37119,0.1351935,0,0,0,3.837208
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,36.57437,36.57437,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.62419,3.837208,0,2.186181,-2.186181,9.540351,24.46239,0.1351935,2.284559,0,0,3.837208
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.35786,35.35786,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.05328,1.651027,0,1.46654,-1.46654,7.994483,20.49863,0.1351935,1.532534,0,0,1.651027
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.34905,34.34905,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.68277,0.1844879,8.36,0,8.36,15.92548,40.83447,0.1352768,1.091401,0,12,0.1844879
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.45892,33.45892,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.32277,7.708488,8.36,0,8.36,23.85647,61.17031,0.1353901,2.195346,0,12,7.708488
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4617073,33.80554,32.56879,5.319877,5.319877,12,0,3.372,5.319877,8.67891,0,0,0,0.4617073,0,0,6.680123,6.346117,15.96277,15.23249,6.807825,0,6.807825,30.31494,77.73045,0.1355053,5.851864,0.3693659,12,15.69419
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.008774,40.42858,34.82378,2.908417,2.908417,10.4307,0,2.974967,2.908417,69.06763,0,0,0,2.008774,0,0,7.522282,7.146168,9.154943,21.35953,9.154943,0,9.154943,39.00008,100,0.1355957,3.199258,1.607019,12,23.3683
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.421901,50.36893,40.19422,0,0,0,-1,0,0,0,3.421901,0,0,3.421901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355957,0,2.737521,0,33.02088
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.901274,57.93395,45.73279,5.483447,5.483447,0,0,0,5.483447,71.14639,0,0,0,3.901274,5.772049,5.483447,0,0,0,29.59898,0,1.870775,-1.870775,37.02811,94.94368,0.1355957,6.031791,3.121019,0,33.50025
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.473704,68.50912,50.07464,3.768628,3.768628,0,0,0,3.768628,145.2439,0,0,0,5.473704,3.966977,3.768628,0,0,2.078639,27.7282,1.506727,0,1.506727,38.45752,98.60882,0.1355739,4.145491,4.378963,0,33.20191
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.547077,68.6255,53.29888,0,0,0,0,0,0,0,3.975165,0,0,4.547077,0,0,0,0,0.5719116,29.08426,0.5719116,0,0.5719116,39.00008,100,0.1355657,0,3.637661,0,33.63134
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.725941,72.68383,56.27586,2.539788,2.539788,0,0,0,2.539788,186.0762,2.05248,0,0,4.725941,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1355657,2.793767,3.780753,0,34.32492
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.33857,77.12796,57.96711,4.436584,4.436584,0,-1,0,4.436584,120.3306,0.6684812,0,0,5.33857,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1355657,4.880243,4.270856,0,34.93755
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.810954,71.47709,58.36272,3.995553,3.995553,0,0,0,3.995553,95.37988,0,4.440892E-16,0,3.810954,4.205845,3.995553,0,0,0,29.59898,0,0.3948916,-0.3948916,38.58382,98.93269,0.1355657,4.395108,3.048763,0,33.40993
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.781022,68.08596,58.74844,4.786353,4.786353,0,0,0,4.786353,58.10314,0,0,0,2.781022,5.038266,4.786353,0,0,0.4387684,29.20409,0,2.257245,-2.257245,36.20448,92.83182,0.1355657,5.264988,2.224817,0,31.98511
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.088769,60.82726,57.35391,7.960841,7.960841,9.725987,0,2.796675,7.960841,13.67655,0,0,0,1.088769,0,0,1.765147,1.67689,2.946818,26.94684,2.765658,0,2.765658,38.82822,99.55933,0.1356096,8.756925,0.8710149,12,28.03561
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.93186,53.93186,8.93046,8.93046,9.121155,0,2.643652,8.93046,0,0,0,0,0,0,0,0.1906946,0.1811598,0.1811598,29.43593,0.1811598,0,0.1811598,39.00008,100,0.1356127,9.823506,0,12,29.43593
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,50.67795,50.67795,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1356127,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.12625,48.12625,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1356127,3.449961,0,0,20.79898
