Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.84159,45.84159,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1356127,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.5866,43.5866,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1356127,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.75689,41.75689,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1356127,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.30302,40.30302,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1356127,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1356127,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,37.58318,37.58318,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1356127,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,36.41612,36.41612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1356127,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.18972,35.18972,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1356127,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.16113,34.16113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1356127,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.271,33.271,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1356127,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.689702,36.9961,32.38087,3.821479,3.821479,0,0,0,3.821479,44.21592,0,4.440892E-16,0,1.689702,4.02261,3.821479,0,0,23.7848,8.192657,0,2.332907,-2.332907,13.97673,35.83771,0.1356127,4.203627,1.351762,0,9.88236
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.803984,48.79373,34.65565,3.187295,3.187295,0,0,0,3.187295,150.7229,0,0,0,4.803984,3.355047,3.187295,0,0,26.37692,5.85975,1.448937,0,1.448937,15.35132,39.36227,0.1355917,3.506024,3.843188,0,10.66373
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.100016,62.96601,39.97663,1.710175,1.710175,0,-1,0,1.710175,415.1631,0,0,0,7.100016,1.800184,1.710175,0,0,24.92798,7.163794,5.299832,0,5.299832,20.37918,52.2542,0.1355152,1.881193,5.680013,0,14.26381
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.548699,71.44667,45.47565,2.175575,2.175575,0,0,0,2.175575,346.9748,0,0,0,7.548699,2.290079,2.175575,0,0,19.62815,11.93364,5.25862,0,5.25862,25.36794,65.04588,0.1354394,2.393133,6.038959,0,19.48234
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.395428,76.13225,49.78782,0,0,0,0,0,0,0,0,0,0,7.395428,0,0,0,0,14.36953,16.6664,7.395428,0,7.395428,32.38386,83.03538,0.1353329,0,5.916342,0,24.06183
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.298444,75.32266,53.02195,4.833915,4.833915,0,0,0,4.833915,130.297,0,0,0,6.298444,5.088332,4.833915,0,0,6.974103,23.32228,1.210112,0,1.210112,33.53188,85.979,0.1353154,5.317307,5.038755,0,29.62073
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.084623,82.52471,56.01872,0,0,0,0,0,0,0,1.320631,0,0,7.084623,0,0,0,0,5.763991,24.41139,5.763991,0,5.763991,39.00008,100,0.1352326,0,5.667698,0,31.49601
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.870911,83.69282,57.74952,3.414884,3.414884,0,-1,0,3.414884,201.2048,3.276296,0,0,6.870911,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1352326,3.756373,5.496728,0,36.46989
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.46341,77.85221,58.13524,0.01908907,0.01908907,0,0,0,0.01908907,28620.61,5.443316,0,0,5.46341,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1352326,0.02099798,4.370728,0,35.06239
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.63589,67.38622,58.58031,2.054029,2.054029,0,0,0,2.054029,128.3278,0.4737542,0,0,2.63589,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1352326,2.259432,2.108712,0,32.23487
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.260563,61.21806,57.18578,0,0,0,0,0,0,0,1.260563,0,0,1.260563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352326,0,1.008451,0,30.85954
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,53.74395,53.74395,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1352326,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,50.49003,50.49003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1352326,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.95811,47.95811,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1352326,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,45.67345,45.67345,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1352326,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,43.41846,43.41846,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1352326,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,41.58875,41.58875,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1352326,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.13488,40.13488,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1352326,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.6909,38.6909,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1352326,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,37.41504,37.41504,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1352326,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.24799,36.24799,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1352326,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.99192,34.99192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1352326,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.993,33.993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1352326,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.10287,33.10287,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1352326,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9166164,34.68113,32.21274,10.46853,10.46853,12,0,3.372,10.46853,8.755921,0,0,0,0.9166164,0,0,1.531469,1.454896,17.55913,13.79576,2.371512,0,2.371512,24.59184,63.05587,0.1352702,11.51538,0.7332931,12,14.71238
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.648345,41.92681,34.46773,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.648345,0,0,8.8,8.36,15.18762,15.93012,11.00835,0,11.00835,35.03527,89.83385,0.1352852,0,2.118676,12,18.57847
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.539436,47.14323,39.74916,0.05623483,0.05623483,0,-1,0,0.05623483,4515.77,0,0,0,2.539436,0.05919456,0.05623483,0,0,4.179272,25.83763,2.480241,0,2.480241,37.38824,95.86708,0.1352496,0.06185831,2.031549,0,28.37707
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.144527,54.86083,45.22839,4.851933,4.851933,0,0,0,4.851933,64.80977,0,0,0,3.144527,5.107298,4.851933,0,0,1.699031,28.06985,0,1.962771,-1.962771,35.31929,90.56211,0.1352496,5.337126,2.515621,0,31.21438
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.847909,69.3215,49.51089,0.8929088,0.8929088,0,0,0,0.8929088,654.9279,1.028117,0,0,5.847909,0.939904,0.8929088,0,0,3.879888,26.10708,3.879888,0,3.879888,39.00008,100,0.135194,0.9821997,4.678327,0,31.95499
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.379759,71.24658,52.7648,2.071887,2.071887,0,0,0,2.071887,259.655,3.198825,0,0,5.379759,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,2.279076,4.303807,0,34.97874
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.386459,83.65251,55.77146,2.67873,2.67873,0,0,0,2.67873,275.7448,4.566743,0,0,7.386459,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,2.946603,5.909167,0,36.98544
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.90591,78.96886,57.47259,0,0,0,-1,0,0,0,5.90591,0,0,5.90591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,0,4.724728,0,35.50489
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.79018,78.99728,57.91766,0.9736493,0.9736493,0,0,0,0.9736493,594.6884,4.765286,0,0,5.79018,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,1.071014,4.632144,0,35.38916
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.990819,72.16563,58.36272,2.08569,2.08569,0,0,0,2.08569,191.3429,1.795357,0,0,3.990819,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,2.294258,3.192655,0,33.5898
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.413317,61.50808,56.97807,0,0,0,0,0,0,0,1.413317,0,0,1.413317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135194,0,1.130654,0,31.01229
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,53.54614,53.54614,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.135194,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,50.29223,50.29223,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.135194,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.135194,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,45.50532,45.50532,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.135194,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.25033,43.25033,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.135194,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.135194,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.99641,39.99641,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.135194,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,38.52276,38.52276,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.135194,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.24691,37.24691,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.135194,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.07985,36.07985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.135194,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.82378,34.82378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.135194,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.82486,33.82486,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.135194,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.93473,32.93473,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.135194,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.95508,40.25093,32.01493,0,0,0,0,0,0,0,0,0,0,2.95508,0,0,0,0,25.23983,6.883132,2.95508,0,2.95508,17.85891,45.79198,0.1351516,0,2.364064,0,9.838212
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.711506,48.07094,34.26992,0.4045991,0.4045991,0,0,0,0.4045991,1164.487,0,0,0,4.711506,0.4258938,0.4045991,0,0,22.28475,9.542704,4.285612,0,4.285612,21.9246,56.2168,0.1350903,0.4450591,3.769205,0,14.25421
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.798889,65.18005,39.53157,0.9962771,0.9962771,0,-1,0,0.9962771,782.8032,0,0,0,7.798889,1.048713,0.9962771,0,0,17.99914,13.39975,6.750176,0,6.750176,28.32838,72.63672,0.1349937,1.095905,6.239111,0,21.19864
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.064416,73.01981,44.95146,5.553784,5.553784,0,0,0,5.553784,145.2058,0,0,0,8.064416,5.846088,5.553784,0,0,11.24896,19.47491,2.218328,0,2.218328,30.43287,78.03284,0.134962,6.109162,6.451533,0,27.53933
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.692127,72.42384,49.23396,0,0,0,0,0,0,0,0,0,0,6.692127,0,0,0,0,9.030633,21.47141,6.692127,0,6.692127,36.78158,94.31155,0.1348665,0,5.353702,0,28.16354
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.964756,69.30463,52.48788,1.483791,1.483791,0,0,0,1.483791,334.5995,1.064366,0,0,4.964756,1.561885,1.483791,0,0,2.338505,27.49432,2.338505,0,2.338505,39.00008,100,0.1348331,1.63217,3.971805,0,32.45908
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.283455,74.02061,55.49453,2.813883,2.813883,0,0,0,2.813883,187.7639,2.321473,0,0,5.283455,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1348331,3.095271,4.226764,0,34.88243
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.548099,77.16333,57.24512,1.255523,1.255523,0,-1,0,1.255523,441.8955,4.226496,0,0,5.548099,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1348331,1.381075,4.438479,0,35.14708
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.059493,71.68069,57.69018,7.880466,7.880466,4.023948,0,1.354059,7.880466,51.51336,0,0,0,4.059493,4.059493,3.856518,0,0,0,29.59898,0,0,0,39.00008,100,0.1348331,8.668512,3.247594,12,33.65847
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.867214,64.23521,58.13524,0.7088115,0.7088115,0,0,0,0.7088115,263.4289,1.121097,0,0,1.867214,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1348331,0.7796927,1.493772,0,31.46619
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.497121,61.5711,56.77038,2.77963,2.77963,0,0,0,2.77963,53.86042,0,0,0,1.497121,2.925927,2.77963,0,0,0,29.59898,0,1.428806,-1.428806,37.49398,96.13823,0.1348331,3.057593,1.197696,0,31.0961
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,53.32855,53.32855,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.587562,28.17017,0,6.312978,-6.312978,30.83952,79.07554,0.1348331,6.597062,0,0,28.17017
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.07464,50.07464,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.601983,21.85719,0,4.002032,-4.002032,26.62101,68.25886,0.1348331,4.182124,0,0,21.85719
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,47.59217,47.59217,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.04869,17.85516,0,1.34756,-1.34756,25.20056,64.61668,0.1348331,1.4082,0,0,17.85516
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.3174,45.3174,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.54597,16.5076,0,3.788676,-3.788676,21.20694,54.37666,0.1348331,3.959167,0,0,16.5076
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.09208,43.09208,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.75561,12.71893,0,1.223159,-1.223159,19.91762,51.07071,0.1348331,1.278201,0,0,12.71893
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.25248,41.25248,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.11468,11.49577,0,1.226662,-1.226662,18.6246,47.75529,0.1348331,1.281862,0,0,11.49577
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47764,10.2691,0,0,0,18.6246,47.75529,0.1348331,0,0,0,10.2691
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.33484,38.33484,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.47764,10.2691,0,2.142964,-2.142964,16.36572,41.9633,0.1348331,2.239398,0,0,10.2691
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.0491,37.0491,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.85871,8.126141,0,0.2161516,-0.2161516,16.13788,41.37909,0.1348331,0.2258784,0,0,8.126141
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.85238,35.85238,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.09888,7.909988,0,0.1384663,-0.1384663,15.99192,41.00484,0.1348331,0.1446973,0,0,7.909988
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.60619,34.60619,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.25273,7.771522,0,2.03389,-2.03389,13.84801,35.50765,0.1348331,2.125415,0,0,7.771522
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.59739,33.59739,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.51261,5.737633,0,0.2068335,-0.2068335,13.62999,34.94862,0.1348331,0.216141,0,0,5.737633
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.70726,32.70726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74242,5.530799,0,0,0,13.62999,34.94862,0.1348331,0,0,0,5.530799
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.505279,35.91121,31.82702,4.14281,4.14281,0,0,0,4.14281,36.33473,0,0,0,1.505279,4.360853,4.14281,0,0,26.74242,5.530799,0,2.855574,-2.855574,10.61995,27.23059,0.1348331,4.557091,1.204223,0,7.036078
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.516402,38.24607,34.07212,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.26003,-8.881784E-16,0,0,1.516402,0,0,7.665198,7.281938,29.91528,2.675225,8.79834,0,8.79834,18.96679,48.63269,0.1349582,4.143172,1.213122,12,4.191628
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.788479,44.39088,39.27442,0,0,0,-1,0,0,0,0,0,0,1.788479,0,0,0,0,21.11694,10.59373,1.788479,0,1.788479,20.66349,52.9832,0.1349327,0,1.430784,0,12.38221
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.213752,51.29717,44.67453,3.37027,3.37027,0,0,0,3.37027,65.6847,0,4.440892E-16,0,2.213752,3.547652,3.37027,0,0,19.32846,12.20336,0,1.333901,-1.333901,19.25743,49.37794,0.1349327,3.707297,1.771001,0,14.41711
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.161776,66.03609,48.95704,4.732463,4.732463,0,0,0,4.732463,109.0717,0,0,0,5.161776,4.981541,4.732463,0,0,20.81057,10.86946,0.1802356,0,0.1802356,19.42842,49.81636,0.1349301,5.20571,4.129421,0,16.03124
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.309888,70.33125,52.21095,0.8620113,0.8620113,0,0,0,0.8620113,615.9882,0,0,0,5.309888,0.9073803,0.8620113,0,0,20.63034,11.03167,4.402507,0,4.402507,23.60501,60.52554,0.1348674,0.9482124,4.24791,0,16.34156
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.109197,69.17254,55.26706,7.453604,7.453604,0,0,0,7.453604,55.13033,0,0,0,4.109197,7.845899,7.453604,0,0,16.22783,14.99393,0,3.736702,-3.736702,19.66618,50.42599,0.1348674,8.198964,3.287357,0,19.10313
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.931371,83.07153,57.02753,4.612538,4.612538,0,-1,0,4.612538,150.2724,0,0,0,6.931371,4.855303,4.612538,0,0,20.37972,11.25723,2.076068,0,2.076068,21.63571,55.47606,0.1348379,5.073792,5.545097,0,18.1886
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.133836,67.98726,57.47259,3.317611,3.317611,0,0,0,3.317611,94.4606,4.440892E-16,0,0,3.133836,3.492223,3.317611,0,0,18.30365,13.12569,0,0.3583868,-0.3583868,21.25793,54.50742,0.1348379,3.649373,2.507069,0,16.25953
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.778508,67.18679,57.91766,2.28192,2.28192,0,0,0,2.28192,121.7619,0,0,0,2.778508,2.402021,2.28192,0,0,18.70186,12.7673,0.3764878,0,0.3764878,21.6151,55.42323,0.1348325,2.510112,2.222807,0,15.54581
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.122792,60.14759,56.58246,2.583613,2.583613,0,0,0,2.583613,43.4582,0,0,0,1.122792,2.719593,2.583613,0,0,18.32537,13.10614,0,1.596801,-1.596801,19.93193,51.1074,0.1348325,2.841974,0.8982334,0,14.22893
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.16042,53.16042,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,20.0996,11.50934,4.09012,0,4.09012,23.81215,61.05668,0.134902,8.464072,0,12,11.50934
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.87683,49.87683,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.00948,15.19045,0,2.105573,-2.105573,21.59269,55.36575,0.134902,2.200324,0,0,15.19045
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,47.40425,47.40425,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.349,13.08488,0,7.732315,-7.732315,13.44211,34.46688,0.134902,8.080269,0,0,13.08488
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.14927,45.14927,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.94046,5.352561,0,0.3485147,-0.3485147,13.07474,33.52492,0.134902,0.3641979,0,0,5.352561
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.89428,42.89428,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.3277,5.004046,0,0.5390392,-0.5390392,12.50655,32.068,0.134902,0.563296,0,0,5.004046
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.05468,41.05468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92663,4.465007,0,0,0,12.50655,32.068,0.134902,0,0,0,4.465007
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,39.64036,39.64036,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.92663,4.465007,0,0.1069997,-0.1069997,12.39376,31.7788,0.134902,0.1118147,0,0,4.465007
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.16671,38.16671,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.04552,4.358007,0,1.433768,-1.433768,10.88243,27.90362,0.134902,1.498287,0,0,4.358007
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.86118,36.86118,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.6386,2.92424,0,0.5449973,-0.5449973,10.30796,26.43061,0.134902,0.5695223,0,0,2.92424
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.68424,35.68424,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.24415,2.379242,0,0.87074,-0.87074,9.390117,24.07717,0.134902,0.9099233,0,0,2.379242
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,34.43806,34.43806,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,31.21164,1.508502,0,1.245634,-1.245634,8.077104,20.71048,0.134902,1.301687,0,0,1.508502
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.40947,33.40947,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.59568,0.2628687,8.36,0,8.36,16.0081,41.04632,0.1349801,0.9296203,0,12,0.2628687
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,32.51934,32.51934,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.23568,7.786869,8.36,0,8.36,23.93909,61.38216,0.1350329,0,0,12,7.786869
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.521092,38.58311,31.62921,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.021,0,0,0,2.521092,0,0,8.118299,7.712385,15.87568,15.31087,10.23348,0,10.23348,33.64742,86.27525,0.1351397,3.746506,2.016874,12,17.83196
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.669205,47.47938,33.85453,11.1562,11.1562,12,0,3.372,11.1562,41.85299,0,0,0,4.669205,0,0,0.8437962,0.8016064,5.6422,24.521,5.470811,0,5.470811,38.83748,99.58309,0.135218,12.27182,3.735364,12,29.1902
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.415921,63.0899,39.05684,4.610629,4.610629,0,-1,0,4.610629,160.844,2.391238,0,0,7.415921,4.853294,4.610629,0,0,0.171389,29.44473,0.171389,0,0.171389,39.00008,100,0.1352156,5.071692,5.932737,0,36.86065
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.073752,72.39988,44.42727,0.6675788,0.6675788,0,0,0,0.6675788,1209.408,7.371037,0,0,8.073752,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,0.7343367,6.459002,0,37.67273
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.159184,78.20509,48.68011,1.821778,1.821778,0,0,0,1.821778,447.8694,6.241523,0,0,8.159184,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,2.003955,6.527347,0,37.75816
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.621309,79.86559,51.93402,2.076263,2.076263,0,0,0,2.076263,367.0686,5.435769,0,0,7.621309,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,2.283889,6.097047,0,37.22029
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.868527,85.05101,55.01979,2.213687,2.213687,0,0,0,2.213687,355.4489,5.53833,0,0,7.868527,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,2.435055,6.294822,0,37.46751
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.127391,79.09422,56.77038,0,0,0,-1,0,0,0,6.127391,0,0,6.127391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,0,4.901913,0,35.72637
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.5901,77.34117,57.24512,2.374816,2.374816,0,0,0,2.374816,235.3908,3.090293,0,0,5.5901,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,2.612298,4.47208,0,35.18908
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.76133,70.6115,57.74952,0,0,0,0,0,0,0,3.76133,0,0,3.76133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,0,3.009064,0,33.36031
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.20253,60.174,56.35499,1.108758,1.108758,0,0,0,1.108758,108.4574,0.0354168,0,0,1.20253,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1352156,1.219633,0.962024,0,30.80151
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.93294,52.93294,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1352156,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,49.67903,49.67903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1352156,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1352156,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.92179,44.92179,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1352156,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,42.69647,42.69647,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1352156,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1352156,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,39.44256,39.44256,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1352156,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.9689,37.9689,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1352156,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.66338,36.66338,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1352156,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,35.49632,35.49632,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1352156,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.21058,34.21058,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1352156,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.18199,33.18199,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1352156,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.29186,32.29186,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1352156,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.563899,35.63789,31.40174,5.66223,5.66223,0,0,0,5.66223,27.61984,0,0,0,1.563899,5.960243,5.66223,0,0,18.92237,12.56885,0,4.396344,-4.396344,16.41459,42.08861,0.1352156,6.228454,1.251119,0,14.13275
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.179762,39.68062,33.62706,4.214236,4.214236,0,0,0,4.214236,51.72378,0,0,0,2.179762,4.436038,4.214236,0,0,23.80719,8.172504,0,2.256276,-2.256276,14.03627,35.99036,0.1352156,4.63566,1.74381,0,10.35227
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.573222,49.35409,38.79969,3.188066,3.188066,0,-1,0,3.188066,112.0812,0,0,0,3.573222,3.35586,3.188066,0,0,26.31417,5.916228,0.2173629,0,0.2173629,14.24248,36.5191,0.1352125,3.506873,2.858578,0,9.48945
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.746084,66.54213,44.14046,5.433426,5.433426,0,0,0,5.433426,124.1589,0,0,0,6.746084,5.719396,5.433426,0,0,26.0968,6.111855,1.026688,0,1.026688,15.21648,39.01653,0.1351979,5.976769,5.396867,0,12.85794
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.360621,74.25841,48.40318,1.442898,1.442898,0,0,0,1.442898,510.1275,0,0,0,7.360621,1.51884,1.442898,0,0,25.07012,7.035874,5.841781,0,5.841781,20.75848,53.22676,0.1351149,1.587188,5.888497,0,14.39649
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.858235,76.11426,51.68676,0.3250461,0.3250461,0,0,0,0.3250461,2109.927,0,0,0,6.858235,0.3421537,0.3250461,0,0,19.22833,12.29348,6.516082,0,6.516082,26.94018,69.07723,0.1350224,0.3575507,5.486588,0,19.15171
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.685539,83.78259,54.74287,3.935745,3.935745,0,0,0,3.935745,195.2753,0,0,0,7.685539,4.14289,3.935745,0,0,12.71225,18.15795,3.542649,0,3.542649,30.30103,77.69479,0.1349722,4.32932,6.148431,0,25.84349
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.631573,81.05095,56.52312,0.3528188,0.3528188,0,-1,0,0.3528188,1879.598,0,0,0,6.631573,0.3713882,0.3528188,0,0,9.169604,21.34633,6.260185,0,6.260185,36.23996,92.92279,0.1348836,0.3881007,5.305258,0,27.97791
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.92836,70.44432,57.02753,1.429482,1.429482,0,0,0,1.429482,274.8101,0,0,0,3.92836,1.504717,1.429482,0,0,2.90942,26.9805,2.423642,0,2.423642,38.53923,98.81834,0.1348493,1.57243,3.142688,0,30.90886
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.973619,67.4616,57.52205,0,0,0,0,0,0,0,2.487842,0,0,2.973619,0,0,0,0,0.4857775,29.16178,0.4857775,0,0.4857775,39.00008,100,0.1348424,0,2.378895,0,32.1354
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.323142,60.36477,56.15718,3.126568,3.126568,0,0,0,3.126568,42.31931,0,4.440892E-16,0,1.323142,3.291125,3.126568,0,0,0,29.59898,0,1.967983,-1.967983,36.92564,94.68095,0.1348424,3.439225,1.058514,0,30.92212
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,52.73513,52.73513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186647,27.63099,0,0,0,36.92564,94.68095,0.1348424,0,0,0,27.63099
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,49.48122,49.48122,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.186647,27.63099,0,8.493244,-8.493244,27.97298,71.72544,0.1348424,8.875441,0,0,27.63099
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.97897,46.97897,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.62359,19.13775,0,7.143179,-7.143179,20.44341,52.41888,0.1348424,7.464622,0,0,19.13775
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,44.72398,44.72398,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.56045,11.99457,0,6.067752,-6.067752,14.04743,36.01899,0.1348424,6.340801,0,0,11.99457
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,42.49866,42.49866,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.3024,5.92682,0,1.044672,-1.044672,12.94625,33.19545,0.1348424,1.091682,0,0,5.92682
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,40.66896,40.66896,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.46314,4.882148,0,0.3955182,-0.3955182,12.52934,32.12645,0.1348424,0.4133165,0,0,4.882148
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.22497,39.22497,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.90261,4.48663,0,1.627962,-1.627962,10.81332,27.7264,0.1348424,1.70122,0,0,4.48663
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71145,2.858669,0,0,0,10.81332,27.7264,0.1348424,0,0,0,2.858669
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,36.46557,36.46557,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.71145,2.858669,0,1.023559,-1.023559,9.734391,24.95993,0.1348424,1.069619,0,0,2.858669
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.29852,35.29852,2.176981,1.743354,0,-1,0,1.743354,0,0,0.433627,0.6513252,0,1.83511,1.743354,0,0,30.84874,1.83511,0,1.83511,-1.83511,7.800015,20,0.1348424,2.394679,0,0,1.83511
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348424,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.99408,32.99408,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349099,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.10395,32.10395,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1350036,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4769958,32.48132,31.21382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4769958,0,0,8.8,8.36,16.16775,15.048,8.836996,0,8.836996,32.04551,82.16781,0.1350493,0,0.3815967,12,15.525
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.440506,40.20956,33.40947,2.724219,2.724219,0,0,0,2.724219,89.58554,0,0,0,2.440506,2.867599,2.724219,0,0,7.330758,23.0013,0,0.4270926,-0.4270926,31.59532,81.01347,0.1350493,2.996641,1.952405,0,25.4418
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.874059,50.04736,38.55243,4.986338,4.986338,0,-1,0,4.986338,77.69347,0,0,0,3.874059,5.248776,4.986338,0,0,7.805305,22.5742,0,1.374718,-1.374718,30.14624,77.29789,0.1350493,5.484972,3.099247,0,26.44826
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.383679,54.18155,43.86353,0,0,0,0,0,0,0,0,0,0,3.383679,0,0,0,0,9.332769,21.19949,3.383679,0,3.383679,33.35628,85.52874,0.1350015,0,2.706943,0,24.58316
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.456392,62.50988,48.12625,0.7405453,0.7405453,0,0,0,0.7405453,601.7717,0,0,0,4.456392,0.7795213,0.7405453,0,0,5.94909,24.2448,3.676871,0,3.676871,36.84446,94.47279,0.1349497,0.8145998,3.565114,0,28.70119
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.791499,63.74361,51.39994,0,0,0,0,0,0,0,1.51928,0,0,3.791499,0,0,0,0,2.272219,27.55398,2.272219,0,2.272219,39.00008,100,0.1349176,0,3.033199,0,31.34548
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.711741,66.84808,54.49561,0,0,0,0,0,0,0,3.711741,0,0,3.711741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349176,0,2.969393,0,33.31072
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.044516,62.89247,56.27586,6.401346,6.401346,0,-1,0,6.401346,31.93885,0,0,0,2.044516,6.738258,6.401346,0,0,0,29.59898,0,4.693742,-4.693742,34.05244,87.31377,0.1349176,7.04148,1.635613,0,31.64349
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.530311,68.674,56.77038,2.414733,2.414733,0,0,0,2.414733,146.1988,0,0,0,3.530311,2.541825,2.414733,0,0,5.215269,24.90524,0.9884868,0,0.9884868,34.9902,89.71828,0.1349037,2.656207,2.824249,0,28.43555
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.406967,65.22272,57.30445,2.51861,2.51861,0,0,0,2.51861,95.56729,0,0,0,2.406967,2.651168,2.51861,0,0,4.226782,25.79487,0,0.2442011,-0.2442011,34.73279,89.05826,0.1349037,2.770471,1.925574,0,28.20184
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7064308,58.15223,55.93959,4.42441,4.42441,0,0,0,4.42441,15.96667,0,0,0,0.7064308,4.657274,4.42441,0,0,4.498117,25.55067,0,3.950843,-3.950843,30.56824,78.37994,0.1349037,4.866851,0.5651447,0,26.2571
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,52.51755,52.51755,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.887942,21.59983,0,1.43966,-1.43966,29.0507,74.48882,0.1349037,1.504445,0,0,21.59983
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,49.26363,49.26363,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.48757,20.16017,0,1.270615,-1.270615,27.71136,71.05461,0.1349037,1.327792,0,0,20.16017
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.79106,46.79106,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.89936,18.88955,0,2.467822,-2.467822,25.11004,64.38459,0.1349037,2.578874,0,0,18.88955
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,44.53607,44.53607,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.64138,16.42173,0,7.22227,-7.22227,17.4971,44.86427,0.1349037,7.547272,0,0,16.42173
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.28107,42.28107,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.66613,9.199462,0,1.282331,-1.282331,16.1454,41.39839,0.1349037,1.340036,0,0,9.199462
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,40.44148,40.44148,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.09094,7.917131,0,0.26188,-0.26188,15.86936,40.69058,0.1349037,0.2736647,0,0,7.917131
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.02716,39.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38192,7.655251,0,0,0,15.86936,40.69058,0.1349037,0,0,0,7.655251
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,37.55351,37.55351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38192,7.655251,0,0,0,15.86936,40.69058,0.1349037,0,0,0,7.655251
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.24799,36.24799,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.38192,7.655251,0,0.002020784,-0.002020784,15.86723,40.68512,0.1349037,0.002111719,0,0,7.655251
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.08093,35.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38416,7.65323,0,0,0,15.86723,40.68512,0.1349037,0,0,0,7.65323
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.79519,33.79519,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.38416,7.65323,0,1.874987,-1.874987,13.89082,35.61741,0.1349037,1.959362,0,0,7.65323
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.7666,32.7666,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.46748,5.778243,0,0.6363378,-0.6363378,13.22006,33.89752,0.1349037,0.664973,0,0,5.778243
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.90614,31.90614,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.17453,5.141905,0,0.6019818,-0.6019818,12.58552,32.27048,0.1349037,0.629071,0,0,5.141905
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2735715,31.70992,30.98634,3.204229,3.204229,0,0,0,3.204229,8.537827,0,0,0,0.2735715,3.372872,3.204229,0,0,27.84339,4.539923,0,3.099301,-3.099301,9.318565,23.89371,0.1349037,3.524652,0.2188572,0,4.813495
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.574983,37.49718,33.18199,5.259049,5.259049,12,0,3.372,5.259049,29.94806,0,0,0,1.574983,0,0,6.740951,6.403903,31.28706,1.440623,7.978887,0,7.978887,16.888,43.30248,0.1350331,5.784954,1.259987,12,3.015606
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9570765,40.98488,38.30517,3.921722,3.921722,0,-1,0,3.921722,24.4045,0,0,0,0.9570765,4.128129,3.921722,0,0,23.30817,8.62162,0,3.171052,-3.171052,13.54542,34.73177,0.1350331,4.313895,0.7656612,0,9.578697
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.247603,56.7986,43.61627,3.020981,3.020981,0,0,0,3.020981,140.6035,0,0,0,4.247603,3.17998,3.020981,0,0,26.83157,5.450568,1.067623,0,1.067623,14.55826,37.32878,0.135018,3.323079,3.398083,0,9.698172
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.976769,67.88837,47.84932,0,0,0,0,0,0,0,0,0,0,5.976769,0,0,0,0,25.76394,6.411429,5.976769,0,5.976769,20.22832,51.86737,0.1349338,0,4.781415,0,12.3882
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.365237,61.94192,51.12301,3.823992,3.823992,0,0,0,3.823992,88.00325,0,0,0,3.365237,4.025254,3.823992,0,0,19.78717,11.79052,0,0.6600174,-0.6600174,19.5326,50.08348,0.1349338,4.20639,2.692189,0,15.15576
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.729844,63.06377,54.21868,4.101458,4.101458,0,0,0,4.101458,66.55789,0,0,0,2.729844,4.317324,4.101458,0,0,20.52053,11.1305,0,1.58748,-1.58748,17.85925,45.79285,0.1349338,4.511603,2.183875,0,13.86035
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.323351,60.22285,56.01872,2.727415,2.727415,0,-1,0,2.727415,48.52032,0,4.440892E-16,0,1.323351,2.870963,2.727415,0,0,22.28439,9.543024,0,1.547612,-1.547612,16.22792,41.60997,0.1349338,3.000156,1.05868,0,10.86637
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.156008,63.53184,56.52312,4.714211,4.714211,0,0,0,4.714211,45.73421,0,0,0,2.156008,4.962328,4.714211,0,0,24.00396,7.995412,0,2.80632,-2.80632,13.2698,34.02505,0.1349338,5.185633,1.724806,0,10.15142
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.934476,66.84236,57.07698,0,0,0,0,0,0,0,0,0,0,2.934476,0,0,0,0,27.1221,5.189092,2.934476,0,2.934476,16.05369,41.16322,0.1348925,0,2.347581,0,8.123568
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.60581,60.83519,55.71212,1.4374,1.4374,0,0,0,1.4374,111.7163,0,0,0,1.60581,1.513053,1.4374,0,0,24.18762,7.83012,0.09275696,0,0.09275696,16.14168,41.38885,0.1348912,1.58114,1.284648,0,9.43593
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,52.29996,52.29996,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.09486,7.913601,0,3.690625,-3.690625,12.25142,31.41384,0.1348912,3.856703,0,0,7.913601
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.03616,49.03616,4.578471,4.011827,0,-1,0,4.011827,0,0,0.5666434,1.024491,0,4.222976,4.011827,0,0,28.19556,4.222976,0,4.222976,-4.222976,7.800015,20,0.1348912,5.036318,0,0,4.222976
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,46.56358,46.56358,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.30859,44.30859,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.08327,42.08327,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.25356,40.25356,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.82936,38.82936,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.32603,37.32603,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.05018,36.05018,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.85345,34.85345,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.59739,33.59739,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348912,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.59846,32.59846,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349464,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.70834,31.70834,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1350434,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.916506,35.99104,30.78854,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.8185,0,0,0,1.916506,0,0,8.206689,7.796354,16.16775,15.048,9.71286,0,9.71286,32.87643,84.29837,0.1351578,3.710335,1.533205,12,16.96451
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.403272,45.69637,32.99408,5.554274,5.554274,0,0,0,5.554274,79.27718,0,0,0,4.403272,5.846604,5.554274,0,0,6.454893,23.78957,0,1.443332,-1.443332,31.35502,80.39733,0.1351578,6.109702,3.522618,0,28.19285
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.471416,54.80164,38.04802,8.574899,8.36,0,-1,0,8.36,65.44756,0,0.2148989,1.072389,5.471416,8.8,8.36,0,0,8.058596,22.34624,0,3.328584,-3.328584,27.84639,71.40085,0.1351578,9.432388,4.377132,0,27.81766
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.147638,71.35146,43.33934,1.650388,1.650388,0,0,0,1.650388,493.68,0,0,0,8.147638,1.737251,1.650388,0,0,11.75702,19.01766,6.410387,0,6.410387,33.92781,86.99422,0.1350678,1.815427,6.51811,0,27.1653
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.549219,78.58981,47.5625,0.8871831,0.8871831,0,0,0,0.8871831,963.6364,2.268706,0,0,8.549219,0.9338769,0.8871831,0,0,5.346636,24.78701,5.346636,0,5.346636,39.00008,100,0.1349927,0.9759014,6.839375,0,33.33622
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.379139,82.08868,50.84608,0,0,0,0,0,0,0,8.379139,0,0,8.379139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349927,0,6.703311,0,37.97812
