Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.080763,84.7224,53.96153,3.072379,3.072379,0,0,0,3.072379,263.0132,4.846679,0,0,8.080763,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1349927,3.379617,6.46461,0,37.67974
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.665257,85.01956,55.77146,2.722182,2.722182,0,-1,0,2.722182,281.5851,4.799803,0,0,7.665257,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1349927,2.9944,6.132205,0,37.26424
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.538839,76.01959,56.30553,3.292291,3.292291,0,0,0,3.292291,168.2366,2.07327,0,0,5.538839,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1349927,3.62152,4.431071,0,35.13782
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.74165,69.52365,56.82972,1.734305,1.734305,0,0,0,1.734305,215.7435,1.916066,0,0,3.74165,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1349927,1.907735,2.99332,0,33.34063
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.662161,60.82674,55.5242,7.285958,7.285958,0,0,0,7.285958,22.81321,0,8.881784E-16,0,1.662161,7.66943,7.285958,0,0,0,29.59898,0,6.007269,-6.007269,32.66786,83.76358,0.1349927,8.014554,1.329729,0,31.26114
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.10215,52.10215,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.674743,23.59171,0,7.26446,-7.26446,25.01045,64.12923,0.1349927,7.591361,0,0,23.59171
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.84824,48.84824,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.74637,16.32725,0,2.81826,-2.81826,22.03974,56.51204,0.1349927,2.945082,0,0,16.32725
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,46.36578,46.36578,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.87777,13.50899,0,6.798977,-6.798977,14.87299,38.1358,0.1349927,7.104931,0,0,13.50899
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.14046,44.14046,8.924638,6.374512,0,-1,0,6.374512,0,0,2.550126,3.44259,0,6.710012,6.374512,0,0,25.43218,6.710012,0,6.710012,-6.710012,7.800015,20,0.1349927,9.817101,0,0,6.710012
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.91513,41.91513,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.05576,40.05576,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,38.61177,38.61177,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.13811,37.13811,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.85238,35.85238,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.65565,34.65565,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.40947,33.40947,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349927,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.43033,32.43033,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351015,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.5402,31.5402,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351935,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.886943,38.59384,30.63029,5.059618,5.059618,12,0,3.372,5.059618,57.05851,-8.881784E-16,0,0,2.886943,0,0,6.940382,6.593363,16.16775,15.048,9.480306,0,9.480306,32.65581,83.73267,0.1353228,5.56558,2.309554,12,17.93494
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.031487,47.51093,32.82594,2.516516,2.516516,0,0,0,2.516516,199.9386,0,0,0,5.031487,2.648964,2.516516,0,0,6.687448,23.58027,2.382523,0,2.382523,34.91607,89.5282,0.1352894,2.768168,4.025189,0,28.61176
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.254622,57.34289,37.86011,9.745234,8.36,0,-1,0,8.36,74.81605,0,1.385234,2.359757,6.254622,8.8,8.36,0,0,4.304925,25.72455,0,2.545378,-2.545378,32.233,82.64856,0.1352894,10.71976,5.003697,0,31.97917
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.415505,67.96944,43.09208,6.195169,6.195169,0,0,0,6.195169,119.6982,0,0,0,7.415505,6.521231,6.195169,0,0,7.133123,23.17917,0.8942746,0,0.8942746,33.08139,84.8239,0.1352769,6.814686,5.932404,0,30.59467
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.52422,78.10889,47.28557,5.352144,5.352144,0,0,0,5.352144,159.2674,0,0,0,8.52422,5.633836,5.352144,0,0,6.238848,23.98401,2.890385,0,2.890385,35.82345,91.8548,0.1352364,5.887358,6.819376,0,32.50824
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.208944,76.31415,50.59883,2.945648,2.945648,0,0,0,2.945648,244.732,0.759798,0,0,7.208944,3.100682,2.945648,0,0,3.348464,26.58536,3.348464,0,3.348464,39.00008,100,0.1351896,3.240213,5.767155,0,33.7943
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.178244,84.88689,53.71428,0,0,0,0,0,0,0,8.178244,0,0,8.178244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351896,0,6.542595,0,37.77722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.063238,81.80139,55.5242,2.85234,2.85234,0,-1,0,2.85234,247.6296,4.060775,0,0,7.063238,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1351896,3.137574,5.65059,0,36.66222
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.525687,75.69781,56.07806,6.906079,6.906079,0,0,0,6.906079,80.01192,0,0,0,5.525687,7.269557,6.906079,0,0,0,29.59898,0,1.74387,-1.74387,37.16188,95.28667,0.1351896,7.596687,4.420549,0,35.12466
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.264392,64.01814,56.63192,0,0,0,0,0,0,0,0.3267583,0,0,2.264392,0,0,0,0,1.937633,27.85511,1.937633,0,1.937633,39.00008,100,0.1351625,0,1.811513,0,30.1195
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.05168,58.63118,55.3264,2.818512,2.818512,0,0,0,2.818512,37.31332,0,0,0,1.05168,2.966854,2.818512,0,0,0,29.59898,0,1.915174,-1.915174,36.98131,94.82368,0.1351625,3.100363,0.8413443,0,30.65066
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.90435,51.90435,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.127971,27.6838,0,0.1134086,-0.1134086,36.86176,94.51716,0.1351625,0.118512,0,0,27.6838
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,48.68011,48.68011,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.253981,27.57039,0,4.01102,-4.01102,32.63378,83.67619,0.1351625,4.191515,0,0,27.57039
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.20753,46.20753,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.710669,23.55938,0,8.8,-8.8,23.35776,59.89158,0.1351625,10.38108,0,0,23.55938
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.98221,43.98221,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.48845,14.75938,0,1.494091,-1.494091,21.78285,55.85336,0.1351625,1.561325,0,0,14.75938
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.75689,41.75689,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.14855,13.26528,0,0.3717468,-0.3717468,21.391,54.8486,0.1351625,0.3884754,0,0,13.26528
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.88762,39.88762,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5616,12.89354,0,1.268775,-1.268775,20.05359,51.41936,0.1351625,1.32587,0,0,12.89354
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,38.44363,38.44363,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.97135,11.62476,0,0.6085665,-0.6085665,19.41211,49.77453,0.1351625,0.6359519,0,0,11.62476
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.96998,36.96998,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.64754,11.0162,0,0.6474663,-0.6474663,18.72962,48.02456,0.1351625,0.6766022,0,0,11.0162
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36694,10.36873,0,0,0,18.72962,48.02456,0.1351625,0,0,0,10.36873
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,34.46773,34.46773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36694,10.36873,0,0,0,18.72962,48.02456,0.1351625,0,0,0,10.36873
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.21166,33.21166,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.36694,10.36873,0,0.597331,-0.597331,18.09998,46.4101,0.1351625,0.6242109,0,0,10.36873
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.27208,32.27208,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.03064,9.771399,0,0.1801356,-0.1801356,17.9101,45.92323,0.1351625,0.1882417,0,0,9.771399
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.37206,31.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23079,9.591264,0,0,0,17.9101,45.92323,0.1351625,0,0,0,9.591264
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.762793,38.02687,30.43248,0,0,0,0,0,0,0,0,0,0,2.762793,0,0,0,0,22.23079,9.591264,2.762793,0,2.762793,20.53111,52.64377,0.1351239,0,2.210234,0,12.35406
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.119744,47.57711,32.62813,1.582856,1.582856,0,0,0,1.582856,323.4497,0,0,0,5.119744,1.666165,1.582856,0,0,19.468,12.07778,3.45358,0,3.45358,23.80746,61.04466,0.1350756,1.741142,4.095796,0,17.19752
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.088836,60.14024,37.63263,4.825603,4.825603,0,-1,0,4.825603,146.9005,0,0,0,7.088836,5.079582,4.825603,0,0,16.01442,15.186,2.009254,0,2.009254,25.71361,65.93221,0.1350476,5.308163,5.671069,0,22.27484
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.551819,68.17792,42.80526,1.841822,1.841822,0,0,0,1.841822,410.019,0,0,0,7.551819,1.93876,1.841822,0,0,14.00517,16.99433,5.61306,0,5.61306,31.03863,79.58606,0.1349692,2.026004,6.041455,0,24.54615
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.934621,75.00644,46.97897,0,0,0,0,0,0,0,0,0,0,7.934621,0,0,0,0,8.392108,22.04608,7.934621,0,7.934621,38.56607,98.88715,0.1348587,0,6.347697,0,29.9807
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.615932,82.56795,50.3219,0.3468162,0.3468162,0,0,0,0.3468162,2484.293,7.793375,0,0,8.615932,0.3650697,0.3468162,0,0,0.4574866,29.18724,0.4574866,0,0.4574866,39.00008,100,0.1348523,0.3814978,6.892745,0,37.80317
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.590861,81.64253,53.43734,3.116437,3.116437,0,0,0,3.116437,243.575,4.310401,0,0,7.590861,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1348523,3.42808,6.072689,0,37.18984
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.688148,75.42188,55.26706,0,0,0,-1,0,0,0,5.688148,0,0,5.688148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348523,0,4.550518,0,35.28712
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.634418,75.86118,55.8308,3.824533,3.824533,0,0,0,3.824533,147.323,1.608594,0,0,5.634418,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1348523,4.206986,4.507534,0,35.23339
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.114056,70.46774,56.41433,4.953614,4.953614,0,0,0,4.953614,83.05161,0,8.881784E-16,0,4.114056,5.21433,4.953614,0,0,0,29.59898,0,1.100274,-1.100274,37.84029,97.02618,0.1348523,5.448975,3.291245,0,33.71304
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.701922,60.52697,55.10881,1.820331,1.820331,0,0,0,1.820331,93.49519,0,0,0,1.701922,1.916138,1.820331,0,0,1.222527,28.4987,0,0.214216,-0.214216,37.61448,96.4472,0.1348523,2.002364,1.361537,0,30.20063
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.70654,51.70654,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.460545,28.28449,0,5.055558,-5.055558,32.28546,82.78306,0.1348523,5.283059,0,0,28.28449
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,48.4823,48.4823,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.077832,23.22893,0,5.298996,-5.298996,26.69983,68.46095,0.1348523,5.537451,0,0,23.22893
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.03939,46.03939,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.9656,17.92993,0,0.6974382,-0.6974382,25.96466,66.57592,0.1348523,0.7288229,0,0,17.92993
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.81407,43.81407,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.74054,17.2325,0,2.31345,-2.31345,23.52607,60.32314,0.1348523,2.417555,0,0,17.2325
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.58875,41.58875,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.31104,14.91905,0,0.9116548,-0.9116548,22.5651,57.85912,0.1348523,0.9526792,0,0,14.91905
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.68982,39.68982,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.32399,14.00739,0,1.269508,-1.269508,21.22692,54.4279,0.1348523,1.326636,0,0,14.00739
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.24583,38.24583,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.73455,12.73788,0,0.8790128,-0.8790128,20.30036,52.05211,0.1348523,0.9185683,0,0,12.73788
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71123,11.85887,0,0,0,20.30036,52.05211,0.1348523,0,0,0,11.85887
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,35.46665,35.46665,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.71123,11.85887,0,0.9308235,-0.9308235,19.31919,49.53628,0.1348523,0.9727105,0,0,11.85887
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.26992,34.26992,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.74548,10.92805,0,1.127411,-1.127411,18.13079,46.48912,0.1348523,1.178144,0,0,10.92805
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.01385,33.01385,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.99816,9.800636,0,1.29725,-1.29725,16.76337,42.98292,0.1348523,1.355626,0,0,9.800636
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.07428,32.07428,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.43955,8.503386,0,0.8909326,-0.8909326,15.82425,40.57491,0.1348523,0.9310246,0,0,8.503386
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.18415,31.18415,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.42947,7.612453,0,0.6617414,-0.6617414,15.12671,38.78636,0.1348523,0.6915198,0,0,7.612453
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.578064,37.3201,30.26435,10.70615,10.70615,12,0,3.372,10.70615,24.0802,0,0,0,2.578064,0,0,1.293845,1.229153,25.16474,6.950712,3.807217,0,3.807217,18.73855,48.04747,0.1349079,11.77677,2.062451,12,9.528776
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.385615,45.00617,32.41055,6.723629,6.723629,12,0,3.372,6.723629,65.2269,0,0,0,4.385615,0,0,5.276371,5.012552,21.35752,10.37721,9.398168,0,9.398168,27.65444,70.90867,0.135038,7.395992,3.508492,12,14.76282
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.171623,56.50024,37.38537,3.192285,3.192285,0,-1,0,3.192285,193.3293,0,0,0,6.171623,3.3603,3.192285,0,0,11.95936,18.83556,2.811323,0,2.811323,30.32149,77.74726,0.1349989,3.511514,4.937299,0,25.00718
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.39574,67.20356,42.52834,0,0,0,0,0,0,0,0,0,0,7.39574,0,0,0,0,9.148032,21.36575,7.39574,0,7.39574,37.33771,95.73752,0.1348961,0,5.916592,0,28.76149
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.831699,74.16276,46.67237,8.524985,8.524985,3,0,1.095,8.524985,91.8676,0.2636324,0,0,7.831699,5.815774,5.524985,0,0,1.752293,28.02192,1.752293,0,1.752293,39.00008,100,0.1348718,9.377483,6.265359,12,35.85361
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.439113,81.28539,50.0153,2.159437,2.159437,0,0,0,2.159437,390.8016,6.166021,0,0,8.439113,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,2.375381,6.75129,0,38.03809
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.193934,84.23091,53.16042,4.266231,4.266231,0,0,0,4.266231,192.065,3.703165,0,0,8.193934,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,4.692854,6.555148,0,37.79291
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.910777,80.42764,54.99012,4.68957,4.68957,0,-1,0,4.68957,147.3648,1.974388,0,0,6.910777,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,5.158527,5.528622,0,36.50975
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.770547,76.12939,55.57365,7.624926,7.624926,3,0,1.095,7.624926,75.68004,0.902204,0,0,5.770547,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,8.387418,4.616437,12,35.36953
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.592864,68.23332,56.15718,2.788364,2.788364,0,0,0,2.788364,128.852,0.6577438,0,0,3.592864,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,3.067201,2.874291,0,33.19184
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.208668,58.65026,54.85166,0,0,0,0,0,0,0,1.208668,0,0,1.208668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,0,0.9669344,0,30.80765
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,51.48896,51.48896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348718,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,48.26471,48.26471,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1348718,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.84159,45.84159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1348718,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1348718,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.36128,41.36128,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1348718,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.47223,39.47223,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1348718,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.02824,38.02824,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1348718,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.55458,36.55458,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1348718,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.23918,35.23918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1348718,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.05234,34.05234,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1348718,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.82594,32.82594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1348718,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.87647,31.87647,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1348718,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.98634,30.98634,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1348718,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.268472,36.21309,30.04676,6.278822,6.278822,0,0,0,6.278822,36.12895,0,0,0,2.268472,6.609286,6.278822,0,0,12.36637,18.46924,0,4.340814,-4.340814,22.69269,58.18626,0.1348718,6.906704,1.814778,0,20.73772
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.067772,46.95021,32.21274,2.500142,2.500142,0,0,0,2.500142,202.6994,0,0,0,5.067772,2.631728,2.500142,0,0,17.1895,14.12843,2.436044,0,2.436044,25.00372,64.11198,0.134838,2.750156,4.054217,0,19.1962
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.663144,54.43647,37.13811,1.908139,1.908139,0,-1,0,1.908139,296.7888,0,0,0,5.663144,2.008567,1.908139,0,0,14.75345,16.32087,3.654577,0,3.654577,28.47076,73.0018,0.1347872,2.098953,4.530515,0,21.98401
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.974636,65.1909,42.2514,1.807669,1.807669,0,0,0,1.807669,385.836,0,0,0,6.974636,1.902809,1.807669,0,0,11.09888,19.60999,5.071827,0,5.071827,33.28231,85.3391,0.134717,1.988435,5.579709,0,26.58462
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.077684,74.90707,46.39545,0.7246968,0.7246968,0,0,0,0.7246968,1114.63,1.287795,0,0,8.077684,0.7628387,0.7246968,0,0,6.027051,24.17463,6.027051,0,6.027051,39.00008,100,0.1346335,0.7971664,6.462147,0,32.25232
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.279721,80.14938,49.73837,0,0,0,0,0,0,0,8.279721,0,0,8.279721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346335,0,6.623777,0,37.8787
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.330337,84.57787,52.90327,1.1789,1.1789,0,0,0,1.1789,706.6195,7.089389,0,0,8.330337,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1346335,1.29679,6.664269,0,37.92931
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.154669,81.24538,54.74287,2.271329,2.271329,0,-1,0,2.271329,314.9992,4.763796,0,0,7.154669,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1346335,2.498462,5.723735,0,36.75365
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.677089,75.44562,55.3264,9.696304,9.696304,4.30307,0,1.424677,9.696304,58.549,0,0,0,5.677089,5.677089,5.393234,0,0,0,29.59898,0,0,0,39.00008,100,0.1346335,10.66593,4.541671,12,35.27607
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.022853,69.56162,55.90992,5.663203,5.663203,0,0,0,5.663203,71.03494,0,8.881784E-16,0,4.022853,5.961266,5.663203,0,0,0,29.59898,0,1.938413,-1.938413,36.95681,94.76086,0.1346335,6.229523,3.218282,0,33.62183
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.811051,60.36348,54.6044,0,0,0,0,0,0,0,0,0,0,1.811051,0,0,0,0,2.153793,27.66056,1.811051,0,1.811051,38.67492,99.16628,0.1346085,0,1.448841,0,29.47161
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,10.89346,10.89346,11.25424,0,3.183322,10.89346,0,-5.551115E-17,0,0,0,0,0,0.3607806,0.3427416,0.3427416,29.29051,0.3427416,0,0.3427416,39.00008,100,0.1346141,11.9828,0,12,29.29051
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1346141,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1346141,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1346141,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1346141,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1346141,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1346141,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1346141,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1346141,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1346141,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1346141,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1346141,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1346141,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.539313,36.80637,29.87863,5.656881,5.656881,12,0,3.372,5.656881,44.88892,0,0,0,2.539313,0,0,6.343119,6.025962,27.10751,5.202216,8.565275,0,8.565275,21.40937,54.8957,0.1347484,6.222569,2.03145,12,7.741529
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.161178,46.99909,31.98526,2.504121,2.504121,11.30412,0,3.195943,2.504121,206.1074,1.776357E-15,0,0,5.161178,0,0,8.8,8.36,18.54224,12.91096,13.52118,0,13.52118,34.23668,87.78619,0.134801,2.754533,4.128942,12,18.07214
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.261641,59.89901,36.88097,0,0,0,-1,0,0,0,2.24058,0,0,7.261641,0,0,0,0,5.021061,25.08002,5.021061,0,5.021061,39.00008,100,0.1347316,0,5.809313,0,32.34166
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.919792,68.64304,41.94481,2.811999,2.811999,0,0,0,2.811999,281.6428,4.959794,0,0,7.919792,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,3.093199,6.335834,0,37.51877
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.939069,78.51167,46.08885,0,0,0,0,0,0,0,8.939069,0,0,8.939069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,0,7.151255,0,38.53805
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.093764,83.79613,49.43177,2.470375,2.470375,0,0,0,2.470375,368.1128,6.49337,0,0,9.093764,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,2.717412,7.275012,0,38.69274
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.872819,81.91068,52.59667,3.354648,3.354648,0,0,0,3.354648,234.6839,4.341611,0,0,7.872819,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,3.690113,6.298255,0,37.4718
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.668288,78.68435,54.46594,3.377337,3.377337,0,-1,0,3.377337,197.4422,3.113196,0,0,6.668288,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,3.715071,5.33463,0,36.26727
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.767149,75.49551,55.04947,4.393914,4.393914,0,0,0,4.393914,131.2531,1.141976,0,0,5.767149,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1347316,4.833306,4.613719,0,35.36613
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.244233,70.1246,55.66267,5.022458,5.022458,0,0,0,5.022458,84.50509,0,8.881784E-16,0,4.244233,5.286798,5.022458,0,0,0,29.59898,0,1.042565,-1.042565,37.90112,97.18216,0.1347316,5.524704,3.395386,0,33.84321
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.189193,61.38796,54.37693,5.108103,5.108103,0,0,0,5.108103,42.85727,0,8.881784E-16,0,2.189193,5.37695,5.108103,0,0,1.158406,28.55641,0,3.187757,-3.187757,34.54093,88.5663,0.1347316,5.618913,1.751355,0,30.74561
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700358,25.36866,0,0,0,34.54093,88.5663,0.1347316,0,0,0,25.36866
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.700358,25.36866,0,4.069258,-4.069258,30.25155,77.56792,0.1347316,4.252375,0,0,25.36866
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.221756,21.2994,0,0.7642709,-0.7642709,29.44594,75.50226,0.1347316,0.7986631,0,0,21.2994
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.07095,20.53513,0,8.8,-8.8,20.16993,51.71766,0.1347316,13.68584,0,0,20.53513
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.84872,11.73513,0,0.07847781,-0.07847781,20.0872,51.50554,0.1347316,0.08200932,0,0,11.73513
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.93592,11.65665,0,0.6014495,-0.6014495,19.45322,49.87995,0.1347316,0.6285148,0,0,11.65665
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6042,11.0552,0,0,0,19.45322,49.87995,0.1347316,0,0,0,11.0552
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.6042,11.0552,0,1.890222,-1.890222,17.46075,44.77106,0.1347316,1.975282,0,0,11.0552
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.70444,9.164978,0,1.848772,-1.848772,15.51197,39.77421,0.1347316,1.931967,0,0,9.164978
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75864,7.316206,0,0,0,15.51197,39.77421,0.1347316,0,0,0,7.316206
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.75864,7.316206,0,0.7027375,-0.7027375,14.77122,37.87486,0.1347316,0.7343607,0,0,7.316206
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.53946,6.613469,0,0.09728391,-0.09728391,14.66868,37.61192,0.1347316,0.1016617,0,0,6.613469
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.64755,6.516185,0,1.487315,-1.487315,13.10091,33.59201,0.1347316,1.554244,0,0,6.516185
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.474018,36.41418,29.68082,2.213739,2.213739,0,0,0,2.213739,111.7574,0,0,0,2.474018,2.330251,2.213739,0,0,27.30012,5.02887,0.1437664,0,0.1437664,13.2373,33.94172,0.1347296,2.435112,1.979214,0,7.502887
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.770188,45.54474,31.79735,0,0,0,0,0,0,0,0,0,0,4.770188,0,0,0,0,27.15635,5.158259,4.770188,0,4.770188,17.7627,45.54528,0.1346638,0,3.81615,0,9.928448
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.287782,59.7036,36.63371,1.997156,1.997156,0,-1,0,1.997156,364.9081,0,0,0,7.287782,2.102269,1.997156,0,0,22.38617,9.451428,5.185513,0,5.185513,22.68211,58.15913,0.1345923,2.196871,5.830225,0,16.73921
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.46041,70.59504,41.66788,6.769032,6.769032,0,0,0,6.769032,124.987,0,0,0,8.46041,7.125297,6.769032,0,0,17.20065,14.11839,1.335114,0,1.335114,23.94871,61.40681,0.134574,7.445935,6.768328,0,22.5788
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.964238,78.22545,45.78225,2.686664,2.686664,0,0,0,2.686664,333.6569,0,0,0,8.964238,2.828067,2.686664,0,0,15.86554,15.31999,6.136171,0,6.136171,29.76999,76.33315,0.1344895,2.95533,7.171391,0,24.28423
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.964469,82.71406,49.12517,4.107768,4.107768,0,0,0,4.107768,218.2321,0,0,0,8.964469,4.323966,4.107768,0,0,9.729368,20.84255,4.640503,0,4.640503,34.17236,87.62125,0.1344257,4.518544,7.171575,0,29.80701
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.461475,84.43741,52.29996,1.848927,1.848927,0,0,0,1.848927,457.6425,1.426371,0,0,8.461475,1.946239,1.848927,0,0,5.088866,25.019,5.088866,0,5.088866,39.00008,100,0.1343558,2.033819,6.76918,0,33.48047
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.780015,83.48787,54.15934,0,0,0,-1,0,0,0,7.780015,0,0,7.780015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343558,0,6.224012,0,37.37899
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.37246,77.75282,54.77254,4.249506,4.249506,0,0,0,4.249506,149.9577,1.899296,0,0,6.37246,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1343558,4.674457,5.097969,0,35.97144
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.372674,70.30488,55.38573,2.781565,2.781565,0,0,0,2.781565,157.2019,1.444711,0,0,4.372674,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1343558,3.059722,3.498139,0,33.97165
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.890402,60.13148,54.12967,4.660268,4.660268,0,0,0,4.660268,40.56424,0,8.881784E-16,0,1.890402,4.905545,4.660268,0,0,0,29.59898,0,3.015143,-3.015143,35.82184,91.85069,0.1343558,5.126295,1.512322,0,31.48938
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.350159,26.58384,0,0,0,35.82184,91.85069,0.1343558,0,0,0,26.58384
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.350159,26.58384,0,3.642432,-3.642432,31.98238,82.00594,0.1343558,3.806341,0,0,26.58384
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.397305,22.9414,0,1.93591,-1.93591,29.94175,76.77357,0.1343558,2.023026,0,0,22.9414
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.548316,21.00549,0,3.247311,-3.247311,26.51878,67.99675,0.1343558,3.39344,0,0,21.00549
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.15644,17.75818,0,1.659336,-1.659336,24.76969,63.5119,0.1343558,1.734006,0,0,17.75818
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.00014,16.09885,0,1.047175,-1.047175,23.66587,60.6816,0.1343558,1.094298,0,0,16.09885
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.16367,15.05167,0,0.6625904,-0.6625904,22.96744,58.89075,0.1343558,0.692407,0,0,15.05167
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1343558,0,0,0,14.38908
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1343558,0,0,0,14.38908
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.89989,14.38908,0,1.01698,-1.01698,21.89545,56.14206,0.1343558,1.062744,0,0,14.38908
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.02986,13.3721,0,0.5118473,-0.5118473,21.35591,54.75864,0.1343558,0.5348804,0,0,13.3721
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.59858,12.86025,0,1.277099,-1.277099,20.00973,51.30691,0.1343558,1.334569,0,0,12.86025
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.01758,11.58316,0,1.342576,-1.342576,18.59453,47.6782,0.1343558,1.402992,0,0,11.58316
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.927619,34.70438,29.51269,3.530342,3.530342,0,0,0,3.530342,54.60149,0,0,0,1.927619,3.716149,3.530342,0,0,21.50933,10.24058,0,1.78853,-1.78853,16.70926,42.84417,0.1343558,3.883376,1.542095,0,12.1682
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.291445,43.83297,31.59954,1.841609,1.841609,0,0,0,1.841609,233.0269,0,0,0,4.291445,1.938536,1.841609,0,0,23.49659,8.452049,2.352909,0,2.352909,18.94142,48.56766,0.1343235,2.02577,3.433156,0,12.74349
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.841552,54.20181,36.38645,4.855851,4.855851,0,-1,0,4.855851,120.2992,0,0,0,5.841552,5.111422,4.855851,0,0,21.14368,10.56967,0.7301297,0,0.7301297,19.63408,50.34371,0.1343135,5.341436,4.673242,0,16.41122
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.045285,60.65321,41.39095,2.045532,2.045532,0,0,0,2.045532,295.536,0,0,0,6.045285,2.153192,2.045532,0,0,20.41355,11.22678,3.892093,0,3.892093,23.32645,59.81129,0.1342601,2.250085,4.836228,0,17.27207
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.834932,64.58468,45.47565,1.681441,1.681441,0,0,0,1.681441,347.0197,0,0,0,5.834932,1.769938,1.681441,0,0,16.52146,14.72967,4.064993,0,4.064993,27.18284,69.69946,0.1342044,1.849585,4.667945,0,20.5646
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.675919,71.89156,48.84824,0,0,0,0,0,0,0,0,0,0,6.675919,0,0,0,0,12.45646,18.38816,6.675919,0,6.675919,33.51617,85.93874,0.134113,0,5.340735,0,25.06408
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.743316,76.04925,52.04281,3.784306,3.784306,0,0,0,3.784306,178.1916,0,0,0,6.743316,3.98348,3.784306,0,0,5.780543,24.39649,2.759835,0,2.759835,36.13438,92.65208,0.1340753,4.162737,5.394652,0,31.1398
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.056618,71.28914,53.91208,2.55873,2.55873,0,-1,0,2.55873,197.6222,0,0,0,5.056618,2.6934,2.55873,0,0,3.020708,26.88034,2.363218,0,2.363218,38.37633,98.40064,0.134043,2.814603,4.045295,0,31.93696
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.720054,66.93269,54.54506,7.720301,7.720301,4.810865,0,1.553149,7.720301,48.18535,1.110223E-16,0,0,3.720054,3.062564,2.909436,0,0,0.6574895,29.00724,0.6574895,0,0.6574895,39.00008,100,0.1340519,8.492331,2.976043,12,32.72729
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.359065,62.78722,55.15826,5.862663,5.862663,0,0,0,5.862663,40.23879,0,8.881784E-16,0,2.359065,6.171224,5.862663,0,0,0,29.59898,0,3.81216,-3.81216,34.98171,89.69651,0.1340519,6.448929,1.887252,0,31.95804
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.699949,59.2982,53.93186,0,0,0,0,0,0,0,0,0,0,1.699949,0,0,0,0,4.235733,25.78682,1.699949,0,1.699949,36.59442,93.83167,0.1340287,0,1.359959,0,27.48677
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.535784,27.31677,0,2.166793,-2.166793,34.31042,87.97527,0.1340287,2.264298,0,0,27.31677
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.943331,25.14998,0,1.812062,-1.812062,32.40034,83.07763,0.1340287,1.893604,0,0,25.14998
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.956733,23.33792,0,6.10235,-6.10235,25.9679,66.58422,0.1340287,6.376956,0,0,23.33792
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.73712,17.23557,0,1.926271,-1.926271,23.93743,61.37791,0.1340287,2.012953,0,0,17.23557
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.87742,15.3093,0,0.2693692,-0.2693692,23.65349,60.64986,0.1340287,0.2814908,0,0,15.3093
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.17672,15.03993,0,0.6578415,-0.6578415,22.96007,58.87185,0.1340287,0.6874444,0,0,15.03993
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.90766,14.38209,0,2.093175,-2.093175,20.75367,53.21442,0.1340287,2.187368,0,0,14.38209
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23341,12.28891,0,0,0,20.75367,53.21442,0.1340287,0,0,0,12.28891
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.23341,12.28891,0,1.936531,-1.936531,18.71238,47.98037,0.1340287,2.023675,0,0,12.28891
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.38511,10.35238,0,0.8890926,-0.8890926,17.7752,45.57734,0.1340287,0.9291018,0,0,10.35238
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37299,9.463287,0,0,0,17.7752,45.57734,0.1340287,0,0,0,9.463287
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.37299,9.463287,0,2.734114,-2.734114,14.89319,38.18758,0.1340287,2.857149,0,0,9.463287
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.41089,6.729174,0,2.728109,-2.728109,12.01751,30.81406,0.1340287,2.850874,0,0,6.729174
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.339295,35.68277,29.34455,0,0,0,0,0,0,0,0,0,0,2.339295,0,0,0,0,28.44213,4.001065,2.339295,0,2.339295,14.23676,36.50444,0.1339967,0,1.871436,0,6.34036
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.918205,45.5788,31.40174,6.744304,6.744304,12,0,3.372,6.744304,72.92384,8.881784E-16,0,0,4.918205,0,0,5.255696,4.992911,26.10283,6.106431,9.911117,0,9.911117,23.63927,60.61339,0.1341191,7.418735,3.934564,12,11.02464
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.605798,56.63758,36.15897,1.773507,1.773507,0,-1,0,1.773507,372.471,0,0,0,6.605798,1.866849,1.773507,0,0,16.19171,15.02643,4.738949,0,4.738949,28.13503,72.14096,0.1340544,1.950857,5.284638,0,21.63223
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.256407,64.97322,41.14369,1.326236,1.326236,0,0,0,1.326236,547.1428,0,0,0,7.256407,1.396038,1.326236,0,0,11.45277,19.29149,5.860368,0,5.860368,33.69466,86.3964,0.1339746,1.45886,5.805126,0,26.5479
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.839922,76.86282,45.19872,2.779436,2.779436,0,0,0,2.779436,318.0473,0.3218029,0,0,8.839922,2.925722,2.779436,0,0,5.592397,24.56582,5.592397,0,5.592397,39.00008,100,0.1338984,3.05738,7.071938,0,33.40574
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.619883,80.25835,48.57131,5.884183,5.884183,0,0,0,5.884183,146.4924,2.426006,0,0,8.619883,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1338984,6.472601,6.895906,0,38.21886
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.94918,76.64648,51.79556,0,0,0,0,0,0,0,6.94918,0,0,6.94918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338984,0,5.559344,0,36.54816
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.327904,76.24546,53.6846,6.179921,6.179921,0,-1,0,6.179921,102.3946,0,0,0,6.327904,6.50518,6.179921,0,0,0,29.59898,0,0.1772757,-0.1772757,38.81321,99.52086,0.1338984,6.797913,5.062323,0,35.92688
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.320045,76.95094,54.2978,2.513111,2.513111,0,0,0,2.513111,251.4829,3.477692,0,0,6.320045,2.64538,2.513111,0,0,0.196973,29.4217,0.196973,0,0.196973,39.00008,100,0.1338957,2.764422,5.056036,0,35.74175
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.45666,66.42978,54.96045,3.49394,3.49394,0,0,0,3.49394,98.93301,0,0,0,3.45666,3.677832,3.49394,0,0,0,29.59898,0,0.2211714,-0.2211714,38.76694,99.40222,0.1338957,3.843334,2.765328,0,33.05564
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.221623,57.55471,53.74395,4.611095,4.611095,0,0,0,4.611095,26.49312,0,0,0,1.221623,4.853785,4.611095,0,0,0.245746,29.37781,0,3.632162,-3.632162,34.93831,89.58523,0.1338957,5.072205,0.9772985,0,30.59943
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,50.43069,50.43069,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.281481,25.74565,0,5.35655,-5.35655,29.29201,75.10757,0.1338957,5.597595,0,0,25.74565
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,47.28557,47.28557,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.2332,20.3891,0,0.1797841,-0.1797841,29.1025,74.62164,0.1338957,0.1878744,0,0,20.3891
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.95146,44.95146,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.43296,20.20931,0,7.450834,-7.450834,21.24863,54.48356,0.1338957,7.786122,0,0,20.20931
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.72614,42.72614,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.71167,12.75848,0,5.269489,-5.269489,15.6941,40.24121,0.1338957,5.506616,0,0,12.75848
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,40.53049,40.53049,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.56666,7.488988,0,0.7032328,-0.7032328,14.95283,38.34051,0.1338957,0.7348783,0,0,7.488988
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,38.61177,38.61177,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.34803,6.785755,0,1.857023,-1.857023,12.99536,33.32136,0.1338957,1.940589,0,0,6.785755
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.18757,37.18757,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.41138,4.928732,0,1.617446,-1.617446,11.29042,28.94973,0.1338957,1.690231,0,0,4.928732
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.68424,35.68424,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.20855,3.311286,0,1.467565,-1.467565,9.743468,24.9832,0.1338957,1.533605,0,0,3.311286
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.37872,34.37872,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.83917,1.843721,0,0.730961,-0.730961,8.972968,23.00756,0.1338957,0.7638543,0,0,1.843721
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.18199,33.18199,1.18423,1.057122,0,-1,0,1.057122,0,0,0.1271083,0.2455313,0,1.11276,1.057122,0,0,31.65135,1.11276,0,1.11276,-1.11276,7.800015,20,0.1338957,1.302654,0,0,1.11276
