Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.96548,31.96548,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338957,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.04568,31.04568,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339643,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.15556,30.15556,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1340161,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.539635,36.10493,29.20609,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.3442,0,0,0,2.539635,0,0,7.933874,7.53718,16.16775,15.048,10.07682,0,10.07682,33.22171,85.18369,0.1341226,3.971328,2.031708,12,17.58764
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.345484,46.7596,31.2336,4.515352,4.515352,0,0,0,4.515352,118.3847,0,0,0,5.345484,4.753002,4.515352,0,0,6.090938,24.11713,0.5924819,0,0.5924819,33.78378,86.62492,0.1341146,4.966887,4.276387,0,29.46262
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.85522,57.32159,35.97106,2.445272,2.445272,0,-1,0,2.445272,280.3459,0,0,0,6.85522,2.573971,2.445272,0,0,5.498456,24.65037,4.28125,0,4.28125,37.84533,97.03912,0.1340564,2.689799,5.484176,0,31.50559
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.56678,70.06451,40.88654,0.1488191,0.1488191,0,0,0,0.1488191,5756.507,7.192922,0,0,8.56678,0.1566516,0.1488191,0,0,1.217206,28.50349,1.217206,0,1.217206,39.00008,100,0.1340399,0.163701,6.853424,0,37.07027
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.446735,74.68711,44.92179,4.093261,4.093261,0,0,0,4.093261,206.3571,4.13804,0,0,8.446735,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,4.502586,6.757389,0,38.04572
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.36233,78.68537,48.31417,0,0,0,0,0,0,0,8.36233,0,0,8.36233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,0,6.689864,0,37.96131
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.344176,82.84515,51.54829,2.334289,2.334289,0,0,0,2.334289,357.4612,5.88703,0,0,8.344176,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,2.567718,6.675341,0,37.94315
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.221605,79.91386,53.43734,1.236925,1.236925,0,-1,0,1.236925,583.8351,5.919578,0,0,7.221605,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,1.360618,5.777284,0,36.82058
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.933871,75.07021,54.1,0,0,0,0,0,0,0,5.933871,0,0,5.933871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,0,4.747097,0,35.53285
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.049858,68.36826,54.74287,7.604122,7.604122,3.756757,0,1.286459,7.604122,53.25872,0,0,0,4.049858,4.049858,3.847365,0,0,0,29.59898,0,0,0,39.00008,100,0.1340399,8.364533,3.239886,12,33.64883
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.958966,59.74931,53.54614,3.406914,3.406914,0,0,0,3.406914,57.49974,0,4.440892E-16,0,1.958966,3.586225,3.406914,0,0,0,29.59898,0,1.627259,-1.627259,37.2848,95.60185,0.1340399,3.747605,1.567173,0,31.55795
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,50.26256,50.26256,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.808065,27.97172,0,1.569329,-1.569329,35.63058,91.36028,0.1340399,1.639949,0,0,27.97172
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.14711,47.14711,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.551764,26.40239,0,4.860938,-4.860938,30.5067,78.22215,0.1340399,5.07968,0,0,26.40239
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.813,44.813,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.952806,21.54145,0,4.990939,-4.990939,25.24579,64.73266,0.1340399,5.215531,0,0,21.54145
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,42.61735,42.61735,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.49829,16.55051,0,4.259345,-4.259345,20.75604,53.22052,0.1340399,4.451015,0,0,16.55051
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,40.39202,40.39202,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.2309,12.29117,0,0.9825633,-0.9825633,19.72033,50.56485,0.1340399,1.026779,0,0,12.29117
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,38.50298,38.50298,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.32264,11.30861,0,2.444541,-2.444541,17.14356,43.95776,0.1340399,2.554545,0,0,11.30861
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.03879,8.864065,0,0,0,17.14356,43.95776,0.1340399,0,0,0,8.864065
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.03879,8.864065,0,0,0,17.14356,43.95776,0.1340399,0,0,0,8.864065
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.26992,34.26992,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.03879,8.864065,0,2.427238,-2.427238,14.58503,37.39743,0.1340399,2.536464,0,0,8.864065
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.0732,33.0732,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.73572,6.436826,0,1.413834,-1.413834,13.09471,33.57612,0.1340399,1.477456,0,0,6.436826
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.8468,31.8468,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.30665,5.022993,0,1.160622,-1.160622,11.87131,30.4392,0.1340399,1.21285,0,0,5.022993
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.90722,30.90722,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.59623,3.862371,0,1.4287,-1.4287,10.36533,26.57772,0.1340399,1.492991,0,0,3.862371
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.04676,30.04676,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.18367,2.433671,0,0.3784332,-0.3784332,9.966427,25.55489,0.1340399,0.3954627,0,0,2.433671
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.484041,35.83393,29.09729,1.765016,1.765016,0,0,0,1.765016,140.7375,0,0,0,2.484041,1.857912,1.765016,0,0,30.60416,2.055238,0.6261289,0,0.6261289,10.56042,27.07796,0.1340314,1.941518,1.987233,0,4.539279
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.027983,45.62235,31.12481,0.4657695,0.4657695,0,0,0,0.4657695,1079.5,0,0,0,5.027983,0.4902837,0.4657695,0,0,29.97803,2.618754,4.5377,0,4.5377,14.86526,38.11599,0.1339698,0.5123465,4.022387,0,7.646737
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.02914,57.76049,35.80292,5.046727,5.046727,0,-1,0,5.046727,139.2812,0,0,0,7.02914,5.312345,5.046727,0,0,25.44033,6.702683,1.716796,0,1.716796,16.49396,42.29212,0.1339466,5.5514,5.623312,0,13.73182
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.343622,68.83492,40.66896,2.58098,2.58098,0,0,0,2.58098,323.2734,0,0,0,8.343622,2.716821,2.58098,0,0,23.72353,8.2478,5.626801,0,5.626801,21.83201,55.97941,0.1338703,2.839078,6.674898,0,16.59142
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.165914,77.72038,44.67453,3.265571,3.265571,0,0,0,3.265571,280.6833,0,0,0,9.165914,3.437443,3.265571,0,0,18.09673,13.31192,5.72847,0,5.72847,27.26652,69.91401,0.1337928,3.592128,7.332731,0,22.47783
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.93393,81.1308,48.06691,0.3936055,0.3936055,0,0,0,0.3936055,2269.768,0,0,0,8.93393,0.4143215,0.3936055,0,0,12.36826,18.46754,8.519608,0,8.519608,35.34893,90.63809,0.1336777,0.432966,7.147144,0,27.40147
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.555163,83.56013,51.29115,1.3603,1.3603,0,0,0,1.3603,628.9175,3.274618,0,0,8.555163,1.431895,1.3603,0,0,3.848651,26.13519,3.848651,0,3.848651,39.00008,100,0.1336257,1.49633,6.844131,0,34.69036
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.8768,82.72619,53.20987,2.057338,2.057338,0,-1,0,2.057338,382.8638,5.711182,0,0,7.8768,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1336257,2.263072,6.30144,0,37.47578
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.952325,74.85423,53.85274,6.927161,6.927161,0,0,0,6.927161,85.92735,0,0,0,5.952325,7.291748,6.927161,0,0,0,29.59898,0,1.339423,-1.339423,37.5882,96.37981,0.1336257,7.619877,4.76186,0,35.5513
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.05756,68.15572,54.52528,2.444821,2.444821,0,0,0,2.444821,165.9655,0,0,0,4.05756,2.573496,2.444821,0,0,1.488248,28.25956,1.484064,0,1.484064,38.99611,99.98982,0.1336057,2.689303,3.246048,0,32.31712
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.962689,59.555,53.34834,2.454441,2.454441,0,0,0,2.454441,79.96478,0,0,0,1.962689,2.583622,2.454441,0,0,0.004183927,29.59521,0,0.6209338,-0.6209338,38.34159,98.31156,0.1336057,2.699885,1.570151,0,31.5579
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.07464,50.07464,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6941105,28.97428,0,0.4259941,-0.4259941,37.89255,97.16019,0.1336057,0.4451638,0,0,28.97428
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.97897,46.97897,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.167437,28.54828,0,3.503427,-3.503427,34.19961,87.69114,0.1336057,3.661082,0,0,28.54828
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.64486,44.64486,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.060134,25.04486,0,4.382443,-4.382443,29.58011,75.84629,0.1336057,4.579654,0,0,25.04486
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,42.44921,42.44921,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.929516,20.66241,0,0.430731,-0.430731,29.12608,74.68211,0.1336057,0.4501139,0,0,20.66241
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.25356,40.25356,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.40811,20.23168,0,2.152223,-2.152223,26.85744,68.86509,0.1336057,2.249073,0,0,20.23168
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.33484,38.33484,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.79946,18.07946,0,1.596616,-1.596616,25.17446,64.54977,0.1336057,1.668463,0,0,18.07946
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.91064,36.91064,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.57348,16.48285,0,2.200736,-2.200736,22.85468,58.60163,0.1336057,2.299769,0,0,16.48285
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.01874,14.28211,0,0,0,22.85468,58.60163,0.1336057,0,0,0,14.28211
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.1908,34.1908,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.01874,14.28211,0,1.56304,-1.56304,21.20709,54.37705,0.1336057,1.633377,0,0,14.28211
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.99408,32.99408,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.75546,12.71907,0,0.1534563,-0.1534563,21.04533,53.96229,0.1336057,0.1603618,0,0,12.71907
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.76768,31.76768,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.92596,12.56561,0,0.2047428,-0.2047428,20.82952,53.40891,0.1336057,0.2139562,0,0,12.56561
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.81821,30.81821,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.15345,12.36087,0,0.508321,-0.508321,20.2937,52.03502,0.1336057,0.5311955,0,0,12.36087
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.92808,29.92808,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.71826,11.85255,0,0.9169608,-0.9169608,19.32714,49.55666,0.1336057,0.958224,0,0,11.85255
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.632561,36.14138,28.9885,6.003184,6.003184,0,0,0,6.003184,43.85275,0,0,0,2.632561,6.319141,6.003184,0,0,20.7371,10.93559,0,3.68658,-3.68658,15.44114,39.59259,0.1336057,6.603503,2.106049,0,13.56815
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.325691,43.30591,31.01601,3.103788,3.103788,0,0,0,3.103788,139.3681,0,0,0,4.325691,3.267146,3.103788,0,0,24.8333,7.249008,1.058545,0,1.058545,16.44536,42.16752,0.1335914,3.414167,3.460552,0,11.5747
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.034194,57.61629,35.66446,0,0,0,-1,0,0,0,0,0,0,7.034194,0,0,0,0,23.77476,8.201698,7.034194,0,7.034194,23.11859,59.27831,0.1334966,0,5.627356,0,15.23589
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.165342,67.83826,40.47115,6.513821,6.513821,0,0,0,6.513821,125.3541,0,0,0,8.165342,6.856653,6.513821,0,0,16.74056,14.53247,1.308689,0,1.308689,24.36012,62.46172,0.133479,7.165203,6.532274,0,22.69781
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.863725,71.55259,44.47673,0,0,0,0,0,0,0,0,0,0,7.863725,0,0,0,0,15.43187,15.71029,7.863725,0,7.863725,31.8203,81.59035,0.1333732,0,6.29098,0,23.57402
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.757322,75.33847,47.8691,5.129484,5.129484,0,0,0,5.129484,151.2301,0,0,0,7.757322,5.399457,5.129484,0,0,7.568147,22.78765,2.357866,0,2.357866,34.05717,87.3259,0.1333416,5.642432,6.205858,0,30.54497
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.710509,70.63364,51.10323,0,0,0,0,0,0,0,0.5002275,0,0,5.710509,0,0,0,0,5.210281,24.90973,5.210281,0,5.210281,39.00008,100,0.1332716,0,4.568407,0,30.62023
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.162172,74.74634,53.02195,5.489763,5.489763,0,-1,0,5.489763,112.2484,0.3834743,0,0,6.162172,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1332716,6.038739,4.929738,0,35.76115
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.677169,69.55611,53.6846,0.4623936,0.4623936,0,0,0,0.4623936,1011.513,4.190439,0,0,4.677169,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1332716,0.5086329,3.741735,0,34.27615
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.841339,67.19217,54.37693,0,0,0,0,0,0,0,3.841339,0,0,3.841339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332716,0,3.073071,0,33.44032
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.532733,57.97514,53.1802,0,0,0,0,0,0,0,1.532733,0,0,1.532733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332716,0,1.226186,0,31.13171
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.92629,49.92629,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1332716,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.84051,46.84051,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1332716,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,44.53607,44.53607,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1332716,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.34042,42.34042,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1332716,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.13488,40.13488,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1332716,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.21616,38.21616,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1332716,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1332716,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1332716,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1332716,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1332716,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1332716,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1332716,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1332716,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.226633,32.12226,28.86982,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.7551,0,0,0,1.226633,0,0,8.8,8.36,32.13409,0.6783009,9.586634,0,9.586634,17.60969,45.15295,0.1333797,2.82545,0.9813067,12,1.904934
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.649302,38.13518,30.84788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.649302,0,0,8.8,8.36,22.54745,9.306271,11.0093,0,11.0093,28.05403,71.93326,0.133396,0,2.119442,12,11.95557
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.366857,48.27505,35.46665,2.950004,2.950004,0,-1,0,2.950004,148.0289,0,0,0,4.366857,3.105267,2.950004,0,0,11.53815,19.21464,1.26159,0,1.26159,29.25088,75.0021,0.1333791,3.245004,3.493486,0,23.5815
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.527448,54.04694,40.25356,3.598628,3.598628,0,0,0,3.598628,125.8104,0,0,0,4.527448,3.78803,3.598628,0,0,10.27656,20.35007,0.7394178,0,0.7394178,29.95235,76.80074,0.1333692,3.958491,3.621958,0,24.87752
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.638288,62.41591,44.22947,5.489497,5.489497,0,0,0,5.489497,102.7105,0,0,0,5.638288,5.778418,5.489497,0,0,9.537143,21.01555,0,0.1401298,-0.1401298,29.80464,76.422,0.1333692,6.038446,4.51063,0,26.65384
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.835043,67.07159,47.62185,6.932096,6.932096,0,0,0,6.932096,84.17429,0,8.881784E-16,0,5.835043,7.296944,6.932096,0,0,9.692842,20.87542,0,1.4619,-1.4619,28.26366,72.47078,0.1333692,7.625306,4.668035,0,26.71046
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.457235,73.41631,50.87576,6.556189,6.556189,0,0,0,6.556189,98.49068,0,0,0,6.457235,6.901251,6.556189,0,0,11.31718,19.41352,0,0.4440166,-0.4440166,27.79563,71.2707,0.1333692,7.211808,5.165788,0,25.87075
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.555615,68.05756,52.7648,6.568397,6.568397,0,-1,0,6.568397,69.35658,0,8.881784E-16,0,4.555615,6.914102,6.568397,0,0,11.81053,18.9695,0,2.358487,-2.358487,25.30956,64.89619,0.1333692,7.225236,3.644492,0,23.52512
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.696759,62.14935,53.46701,0,0,0,0,0,0,0,0,0,0,2.696759,0,0,0,0,14.43107,16.61102,2.696759,0,2.696759,27.86794,71.4561,0.1333331,0,2.157408,0,19.30778
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.425323,58.63848,54.15934,4.097981,4.097981,0,0,0,4.097981,34.78109,0,0,0,1.425323,4.313664,4.097981,0,0,11.73431,19.0381,0,2.888342,-2.888342,24.82335,63.6495,0.1333331,4.50778,1.140258,0,20.46342
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.194406,56.69653,52.99228,4.694821,4.694821,0,0,0,4.694821,25.44093,0,0,0,1.194406,4.941917,4.694821,0,0,14.94358,16.14976,0,3.747511,-3.747511,20.87313,53.52074,0.1333331,5.164303,0.9555249,0,17.34416
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.10748,12.40225,0,6.752805,-6.752805,13.75505,35.26929,0.1333331,7.056681,0,0,12.40225
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,5.379649,5.36697,0,-1,0,5.36697,0,0,0.01267891,0.5506438,0,5.649442,5.36697,0,0,26.6106,5.649442,0,5.649442,-5.649442,7.800015,20,0.1333331,5.917614,0,0,5.649442
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.70726,32.70726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,31.49075,31.49075,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333331,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.54128,30.54128,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333901,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.68082,29.68082,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334559,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.084026,34.3111,28.71157,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.93873,0,0,0,2.084026,0,0,8.159559,7.751581,16.16775,15.048,9.835608,0,9.835608,32.99288,84.59695,0.1335601,3.530141,1.667221,12,17.13203
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.06983,45.26451,30.67974,3.864176,3.864176,0,0,0,3.864176,131.2008,0,0,0,5.06983,4.067554,3.864176,0,0,6.332146,23.90005,1.002277,0,1.002277,33.94372,87.035,0.1335467,4.250593,4.055864,0,28.96988
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.126688,57.4903,35.26885,3.756103,3.756103,0,-1,0,3.756103,189.7362,0,0,0,7.126688,3.953793,3.756103,0,0,5.329869,24.8021,3.172896,0,3.172896,36.95379,94.75313,0.1335042,4.131713,5.701351,0,31.92878
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.265075,67.7,40.02608,2.125118,2.125118,0,0,0,2.125118,388.9231,3.871135,0,0,8.265075,2.236967,2.125118,0,0,2.156973,27.6577,2.156973,0,2.156973,39.00008,100,0.1334754,2.33763,6.61206,0,35.92278
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.749022,74.81179,43.95254,5.153066,5.153066,0,0,0,5.153066,169.7829,3.324742,0,0,8.749022,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,5.668372,6.999218,0,38.348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.40729,77.63637,47.34491,0,0,0,0,0,0,0,8.40729,0,0,8.40729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,0,6.725832,0,38.00627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.255319,76.5566,50.6285,0,0,0,0,0,0,0,7.255319,0,0,7.255319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,0,5.804255,0,36.8543
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.091118,78.20781,52.54722,0,0,0,-1,0,0,0,7.091118,0,0,7.091118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,0,5.672895,0,36.6901
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.225105,75.27226,53.23954,5.776403,5.776403,0,0,0,5.776403,107.7678,0.1446803,0,0,6.225105,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,6.354043,4.980084,0,35.82408
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.165236,64.30724,53.96153,0.0789234,0.0789234,0,0,0,0.0789234,4010.516,3.082159,0,0,3.165236,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1334754,0.08681574,2.532189,0,32.76421
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.099075,56.22183,52.82415,3.271115,3.271115,0,0,0,3.271115,33.5994,0,0,0,1.099075,3.443279,3.271115,0,0,0,29.59898,0,2.344204,-2.344204,36.52907,93.66409,0.1334754,3.598227,0.8792599,0,30.69805
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,49.5999,49.5999,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.604671,27.25477,0,5.517737,-5.517737,30.71286,78.75078,0.1334754,5.766036,0,0,27.25477
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,46.53391,46.53391,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.735491,21.73704,0,2.967997,-2.967997,27.58432,70.72889,0.1334754,3.101556,0,0,21.73704
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.22947,44.22947,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.03326,18.76904,0,0.3696312,-0.3696312,27.1947,69.72985,0.1334754,0.3862646,0,0,18.76904
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.0536,42.0536,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.44397,18.39941,0,3.978884,-3.978884,23.00058,58.97574,0.1334754,4.157934,0,0,18.39941
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.82828,39.82828,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.86495,14.42052,0,1.336238,-1.336238,21.59207,55.36416,0.1334754,1.396368,0,0,14.42052
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.90956,37.90956,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.34966,13.08429,0,0.4035533,-0.4035533,21.16668,54.27344,0.1334754,0.4217132,0,0,13.08429
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79805,12.68073,0,0,0,21.16668,54.27344,0.1334754,0,0,0,12.68073
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.99192,34.99192,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.79805,12.68073,0,0.7864004,-0.7864004,20.33774,52.14796,0.1334754,0.8217884,0,0,12.68073
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67183,11.89433,0,0,0,20.33774,52.14796,0.1334754,0,0,0,11.89433
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.56879,32.56879,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.67183,11.89433,0,2.615349,-2.615349,17.58092,45.0792,0.1334754,2.73304,0,0,11.89433
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.35228,31.35228,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.57777,9.278985,0,2.257367,-2.257367,15.20145,38.978,0.1334754,2.358948,0,0,9.278985
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.43248,30.43248,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.08595,7.021618,0,1.32187,-1.32187,13.80808,35.40526,0.1334754,1.381354,0,0,7.021618
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.54236,29.54236,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.5547,5.699749,0,1.883828,-1.883828,11.82235,30.31365,0.1334754,1.968601,0,0,5.699749
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.041526,34.0702,28.59289,3.119403,3.119403,0,0,0,3.119403,65.44606,0,0,0,2.041526,3.283582,3.119403,0,0,28.64784,3.81592,0,1.242056,-1.242056,10.51311,26.95663,0.1334754,3.431344,1.633221,0,5.857447
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.296033,42.70023,30.54128,1.794963,1.794963,0,0,0,1.794963,239.3382,0,0,0,4.296033,1.889435,1.794963,0,0,30.0279,2.573864,2.406598,0,2.406598,12.79621,32.81072,0.1334433,1.97446,3.436826,0,6.869897
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.270075,54.20338,35.08093,5.396044,5.396044,0,-1,0,5.396044,116.1976,0,0,0.2415215,6.270075,5.680046,5.396044,0,0,27.62131,4.739802,0.5900287,0,0.5900287,13.35596,34.24598,0.1334354,5.935648,5.01606,0,11.00988
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.798004,65.51495,39.8085,1.533024,1.533024,0,0,0,1.533024,508.668,0,0,0,7.798004,1.61371,1.533024,0,0,27.03128,5.270828,6.184295,0,6.184295,19.22289,49.28937,0.1333528,1.686327,6.238403,0,13.06883
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.655834,74.05405,43.69539,2.136533,2.136533,0,0,0,2.136533,405.1347,0,0,0,8.655834,2.248982,2.136533,0,0,20.84698,10.83669,6.406852,0,6.406852,25.30097,64.87415,0.1332675,2.350186,6.924667,0,19.49253
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.428261,77.4133,47.09766,5.20534,5.20534,0,0,0,5.20534,161.9156,0,0,0,8.428261,5.479306,5.20534,0,0,14.44013,16.60286,2.948955,0,2.948955,28.09859,72.04753,0.1332282,5.725874,6.742609,0,25.03112
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.490786,77.26492,50.35157,3.559282,3.559282,0,0,0,3.559282,210.4578,0,0,0,7.490786,3.746612,3.559282,0,0,11.49118,19.25692,3.744174,0,3.744174,31.65063,81.15529,0.1331784,3.91521,5.992629,0,26.74771
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.889846,77.00567,52.29996,5.006517,5.006517,0,-1,0,5.006517,137.6175,0,0,0,6.889846,5.270019,5.006517,0,0,7.747002,22.62668,1.619828,0,1.619828,33.18733,85.09555,0.1331568,5.507169,5.511877,0,29.51652
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.832276,69.40144,53.02195,2.313898,2.313898,0,0,0,2.313898,208.8371,0,0,0,4.832276,2.435682,2.313898,0,0,6.127174,24.08452,2.396595,0,2.396595,35.46094,90.9253,0.1331249,2.545287,3.865821,0,28.9168
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.749606,66.16154,53.74395,2.693683,2.693683,0,0,0,2.693683,139.2,0,0,0,3.749606,2.835456,2.693683,0,0,3.73058,26.24146,0.9141496,0,0.9141496,36.32818,93.14899,0.1331128,2.963052,2.999685,0,29.99106
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.025165,59.00655,52.62634,1.280482,1.280482,0,0,0,1.280482,158.1565,0,0,0,2.025165,1.347875,1.280482,0,0,2.81643,27.06419,0.6772891,0,0.6772891,36.97071,94.7965,0.1331038,1.40853,1.620132,0,29.08936
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,49.43177,49.43177,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.139141,27.67375,0,7.777047,-7.777047,28.77298,73.77673,0.1331038,8.127014,0,0,27.67375
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,46.39545,46.39545,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.7803,19.8967,0,3.978786,-3.978786,24.57897,63.02288,0.1331038,4.157832,0,0,19.8967
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.091,44.091,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.20118,15.91792,0,2.134125,-2.134125,22.32941,57.25478,0.1331038,2.23016,0,0,15.91792
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.91513,41.91513,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.57243,13.78379,0,1.28773,-1.28773,20.97202,53.77431,0.1331038,1.345678,0,0,13.78379
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00324,12.49606,0,0,0,20.97202,53.77431,0.1331038,0,0,0,12.49606
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00324,12.49606,0,0,0,20.97202,53.77431,0.1331038,0,0,0,12.49606
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.32711,36.32711,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.00324,12.49606,0,2.102254,-2.102254,18.75605,48.09234,0.1331038,2.196855,0,0,12.49606
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.85345,34.85345,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.33908,10.39381,0,0.5442839,-0.5442839,18.18233,46.62125,0.1331038,0.5687767,0,0,10.39381
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.5776,33.5776,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.94384,9.849524,0,0.6700054,-0.6700054,17.47608,44.81037,0.1331038,0.7001557,0,0,9.849524
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.41055,32.41055,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.68829,9.179519,0,1.058931,-1.058931,16.35987,41.94829,0.1331038,1.106583,0,0,9.179519
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.2336,31.2336,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.86488,8.120587,0,0.6199349,-0.6199349,15.7064,40.27274,0.1331038,0.6478319,0,0,8.120587
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.29402,30.29402,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.55369,7.500653,0,1.481272,-1.481272,14.145,36.26916,0.1331038,1.547929,0,0,7.500653
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.40389,29.40389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19955,6.019382,0,0,0,14.145,36.26916,0.1331038,0,0,0,6.019382
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.680089,32.92084,28.44453,4.87872,4.87872,0,0,0,4.87872,34.43708,0,0,0,1.680089,5.135494,4.87872,0,0,26.19955,6.019382,0,3.455406,-3.455406,10.50268,26.9299,0.1331038,5.366591,1.344071,0,7.69947
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.75362,43.93266,30.37314,0,0,0,0,0,0,0,0,0,0,4.75362,0,0,0,0,30.03889,2.563976,4.75362,0,4.75362,15.01236,38.49316,0.1330407,0,3.802896,0,7.317595
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.17521,53.64643,34.88313,8.284469,8.284469,0,-1,0,8.284469,74.53961,0,0,1.439503,6.17521,8.720493,8.284469,0,0,25.28527,6.842234,0,2.545282,-2.545282,12.3294,31.61378,0.1330407,9.112915,4.940168,0,13.01744
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.916066,65.71341,39.58102,2.569912,2.569912,0,0,0,2.569912,308.0287,0,0,0,7.916066,2.705171,2.569912,0,0,28.11336,4.296951,5.210896,0,5.210896,17.27289,44.28937,0.1329715,2.826903,6.332853,0,12.21302
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.5456,73.23964,43.44813,0.3576092,0.3576092,0,0,0,0.3576092,2389.647,0,0,0,8.5456,0.3764307,0.3576092,0,0,22.90247,8.986757,8.169168,0,8.169168,25.02284,64.16101,0.1328633,0.3933701,6.83648,0,17.53236
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.12089,80.40802,46.84051,2.329372,2.329372,0,0,0,2.329372,391.56,0,0,0,9.12089,2.451971,2.329372,0,0,14.7333,16.33901,6.668919,0,6.668919,31.34953,80.38326,0.132775,2.56231,7.296711,0,25.4599
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.167906,80.07832,50.09442,2.340312,2.340312,0,0,0,2.340312,349.0092,0,0,0,8.167906,2.463487,2.340312,0,0,8.06438,22.34104,5.70442,0,5.70442,36.76122,94.25935,0.1326997,2.574344,6.534325,0,30.50894
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.13863,77.83102,52.07248,5.31208,5.31208,0,-1,0,5.31208,134.3848,0,0,0,7.13863,5.591663,5.31208,0,0,2.359961,27.47501,1.546967,0,1.546967,38.22881,98.02238,0.1326792,5.843288,5.710904,0,34.61364
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.677611,72.51112,52.82415,1.29483,1.29483,0,0,0,1.29483,438.4832,3.501638,0,0,5.677611,1.362979,1.29483,0,0,0.812994,28.86728,0.812994,0,0.812994,39.00008,100,0.1326685,1.424313,4.542089,0,34.5449
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.57752,65.32362,53.54614,0,0,0,0,0,0,0,3.57752,0,0,3.57752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326685,0,2.862016,0,33.1765
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.49915,57.12094,52.45821,4.230012,4.230012,0,0,0,4.230012,35.44078,0,0,0,1.49915,4.452645,4.230012,0,0,0,29.59898,0,2.953495,-2.953495,35.88682,92.0173,0.1326685,4.653014,1.19932,0,31.09813
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.26363,49.26363,8.15519,8.15519,11.60957,0,3.273221,8.15519,0,4.440892E-16,0,0,0,0,0,3.45438,3.281661,3.281661,26.64548,3.281661,0,3.281661,39.00008,100,0.1327218,8.970708,0,12,26.64548
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,46.22731,46.22731,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1327218,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.95254,43.95254,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1327218,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.75689,41.75689,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1327218,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,39.53157,39.53157,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1327218,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,37.60296,37.60296,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1327218,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.15897,36.15897,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1327218,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.71499,34.71499,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1327218,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.45892,33.45892,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1327218,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.29186,32.29186,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1327218,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.12481,31.12481,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1327218,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.15556,30.15556,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1327218,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1327218,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3883029,29.34837,28.33574,4.481871,4.481871,0,0,0,4.481871,8.663857,0,8.881784E-16,0,0.3883029,4.717759,4.481871,0,0,18.21866,13.20218,0,4.329456,-4.329456,17.15269,43.98117,0.1327218,4.930058,0.3106423,0,13.59048
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9394605,32.70477,30.20501,3.274697,3.274697,0,0,0,3.274697,28.68847,0,4.440892E-16,0,0.9394605,3.44705,3.274697,0,0,23.02917,8.872725,0,2.507589,-2.507589,14.50946,37.20366,0.1327218,3.602167,0.7515684,0,9.812186
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.349933,38.43508,34.71499,0.5409214,0.5409214,0,-1,0,0.5409214,249.5618,0,0,0,1.349933,0.569391,0.5409214,0,0,25.81538,6.365136,0.7805423,0,0.7805423,15.24995,39.10234,0.1327115,0.5950136,1.079947,0,7.715069
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.179829,45.6498,39.36343,4.992229,4.992229,0,0,0,4.992229,43.66446,0,8.881784E-16,0,2.179829,5.254977,4.992229,0,0,25.03484,7.067624,0,3.075148,-3.075148,12.00846,30.79085,0.1327115,5.491451,1.743864,0,9.247454
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.06395,52.46774,43.23055,1.632375,1.632375,0,0,0,1.632375,187.6989,0,0,0,3.06395,1.718289,1.632375,0,0,28.45167,3.992476,1.345661,0,1.345661,13.28506,34.06419,0.1326937,1.795612,2.45116,0,7.056426
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.025686,52.74102,46.62292,0,0,0,0,0,0,0,0,0,0,2.025686,0,0,0,0,27.10601,5.203571,2.025686,0,2.025686,15.20679,38.9917,0.132667,0,1.620549,0,7.229257
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6490768,51.85543,49.90651,3.422201,3.422201,0,0,0,3.422201,18.96664,0,4.440892E-16,0,0.6490768,3.602317,3.422201,0,0,25.08032,7.026688,0,2.95324,-2.95324,12.09381,31.0097,0.132667,3.764421,0.5192614,0,7.675765
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04777694,52.01829,51.87468,0,0,0,-1,0,0,0,0,0,0,0.04777694,0,0,0,0,28.3617,4.073448,0.04777694,0,0.04777694,12.13913,31.12592,0.1326664,0,0.03822155,0,4.121225
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6316032,54.55716,52.62634,5.726895,5.726895,12,0,3.372,5.726895,11.02872,0,0,0,0.6316032,0,0,6.273105,5.95945,28.31392,4.116447,6.591053,0,6.591053,18.39195,47.15876,0.1327715,6.299584,0.5052826,12,4.74805
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03428624,53.48207,53.37801,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.365656,1.776357E-15,0,0,0.03428624,0,0,8.8,8.36,21.72287,10.0484,8.394286,0,8.394286,26.35547,67.578,0.1328927,2.761666,0.02742899,12,10.08268
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1171914,52.6537,52.29996,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1171914,0,0,8.8,8.36,13.32858,17.60325,8.477191,0,8.477191,34.39764,88.19891,0.1329427,0,0.0937531,12,17.72044
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.12517,49.12517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851393,25.23273,0,0,0,34.39764,88.19891,0.1329427,0,0,0,25.23273
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.11852,46.11852,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.851393,25.23273,0,0.7178878,-0.7178878,33.64092,86.25861,0.1329427,0.7501928,0,0,25.23273
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.81407,43.81407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.649046,24.51484,0,0,0,33.64092,86.25861,0.1329427,0,0,0,24.51484
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.63821,41.63821,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.649046,24.51484,0,2.830663,-2.830663,30.65714,78.60789,0.1329427,2.958043,0,0,24.51484
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,39.41289,39.41289,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.794228,21.68417,0,0.1516011,-0.1516011,30.49734,78.19815,0.1329427,0.1584232,0,0,21.68417
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,37.49417,37.49417,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.962673,21.53257,0,0.3862124,-0.3862124,30.09024,77.1543,0.1329427,0.403592,0,0,21.53257
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.05018,36.05018,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.391798,21.14636,0,1.743289,-1.743289,28.25265,72.44254,0.1329427,1.821738,0,0,21.14636
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,34.57652,34.57652,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.32879,19.40307,0,1.846361,-1.846361,26.30641,67.4522,0.1329427,1.929447,0,0,19.40307
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.32046,33.32046,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.3803,17.55671,0,2.410405,-2.410405,23.76562,60.93737,0.1329427,2.518874,0,0,17.55671
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.18307,32.18307,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,16.05853,15.1463,0,0.7089072,-0.7089072,23.01837,59.02134,0.1329427,0.7408081,0,0,15.1463
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.98634,30.98634,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.8462,14.4374,0,0.9178331,-0.9178331,22.05089,56.54062,0.1329427,0.9591355,0,0,14.4374
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.01709,30.01709,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.86602,13.51956,0,1.553021,-1.553021,20.41386,52.34312,0.1329427,1.622907,0,0,13.51956
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.14675,29.14675,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.59159,11.96654,0,0.3924928,-0.3924928,20.00014,51.2823,0.1329427,0.410155,0,0,11.96654
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.965006,33.43925,28.18738,0,0,0,0,0,0,0,0,0,0,1.965006,0,0,0,0,20.0277,11.57405,1.965006,0,1.965006,21.8643,56.0622,0.1329168,0,1.572004,0,13.53905
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.908649,38.06368,30.06654,4.31014,4.31014,0,0,0,4.31014,67.48386,0,0,0,2.908649,4.536989,4.31014,0,0,18.06269,13.34256,0,1.62834,-1.62834,20.14788,51.66113,0.1329168,4.741154,2.326919,0,16.2512
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.107205,46.45273,34.54685,0,0,0,-1,0,0,0,0,0,0,4.107205,0,0,0,0,19.87196,11.71421,4.107205,0,4.107205,24.04432,61.65197,0.1328627,0,3.285764,0,15.82142
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.771003,57.11409,39.16563,0.2759011,0.2759011,0,0,0,0.2759011,2091.692,0,0,0,5.771003,0.2904223,0.2759011,0,0,15.76476,15.4107,5.48058,0,5.48058,29.24365,74.98357,0.1327906,0.3034913,4.616802,0,21.1817
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.422527,60.23075,43.00307,4.341166,4.341166,0,0,0,4.341166,124.9095,0,0,0,5.422527,4.569648,4.341166,0,0,10.28417,20.34322,0.8528785,0,0.8528785,30.05276,77.05822,0.1327793,4.775282,4.338021,0,25.76575
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.648029,64.93864,46.39545,2.717456,2.717456,0,0,0,2.717456,207.8425,0,0,0,5.648029,2.86048,2.717456,0,0,9.431296,21.11081,2.787549,0,2.787549,32.69727,83.83897,0.1327427,2.989202,4.518424,0,26.75884
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.75196,69.13887,49.67903,4.19826,4.19826,0,0,0,4.19826,137.0082,0,0,0,5.75196,4.41922,4.19826,0,0,6.643747,23.61961,1.33274,0,1.33274,33.96161,87.08089,0.1327251,4.618085,4.601568,0,29.37156
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.759008,75.68291,51.68676,5.348304,5.348304,0,-1,0,5.348304,126.3766,0,0,0,6.759008,5.629794,5.348304,0,0,5.311008,24.81907,1.129214,0,1.129214,35.03288,89.82772,0.1327103,5.883135,5.407206,0,31.57808
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.721554,72.2379,52.43842,9.427985,9.427985,7.965213,0,2.351199,9.427985,60.68692,0,0,0,5.721554,1.53976,1.462772,0,0,4.181794,25.83536,4.181794,0,4.181794,39.00008,100,0.1327659,10.37078,4.577243,12,31.55692
