Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.776228,62.14797,53.20987,1.819288,1.819288,0,0,0,1.819288,152.5997,0.8611876,0,0,2.776228,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1327659,2.001217,2.220982,0,32.37521
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.737264,57.55095,52.13182,0.09880601,0.09880601,0,0,0,0.09880601,1758.258,1.633258,0,0,1.737264,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1327659,0.1086866,1.389811,0,31.33624
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.98671,48.98671,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1327659,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.98005,45.98005,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1327659,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,43.72506,43.72506,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1327659,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,41.52941,41.52941,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1327659,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.30409,39.30409,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1327659,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,37.38537,37.38537,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1327659,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.94139,35.94139,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1327659,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.46773,34.46773,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1327659,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.21166,33.21166,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1327659,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1327659,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.87755,30.87755,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1327659,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.89841,29.89841,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1327659,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.00828,29.00828,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1327659,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.00078,30.69972,28.0687,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.16174,1.776357E-15,0,0,1.00078,0,0,8.8,8.36,32.1676,0.6481374,9.360781,0,9.360781,17.36363,44.52203,0.1328673,2.492788,0.8006243,12,1.648918
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.754766,34.65274,29.92808,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.58703,0,0,0,1.754766,0,0,7.484771,7.110533,22.80682,9.07284,8.865298,0,8.865298,25.77399,66.08702,0.1329848,4.329156,1.403812,12,10.82761
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.920459,45.68758,34.37872,0.6897771,0.6897771,0,-1,0,0.6897771,568.366,0,0,0,3.920459,0.7260812,0.6897771,0,0,13.94152,17.05161,3.194378,0,3.194378,28.80444,73.8574,0.1329428,0.7587548,3.136367,0,20.97207
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.352647,58.97764,38.96782,2.069854,2.069854,0,0,0,2.069854,306.9128,0,0,0,6.352647,2.178794,2.069854,0,0,10.74714,19.92655,4.173853,0,4.173853,32.76411,84.01036,0.132888,2.276839,5.082118,0,26.2792
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.773316,65.0389,42.78548,6.735658,6.735658,0,0,0,6.735658,100.5591,0,0,0,6.773316,7.090166,6.735658,0,0,6.573291,23.68302,0,0.3168498,-0.3168498,32.43012,83.15398,0.132888,7.409224,5.418653,0,30.45633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.221241,66.92249,46.20753,0,0,0,0,0,0,0,0,0,0,6.221241,0,0,0,0,6.925346,23.36617,6.221241,0,6.221241,38.3321,98.28725,0.1328064,0,4.976993,0,29.58741
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.471129,67.81535,49.48122,3.137353,3.137353,0,0,0,3.137353,174.3868,1.464548,0,0,5.471129,3.302477,3.137353,0,0,0.7041047,28.96528,0.7041047,0,0.7041047,39.00008,100,0.1327972,3.451088,4.376904,0,34.43641
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.669797,75.05772,51.48896,1.920507,1.920507,0,-1,0,1.920507,347.2935,4.64821,0,0,6.669797,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1327972,2.112558,5.335837,0,36.26878
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.626526,67.76893,52.27029,2.232714,2.232714,0,0,0,2.232714,207.2153,2.276301,0,0,4.626526,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1327972,2.455986,3.701221,0,34.22551
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.405614,57.4225,53.04173,6.060036,6.060036,0,0,0,6.060036,23.19481,0,0,0,1.405614,6.378985,6.060036,0,0,0,29.59898,0,4.973372,-4.973372,33.75768,86.55799,0.1327972,6.666039,1.124491,0,31.00459
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6208693,53.85279,51.96369,1.89515,1.89515,0,0,0,1.89515,32.76097,0,2.220446E-16,0,0.6208693,1.994894,1.89515,0,0,5.525969,24.62561,0,1.374025,-1.374025,32.30933,82.84428,0.1327972,2.084665,0.4966955,0,25.24648
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.84824,48.84824,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.052663,23.25158,0,5.512733,-5.512733,26.4984,67.94449,0.1327972,5.760806,0,0,23.25158
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.87126,45.87126,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.17792,17.73885,0,1.995058,-1.995058,24.39543,62.55225,0.1327972,2.084836,0,0,17.73885
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,43.61627,43.61627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39465,15.74379,0,0,0,24.39543,62.55225,0.1327972,0,0,0,15.74379
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,41.42062,41.42062,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.39465,15.74379,0,2.291691,-2.291691,21.97977,56.35828,0.1327972,2.394817,0,0,15.74379
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.1953,39.1953,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.94098,13.4521,0,0.2166685,-0.2166685,21.75138,55.77267,0.1327972,0.2264186,0,0,13.4521
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.27658,37.27658,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.18172,13.23543,0,0.7981122,-0.7981122,20.9101,53.61554,0.1327972,0.8340272,0,0,13.23543
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.8227,35.8227,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.06851,12.43732,0,0.5275966,-0.5275966,20.35397,52.18955,0.1327972,0.5513384,0,0,12.43732
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65473,11.90972,0,0,0,20.35397,52.18955,0.1327972,0,0,0,11.90972
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.10287,33.10287,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.65473,11.90972,0,0.04750719,-0.04750719,20.30389,52.06115,0.1327972,0.04964501,0,0,11.90972
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.96548,31.96548,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.70751,11.86222,0,1.499078,-1.499078,18.72372,48.00945,0.1327972,1.566536,0,0,11.86222
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.78854,30.78854,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.37316,10.36314,0,0.8574718,-0.8574718,17.81987,45.69188,0.1327972,0.896058,0,0,10.36314
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.78962,29.78962,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3259,9.505666,0,2.464396,-2.464396,15.22217,39.03112,0.1327972,2.575293,0,0,9.505666
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.89949,28.89949,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.06412,7.04127,0,1.873249,-1.873249,13.24759,33.96811,0.1327972,1.957545,0,0,7.04127
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.26224,31.29006,27.95991,5.805254,5.805254,12,0,3.372,5.805254,21.74307,0,0,0,1.26224,0,0,6.194746,5.885008,27.14551,5.168021,7.147249,0,7.147249,20.02806,51.35391,0.1329086,6.38578,1.009792,12,6.430262
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.16963,38.52946,29.78962,5.340384,5.340384,12,0,3.372,5.340384,59.35209,0,0,0,3.16963,0,0,6.659616,6.326635,19.99826,11.60054,9.496264,0,9.496264,29.03701,74.45373,0.1330334,5.874423,2.535704,12,14.77017
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.723533,54.79766,34.21058,2.827471,2.827471,0,-1,0,2.827471,237.7932,0,0,0,6.723533,2.976285,2.827471,0,0,10.50199,20.14718,3.747248,0,3.747248,32.59196,83.56897,0.1329844,3.110218,5.378826,0,26.87072
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.120699,65.55836,38.77991,5.074709,5.074709,0,0,0,5.074709,160.0229,0,0,0,8.120699,5.341799,5.074709,0,0,6.754746,23.51971,2.7789,0,2.7789,35.22826,90.32869,0.132948,5.58218,6.496559,0,31.64041
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.85733,65.16724,42.61735,4.952404,4.952404,0,0,0,4.952404,138.4647,0,0,0,6.85733,5.213056,4.952404,0,0,3.975846,26.02072,1.644274,0,1.644274,36.78815,94.32841,0.1329265,5.447644,5.485864,0,32.87805
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.734676,68.72651,46.00972,3.864712,3.864712,0,0,0,3.864712,174.2607,0.3349861,0,0,6.734676,4.068118,3.864712,0,0,2.331572,27.50056,2.331572,0,2.331572,39.00008,100,0.132896,4.251184,5.387741,0,34.23524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.514755,67.76724,49.2933,4.197416,4.197416,0,0,0,4.197416,131.3845,1.096422,0,0,5.514755,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.132896,4.617158,4.411804,0,35.11373
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.855356,67.52832,51.29115,3.246095,3.246095,0,-1,0,3.246095,149.5753,1.438414,0,0,4.855356,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.132896,3.570705,3.884284,0,34.45433
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.145308,69.56313,52.10215,4.127828,4.127828,0,0,0,4.127828,124.6493,0.8002255,0,0,5.145308,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.132896,4.540611,4.116246,0,34.74429
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.809938,61.9155,52.88349,5.890719,5.890719,0,0,0,5.890719,47.7011,0,0,0,2.809938,6.200757,5.890719,0,0,0,29.59898,0,3.390819,-3.390819,35.42584,90.8353,0.132896,6.479791,2.24795,0,32.40892
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.591896,56.76449,51.82523,0,0,0,0,0,0,0,0,0,0,1.591896,0,0,0,0,3.767577,26.20816,1.591896,0,1.591896,36.93605,94.70762,0.1328751,0,1.273517,0,27.80005
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,48.72956,48.72956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175681,27.64087,0,0,0,36.93605,94.70762,0.1328751,0,0,0,27.64087
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,45.76246,45.76246,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.175681,27.64087,0,4.022127,-4.022127,32.69635,83.83663,0.1328751,4.203122,0,0,27.64087
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,43.50747,43.50747,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.644711,23.61874,0,8.8,-8.8,23.42034,60.05203,0.1328751,9.792187,0,0,23.61874
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,41.31182,41.31182,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.42249,14.81874,0,0.8264845,-0.8264845,22.54915,57.81821,0.1328751,0.8636763,0,0,14.81874
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.08651,39.08651,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.34081,13.99225,0,1.164897,-1.164897,21.32124,54.66973,0.1328751,1.217317,0,0,13.99225
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.1579,37.1579,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.63514,12.82736,0,1.995142,-1.995142,19.21817,49.27727,0.1328751,2.084923,0,0,12.82736
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.71391,35.71391,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.85196,10.83222,0,1.823233,-1.823233,17.29632,44.34944,0.1328751,1.905278,0,0,10.83222
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.24025,34.24025,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.87777,9.008983,0,0.9100249,-0.9100249,16.33707,41.88983,0.1328751,0.9509761,0,0,9.008983
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.96441,32.96441,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.88891,8.098958,0,0.8028429,-0.8028429,15.4908,39.71991,0.1328751,0.8389708,0,0,8.098958
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.82702,31.82702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78096,7.296115,0,0,0,15.4908,39.71991,0.1328751,0,0,0,7.296115
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.65007,30.65007,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.78096,7.296115,0,0.2356106,-0.2356106,15.24244,39.0831,0.1328751,0.246213,0,0,7.296115
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.65115,29.65115,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.04275,7.060504,0,0.2815927,-0.2815927,14.94562,38.32201,0.1328751,0.2942643,0,0,7.060504
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.76102,28.76102,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.35563,6.778912,0,1.108053,-1.108053,13.77763,35.32718,0.1328751,1.157916,0,0,6.778912
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.173757,33.63825,27.82144,2.151329,2.151329,0,0,0,2.151329,101.0425,4.440892E-16,0,0,2.173757,2.264557,2.151329,0,0,26.5868,5.670858,0,0.09079985,-0.09079985,13.68191,35.08176,0.1328751,2.366462,1.739006,0,7.844615
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.143598,44.3633,29.65115,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.11997,0,0,0,5.143598,0,0,4.232284,4.02067,26.68769,5.580059,9.164268,0,9.164268,22.3759,57.37399,0.1329893,7.955513,4.114879,12,10.72366
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.978842,55.52584,34.05234,6.942064,6.942064,0,-1,0,6.942064,100.5298,0,0,0,6.978842,7.307436,6.942064,0,0,17.52342,13.8279,0,0.3285946,-0.3285946,22.02953,56.48587,0.1329893,7.636271,5.583073,0,20.80674
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.596408,67.316,38.61177,1.487123,1.487123,0,0,0,1.487123,578.0563,0,0,0,8.596408,1.565393,1.487123,0,0,17.88853,13.49931,7.031015,0,7.031015,28.69974,73.58893,0.1328975,1.635835,6.877126,0,22.09571
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.224975,74.96521,42.38987,6.002073,6.002073,0,0,0,6.002073,153.6965,0,0,0,9.224975,6.317972,6.002073,0,0,10.85751,19.82722,2.907003,0,2.907003,31.45757,80.66026,0.1328596,6.60228,7.37998,0,29.05219
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.942225,78.15909,45.81192,3.231444,3.231444,0,0,0,3.231444,276.7253,0,0,0,8.942225,3.40152,3.231444,0,0,7.950507,22.44352,5.540704,0,5.540704,36.71394,94.13811,0.1327873,3.554589,7.153779,0,31.38575
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.219124,79.06252,49.12517,0.4325253,0.4325253,0,0,0,0.4325253,1900.264,5.354031,0,0,8.219124,0.4552898,0.4325253,0,0,2.409803,27.43015,2.409803,0,2.409803,39.00008,100,0.1327559,0.4757779,6.575299,0,35.64928
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.450073,78.05021,51.12301,0,0,0,-1,0,0,0,7.450073,0,0,7.450073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327559,0,5.960058,0,37.04905
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.551246,75.08934,51.93402,0,0,0,0,0,0,0,6.551246,0,0,6.551246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327559,0,5.240996,0,36.15022
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.349718,67.23061,52.71535,0,0,0,0,0,0,0,4.349718,0,0,4.349718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327559,0,3.479774,0,33.9487
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.935577,57.73193,51.68676,2.138562,2.138562,0,0,0,2.138562,90.50834,0,0,0,1.935577,2.251118,2.138562,0,0,0,29.59898,0,0.315541,-0.315541,38.66747,99.14716,0.1327559,2.352418,1.548462,0,31.53456
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,48.59109,48.59109,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3506011,29.28344,0,1.437531,-1.437531,37.15218,95.2618,0.1327559,1.50222,0,0,29.28344
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,45.624,45.624,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.947858,27.84591,0,6.998563,-6.998563,29.77504,76.34612,0.1327559,7.313498,0,0,27.84591
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,43.36901,43.36901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.724039,20.84734,0,0,0,29.77504,76.34612,0.1327559,0,0,0,20.84734
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.19314,41.19314,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.724039,20.84734,0,2.034503,-2.034503,27.63049,70.84727,0.1327559,2.126056,0,0,20.84734
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.96782,38.96782,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.9846,18.81284,0,0.3172343,-0.3172343,27.29609,69.98985,0.1327559,0.3315098,0,0,18.81284
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.07877,37.07877,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.33708,18.49561,0,0.1261768,-0.1261768,27.16309,69.64882,0.1327559,0.1318547,0,0,18.49561
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.47728,18.36943,0,0,0,27.16309,69.64882,0.1327559,0,0,0,18.36943
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.10179,34.10179,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.47728,18.36943,0,0.5822043,-0.5822043,26.5494,68.07524,0.1327559,0.6084035,0,0,18.36943
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12417,17.78722,0,0,0,26.5494,68.07524,0.1327559,0,0,0,17.78722
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12417,17.78722,0,0,0,26.5494,68.07524,0.1327559,0,0,0,17.78722
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.54128,30.54128,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.12417,17.78722,0,0.9613199,-0.9613199,25.53608,65.47699,0.1327559,1.004579,0,0,17.78722
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.54236,29.54236,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.1923,16.8259,0,1.101398,-1.101398,24.3751,62.50013,0.1327559,1.150961,0,0,16.8259
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.65223,28.65223,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.41608,15.72451,0,1.115469,-1.115469,23.19929,59.48524,0.1327559,1.165665,0,0,15.72451
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.650644,34.84805,27.70276,1.945782,1.945782,0,0,0,1.945782,136.2251,0,0,0,2.650644,2.048192,1.945782,0,0,16.65549,14.60904,0.6024523,0,0.6024523,23.77083,60.95072,0.1327481,2.140361,2.120516,0,17.25968
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.013749,43.80237,29.51269,0,0,0,0,0,0,0,0,0,0,5.013749,0,0,0,0,16.05304,15.15124,5.013749,0,5.013749,28.52729,73.14674,0.1326828,0,4.010999,0,20.16499
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.400086,53.30666,33.90398,0.4256184,0.4256184,0,-1,0,0.4256184,1503.715,0,0,0,6.400086,0.4480193,0.4256184,0,0,11.03929,19.66362,5.952066,0,5.952066,34.17392,87.62524,0.1326054,0.4681802,5.120069,0,26.0637
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.963937,60.59434,38.41396,2.524776,2.524776,0,0,0,2.524776,275.824,0,0,0,6.963937,2.657658,2.524776,0,0,5.087224,25.02048,4.306278,0,4.306278,38.25921,98.10034,0.1325494,2.777253,5.571149,0,31.98441
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.27219,62.43588,42.20195,2.44726,2.44726,0,0,0,2.44726,256.2943,2.915181,0,0,6.27219,2.576063,2.44726,0,0,0.780945,28.89613,0.780945,0,0.780945,39.00008,100,0.1325393,2.691986,5.017752,0,35.16832
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.287246,62.7136,45.624,0,0,0,0,0,0,0,5.287246,0,0,5.287246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325393,0,4.229797,0,34.88622
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.313853,70.50029,48.92736,4.244059,4.244059,0,0,0,4.244059,148.7692,1.846422,0,0,6.313853,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1325393,4.668465,5.051082,0,35.91283
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.847546,79.64763,50.9351,0.4030639,0.4030639,0,-1,0,0.4030639,1946.973,7.423268,0,0,7.847546,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1325393,0.4433703,6.278037,0,37.44653
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.993409,72.51949,51.73621,3.057272,3.057272,0,0,0,3.057272,196.0378,2.775228,0,0,5.993409,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1325393,3.362999,4.794727,0,35.59239
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.550022,67.79211,52.54722,5.742341,5.742341,0,0,0,5.742341,79.23637,0,0,0,4.550022,6.044569,5.742341,0,0,0,29.59898,0,1.494547,-1.494547,37.42469,95.96054,0.1325393,6.316575,3.640018,0,34.149
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.127427,58.18343,51.51862,0,0,0,0,0,0,0,0.4668191,0,0,2.127427,0,0,0,0,1.660608,28.10443,1.660608,0,1.660608,39.00008,100,0.1325177,0,1.701942,0,30.23186
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,48.45263,48.45263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325177,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,45.50532,45.50532,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1325177,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.25033,43.25033,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1325177,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.08435,41.08435,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1325177,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1325177,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.94031,36.94031,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1325177,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.46665,35.46665,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1325177,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.96333,33.96333,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1325177,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.70726,32.70726,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1325177,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.56987,31.56987,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1325177,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.43248,30.43248,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325177,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.43356,29.43356,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325948,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.54343,28.54343,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326803,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.066434,33.09555,27.58408,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.6528,0,0,0,2.066434,0,0,8.8,8.36,16.16775,15.048,10.42643,0,10.42643,33.55338,86.03415,0.1327582,2.15146,1.653147,12,17.11444
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.552758,42.22086,29.37422,2.384026,2.384026,0,0,0,2.384026,190.9693,0,0,0,4.552758,2.509501,2.384026,0,0,5.741319,24.43179,2.043257,0,2.043257,35.49179,91.0044,0.1327317,2.622428,3.642206,0,28.98455
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.733302,50.81328,33.71607,0.2561471,0.2561471,0,-1,0,0.2561471,2238.285,1.765612,0,0,5.733302,0.2696286,0.2561471,0,0,3.698062,26.27072,3.698062,0,3.698062,39.00008,100,0.1326837,0.2817618,4.586641,0,32.00402
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.760154,63.42362,38.21616,2.377881,2.377881,0,0,0,2.377881,326.3475,5.257123,0,0,7.760154,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,2.615669,6.208124,0,37.35913
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.250399,70.07753,41.97448,7.83509,7.83509,3,0,1.095,7.83509,105.3006,3.160831,0,0,8.250399,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,8.618599,6.600319,12,37.84938
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.908006,77.48483,45.42619,1.079465,1.079465,0,0,0,1.079465,825.224,7.771726,0,0,8.908006,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,1.187412,7.126404,0,38.50698
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.867887,76.92517,48.72956,4.920827,4.920827,0,0,0,4.920827,159.8895,2.688069,0,0,7.867887,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,5.41291,6.29431,0,37.46687
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.882831,79.59748,50.76696,5.264787,5.264787,0,-1,0,5.264787,149.7274,2.34095,0,0,7.882831,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,5.791266,6.306265,0,37.48181
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.63383,75.03552,51.59775,8.097996,8.097996,3,0,1.095,8.097996,81.9194,1.267519,0,0,6.63383,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,8.907795,5.307064,12,36.23281
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.611752,67.90237,52.43842,0,0,0,0,0,0,0,4.611752,0,0,4.611752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,0,3.689401,0,34.21073
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.454302,59.13915,51.39994,0,0,0,0,0,0,0,2.454302,0,0,2.454302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326837,0,1.963442,0,32.05328
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,48.34384,48.34384,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1326837,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.39652,45.39652,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1326837,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.1712,43.1712,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1326837,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.97556,40.97556,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1326837,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.75024,38.75024,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1326837,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.83152,36.83152,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1326837,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.35786,35.35786,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1326837,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.8842,33.8842,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1326837,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.62813,32.62813,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1326837,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.49075,31.49075,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1326837,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.34347,30.34347,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1326837,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.34455,29.34455,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1326837,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.44453,28.44453,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1326837,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.107407,33.10629,27.48517,4.308153,4.308153,0,0,0,4.308153,48.91671,0,0,0,2.107407,4.534897,4.308153,0,0,20.70542,10.9641,0,2.427491,-2.427491,16.79839,43.07272,0.1326837,4.738968,1.685925,0,13.07151
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.278249,44.36265,29.26543,4.341107,4.341107,0,0,0,4.341107,121.5876,0,0,0,5.278249,4.569587,4.341107,0,0,23.40263,8.53661,0.7086621,0,0.7086621,17.47069,44.79655,0.1326745,4.775218,4.222599,0,13.81486
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.413998,56.57117,33.59739,3.167151,3.167151,0,-1,0,3.167151,234.0904,0,0,0,7.413998,3.333843,3.167151,0,0,22.69397,9.174406,4.080154,0,4.080154,21.34146,54.72159,0.1326217,3.483866,5.931198,0,16.5884
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.139207,64.73092,38.04802,2.539479,2.539479,0,0,0,2.539479,320.5069,0,0,0,8.139207,2.673136,2.539479,0,0,18.61382,12.84654,5.466071,0,5.466071,26.52703,68.0179,0.132551,2.793427,6.511365,0,20.98575
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.22026,69.73773,41.80634,0.2465298,0.2465298,0,0,0,0.2465298,3334.388,0,0,0,8.22026,0.2595051,0.2465298,0,0,13.14774,17.76601,7.960755,0,7.960755,34.07927,87.38256,0.1324482,0.2711828,6.576208,0,25.98627
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.719913,76.37825,45.25806,4.957782,4.957782,0,0,0,4.957782,175.8833,0,0,0,8.719913,5.218718,4.957782,0,0,5.18699,24.93069,3.501195,0,3.501195,37.40079,95.89928,0.132403,5.45356,6.97593,0,33.6506
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.3749,79.10601,48.59109,7.493858,7.493858,0,0,0,7.493858,111.7569,0,0,0,8.3749,7.888272,7.493858,0,0,1.685795,28.08176,0.4866286,0,0.4866286,37.86245,97.08301,0.1323967,8.243244,6.69992,0,36.45666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.446236,77.41154,50.6285,4.915833,4.915833,0,-1,0,4.915833,151.4745,1.072509,0,0,7.446236,5.174562,4.915833,0,0,1.199166,28.51973,1.199166,0,1.199166,39.00008,100,0.1323812,5.407417,5.956989,0,35.96597
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.753361,75.38119,51.45929,6.259205,6.259205,0,0,0,6.259205,107.8949,0.1647241,0,0,6.753361,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1323812,6.885125,5.402689,0,36.35234
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.684754,68.02222,52.29996,0,0,0,0,0,0,0,4.684754,0,0,4.684754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323812,0,3.747803,0,34.28373
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.269916,58.41351,51.29115,1.424207,1.424207,0,0,0,1.424207,159.3811,0.7707508,0,0,2.269916,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1323812,1.566628,1.815933,0,31.86889
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,48.26471,48.26471,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1323812,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.33718,45.33718,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1323812,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.11186,43.11186,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1323812,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.91621,40.91621,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1323812,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.6909,38.6909,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1323812,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.77217,36.77217,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1323812,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.29852,35.29852,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1323812,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.79519,33.79519,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1323812,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.54901,32.54901,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1323812,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.43141,31.43141,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1323812,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.26435,30.26435,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1323812,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.2951,29.2951,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1323812,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.35552,28.35552,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1323812,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.599849,34.37444,27.38627,4.014988,4.014988,0,0,0,4.014988,64.75357,0,0,0,2.599849,4.226304,4.014988,0,0,28.22194,4.199231,0,1.626455,-1.626455,10.51196,26.95369,0.1323812,4.416487,2.079879,0,6.799079
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.864512,42.93511,29.14675,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.35396,0,0,0,4.864512,0,0,4.331156,4.114598,30.02911,2.572776,8.97911,0,8.97911,19.03029,48.79552,0.1325026,8.064271,3.89161,12,7.437288
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.205452,48.77684,33.45892,6.886017,6.886017,0,-1,0,6.886017,75.59452,8.881784E-16,0,0,5.205452,7.248439,6.886017,0,0,21.05,10.65397,0,2.042988,-2.042988,16.87679,43.27374,0.1325026,7.574619,4.164361,0,15.85943
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.363296,57.79134,37.90956,5.782588,5.782588,0,0,0,5.782588,110.0424,0,0,0,6.363296,6.086934,5.782588,0,0,23.31999,8.610987,0.2763619,0,0.2763619,17.13897,43.946,0.132499,6.360846,5.090637,0,14.97428
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.030589,60.91858,41.66788,7.464183,7.464183,0,0,0,7.464183,80.79369,0,8.881784E-16,0,6.030589,7.857034,7.464183,0,0,23.04363,8.859713,0,1.826445,-1.826445,15.21373,39.00949,0.132499,8.210601,4.824471,0,14.8903
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.212793,69.60398,45.11959,2.10628,2.10628,0,0,0,2.10628,342.4422,0,0,0,7.212793,2.217137,2.10628,0,0,25.07301,7.033267,4.995656,0,4.995656,19.95303,51.1615,0.1324346,2.316908,5.770234,0,14.24606
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.905268,68.31239,48.45263,3.823002,3.823002,0,0,0,3.823002,154.4668,0,0,0,5.905268,4.024213,3.823002,0,0,20.07736,11.52936,1.881055,0,1.881055,21.73755,55.7372,0.1324104,4.205303,4.724214,0,17.43463
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.188364,71.86627,50.50982,4.582568,4.582568,0,-1,0,4.582568,135.0414,0,0,0,6.188364,4.823756,4.582568,0,0,18.1963,13.22231,1.364608,0,1.364608,23.03213,59.05663,0.1323928,5.040825,4.950691,0,19.41067
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.400275,73.74708,51.35049,3.281255,3.281255,0,0,0,3.281255,195.0557,0,0,0,6.400275,3.453953,3.281255,0,0,16.83169,14.45045,2.946323,0,2.946323,25.82726,66.22361,0.1323549,3.60938,5.12022,0,20.85073
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.527888,67.3317,52.21095,6.570435,6.570435,0,0,0,6.570435,68.91307,0,0,0,4.527888,6.916248,6.570435,0,0,13.88537,17.10214,0,2.388359,-2.388359,23.30971,59.76836,0.1323549,7.227479,3.622311,0,21.63003
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.047843,57.60218,51.21202,4.45708,4.45708,0,0,0,4.45708,45.94585,0,0,0,2.047843,4.691663,4.45708,0,0,16.5391,14.71379,0,2.64382,-2.64382,20.52288,52.62265,0.1323549,4.902788,1.638275,0,16.76163
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.20537,48.20537,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.47668,12.06997,0,4.197162,-4.197162,16.09868,41.27858,0.1323549,4.386034,0,0,12.06997
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,45.3174,45.3174,10.62763,7.479163,0,-1,0,7.479163,0,0,3.148469,4.211233,0,7.872804,7.479163,0,0,24.14019,7.872804,0,7.872804,-7.872804,7.800015,20,0.1323549,11.6904,0,0,7.872804
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.06241,43.06241,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.88654,40.88654,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,38.64144,38.64144,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.72272,36.72272,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.21939,35.21939,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.71607,33.71607,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.48967,32.48967,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.35228,31.35228,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.20501,30.20501,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323549,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.20609,29.20609,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1324303,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.2764,28.2764,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324899,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9713075,29.83767,27.29726,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.55215,0,0,0,0.9713075,0,0,8.8,8.36,16.16775,15.048,9.331307,0,9.331307,32.51446,83.37023,0.1325968,2.77141,0.777046,12,16.01931
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.033248,34.50758,29.03795,1.311368,1.311368,0,0,0,1.311368,155.0478,0,0,0,2.033248,1.380388,1.311368,0,0,6.836446,23.44618,0.6528603,0,0.6528603,33.13381,84.95833,0.1325884,1.442505,1.626598,0,25.47943
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.780608,47.28231,33.35013,3.441032,3.441032,0,-1,0,3.441032,138.9295,0,0,0,4.780608,3.622139,3.441032,0,0,6.183586,24.03375,1.158469,0,1.158469,34.23283,87.77632,0.1325735,3.785135,3.824486,0,28.81436
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.718619,55.37931,37.80077,4.466446,4.466446,0,0,0,4.466446,128.0351,0,0,0,5.718619,4.701522,4.466446,0,0,5.025116,25.07637,1.017097,0,1.017097,35.19774,90.25043,0.1325604,4.913091,4.574895,0,30.79499
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.619777,62.99833,41.55908,0,0,0,0,0,0,0,2.611758,0,0,6.619777,0,0,0,0,4.008019,25.99176,4.008019,0,4.008019,39.00008,100,0.1325089,0,5.295822,0,32.61154
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.69908,71.51186,45.0108,2.548546,2.548546,0,0,0,2.548546,302.097,5.016399,0,0,7.69908,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,2.803401,6.159264,0,37.29806
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.546667,70.75358,48.34384,3.301703,3.301703,0,0,0,3.301703,198.2815,3.071191,0,0,6.546667,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,3.631873,5.237334,0,36.14565
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.015898,67.12695,50.40102,0.7344098,0.7344098,0,-1,0,0.7344098,682.9835,4.242835,0,0,5.015898,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,0.8078508,4.012719,0,34.61488
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.757538,71.00638,51.26148,5.338396,5.338396,0,0,0,5.338396,107.8515,0.1381743,0,0,5.757538,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,5.872235,4.60603,0,35.35652
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.873268,61.32995,52.13182,0.1738339,0.1738339,0,0,0,0.1738339,1652.881,2.690285,0,0,2.873268,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,0.1912173,2.298615,0,32.47225
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.120384,54.5782,51.15268,0.6354331,0.6354331,0,0,0,0.6354331,176.3181,0.4515065,0,0,1.120384,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1325089,0.6989765,0.8963068,0,30.71936
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.14603,48.14603,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1325089,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.28773,45.28773,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1325089,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.03274,43.03274,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1325089,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.83709,40.83709,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1325089,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.5821,38.5821,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1325089,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.63371,36.63371,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1325089,0.5299336,0,0,11.92174
