Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.373375,61.74314,54.1235,1.592955,1.592955,0,0,0,1.592955,148.992,0,0,0,2.373375,1.676795,1.592955,0,0,2.935059,26.95743,0.6965802,0,0.6965802,36.87647,94.55486,0.1134556,1.752251,1.8987,0,29.3308
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,51.07912,51.07912,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,2.238478,27.58435,0,6.864367,-6.864367,29.64079,76.00188,0.1134556,10.47326,0,12,27.58435
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,48.15942,48.15942,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,9.865553,20.71998,0,8.8,-8.8,20.36478,52.21727,0.1134556,11.91762,0,0,20.71998
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.75924,45.75924,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,19.64333,11.91998,0,8.8,-8.8,11.08876,28.43267,0.1134556,10.23025,0,0,11.91998
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,43.42141,43.42141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42111,3.11998,0,0,0,11.08876,28.43267,0.1134556,0,0,0,3.11998
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,41.00045,41.00045,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,29.42111,3.11998,0,1.318231,-1.318231,9.699225,24.86976,0.1134556,1.377552,0,0,3.11998
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.98471,38.98471,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,30.88581,1.801749,0,0.9221831,-0.9221831,8.72716,22.37729,0.1134556,0.9636813,0,0,1.801749
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91046,0.8795657,0,0,0,8.72716,22.37729,0.1134556,0,0,0,0.8795657
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91046,0.8795657,0,0,0,8.72716,22.37729,0.1134556,0,0,0,0.8795657
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,34.45451,34.45451,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,31.91046,0.8795657,0,0.5837059,-0.5837059,8.111879,20.79965,0.1134556,0.6099727,0,0,0.8795657
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,33.2804,33.2804,0.7790099,0.2810668,0,-1,0,0.2810668,0,0,0.4979432,0.5758442,0,0.2958598,0.2810668,0,0,32.55902,0.2958598,0,0.2958598,-0.2958598,7.800015,20,0.1134556,0.8569109,0,0,0.2958598
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,32.0855,32.0855,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134556,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.82826,30.82826,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1174455,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.8204,29.8204,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1211421,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.055043,34.29198,28.77097,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.055043,0,0,8.8,8.36,16.16775,15.048,10.41504,0,10.41504,33.54258,86.00644,0.1226909,0,1.644034,12,17.10304
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.389027,42.89138,30.45421,2.907259,2.907259,0,0,0,2.907259,150.9678,0,0,0,4.389027,3.060273,2.907259,0,0,5.752711,24.42154,1.328754,0,1.328754,34.80314,89.23866,0.12201,3.197985,3.511221,0,28.81057
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.394008,54.49122,34.95324,1.822536,1.822536,0,-1,0,1.822536,350.8302,0.05159139,0,0,6.394008,1.918459,1.822536,0,0,4.423957,25.61742,4.423957,0,4.423957,39.00008,100,0.1197964,2.00479,5.115206,0,32.01143
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.469237,67.94225,39.5354,4.570286,4.570286,0,0,0,4.570286,185.3109,3.65841,0,0,8.469237,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,5.027314,6.77539,0,38.06821
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.762699,74.2252,43.45258,7.993592,7.993592,3,0,1.095,7.993592,109.6215,3.506286,0,0,8.762699,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,8.792952,7.010159,12,38.36168
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.338643,77.16008,47.22429,0,0,0,0,0,0,0,8.338643,0,0,8.338643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,0,6.670914,0,37.93762
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.411974,77.53539,50.85053,4.26986,4.26986,0,0,0,4.26986,173.5882,2.917384,0,0,7.411974,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,4.696846,5.929579,0,37.01095
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,6.881801,77.9874,53.12602,2.472693,2.472693,0,-1,0,2.472693,278.312,4.278967,0,0,6.881801,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,2.719962,5.505441,0,36.48078
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.667383,73.99151,54.1235,4.237622,4.237622,0,0,0,4.237622,133.7397,1.206729,0,0,5.667383,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,4.661384,4.533906,0,35.26636
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.367213,70.01039,55.14176,0,0,0,0,0,0,0,4.367213,0,0,4.367213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197964,0,3.493771,0,33.96619
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.550485,62.4674,54.23779,3.232779,3.232779,0,0,0,3.232779,78.8945,0,0,0,2.550485,3.402925,3.232779,0,0,0,29.59898,0,0.8524403,-0.8524403,38.10153,97.69603,0.1197964,3.556057,2.040388,0,32.14946
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,51.22458,51.22458,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.9471559,28.74654,0,5.06887,-5.06887,32.75847,83.99591,0.1197964,5.296968,0,0,28.74654
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,48.30489,48.30489,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.579233,23.67767,0,8.563218,-8.563218,23.73204,60.85128,0.1197964,8.948564,0,0,23.67767
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.88393,45.88393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.09392,15.11445,0,0,0,23.73204,60.85128,0.1197964,0,0,0,15.11445
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,43.54609,43.54609,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.09392,15.11445,0,8.139811,-8.139811,15.15193,38.85103,0.1197964,8.506103,0,0,15.11445
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,41.11474,41.11474,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.13815,6.974639,0,0.5720592,-0.5720592,14.54893,37.30487,0.1197964,0.5978019,0,0,6.974639
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,39.09901,39.09901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77378,6.40258,0,0,0,14.54893,37.30487,0.1197964,0,0,0,6.40258
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77378,6.40258,0,0,0,14.54893,37.30487,0.1197964,0,0,0,6.40258
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.82604,35.82604,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.77378,6.40258,0,2.207478,-2.207478,12.22204,31.3385,0.1197964,2.306814,0,0,6.40258
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,34.51685,34.51685,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.22653,4.195102,0,1.533131,-1.533131,10.60598,27.19477,0.1197964,1.602122,0,0,4.195102
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,33.34274,33.34274,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.93001,2.661971,0,0.5633871,-0.5633871,10.01212,25.67204,0.1197964,0.5887395,0,0,2.661971
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,32.14784,32.14784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55599,2.098584,0,0,0,10.01212,25.67204,0.1197964,0,0,0,2.098584
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.92178,30.92178,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.55599,2.098584,0,1.831031,-1.831031,8.082042,20.72314,0.1197964,1.913427,0,0,2.098584
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.88274,29.88274,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59047,0.2675534,8.36,0,8.36,16.01303,41.05898,0.1250149,2.688954,0,12,0.2675534
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4676159,30.05795,28.83331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4676159,0,0,8.8,8.36,24.23047,7.791553,8.827616,0,8.827616,24.38765,62.5323,0.1270332,0,0.3740927,12,8.25917
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.316599,39.71912,30.50616,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2446.766,0,0,0,3.316599,0,0,8.8,8.36,15.40286,15.73641,11.6766,0,11.6766,35.46504,90.93582,0.1277125,0.1491054,2.653279,12,19.05301
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.585709,51.80224,35.03637,5.04218,5.04218,0,-1,0,5.04218,110.7796,0,0,0,5.585709,5.307557,5.04218,0,0,3.726257,26.24535,0.2781515,0,0.2781515,35.72892,91.61243,0.1275823,5.546397,4.468567,0,31.83105
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.682929,57.32928,39.62892,0,0,0,0,0,0,0,2.234823,0,0,5.682929,0,0,0,0,3.448106,26.49568,3.448106,0,3.448106,39.00008,100,0.1259909,0,4.546343,0,32.17861
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.81386,66.12682,43.56687,3.005318,3.005318,0,0,0,3.005318,226.7268,3.650368,0,0,6.81386,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1259909,3.30585,5.451088,0,36.41284
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.794868,70.60369,47.36975,0.9378358,0.9378358,0,0,0,0.9378358,724.5264,5.807673,0,0,6.794868,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1259909,1.031619,5.435895,0,36.39385
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.484879,62.22134,50.99599,3.856593,3.856593,0,0,0,3.856593,90.36159,0,4.440892E-16,0,3.484879,4.059572,3.856593,0,0,0,29.59898,0,0.5746928,-0.5746928,38.3943,98.44672,0.1259909,4.242252,2.787903,0,33.08386
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.113881,63.41708,53.30266,4.151196,4.151196,0,-1,0,4.151196,75.01165,0,0,0,3.113881,4.369681,4.151196,0,0,0.6385476,29.02428,0,1.2558,-1.2558,37.07057,95.05255,0.1259909,4.566316,2.491105,0,32.13816
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.88728,63.69693,54.30014,2.105811,2.105811,0,0,0,2.105811,137.1101,0,0,0,2.88728,2.216643,2.105811,0,0,2.033881,27.76849,0.6706364,0,0.6706364,37.70679,96.68388,0.125686,2.316392,2.309824,0,30.65577
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.802606,61.07902,55.31839,1.265183,1.265183,0,0,0,1.265183,142.4779,0,0,0,1.802606,1.331771,1.265183,0,0,1.363244,28.37206,0.4708347,0,0.4708347,38.15347,97.8292,0.1254728,1.391701,1.442085,0,30.17466
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.300684,58.49797,54.41443,4.330113,4.330113,0,0,0,4.330113,30.03811,0,0,0,1.300684,4.558014,4.330113,0,0,0.8924095,28.79581,0,3.257329,-3.257329,34.71994,89.0253,0.1254728,4.763124,1.040547,0,30.09649
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,51.37005,51.37005,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.511664,25.53848,0,7.421256,-7.421256,26.89725,68.96716,0.1254728,7.755213,0,0,25.53848
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,48.45035,48.45035,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.7575,18.11722,0,6.147127,-6.147127,20.41761,52.35273,0.1254728,6.423748,0,0,18.11722
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,46.02939,46.02939,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.58765,11.9701,0,6.306774,-6.306774,13.76968,35.3068,0.1254728,6.590579,0,0,11.9701
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,43.66039,43.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59517,5.663323,0,0,0,13.76968,35.3068,0.1254728,0,0,0,5.663323
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,41.22904,41.22904,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.59517,5.663323,0,0.1767825,-0.1767825,13.58334,34.829,0.1254728,0.1847377,0,0,5.663323
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,39.2133,39.2133,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.7916,5.48654,0,1.13397,-1.13397,12.38803,31.76411,0.1254728,1.184999,0,0,5.48654
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,37.55084,37.55084,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,28.05156,4.352571,0,0.6865846,-0.6865846,11.6643,29.90841,0.1254728,0.7174809,0,0,4.352571
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.91955,35.91955,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.81444,3.665986,0,0.6715723,-0.6715723,10.9564,28.09329,0.1254728,0.701793,0,0,3.665986
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.59997,34.59997,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.56063,2.994414,0,0.8891247,-0.8891247,10.01919,25.69017,0.1254728,0.9291353,0,0,2.994414
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,33.43625,33.43625,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.54854,2.105289,0,0.5769866,-0.5769866,9.410988,24.13069,0.1254728,0.602951,0,0,2.105289
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,32.26213,32.26213,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,31.18964,1.528302,0,1.275491,-1.275491,8.066502,20.6833,0.1254728,1.332888,0,0,1.528302
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,31.0049,31.0049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.60685,0.2528112,0,0,0,8.066502,20.6833,0.1254728,0,0,0,0.2528112
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.98664,29.98664,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60685,0.2528112,8.36,0,8.36,15.99749,41.01913,0.1290379,1.713519,0,12,0.2528112
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.158246,32.01677,28.9476,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.04755,0,0,0,1.158246,0,0,8.8,8.36,24.24685,7.776811,9.518246,0,9.518246,25.02729,64.17242,0.1315348,1.312831,0.9265964,12,8.935057
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.589667,37.72572,30.62046,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,526.7265,1.776357E-15,0,0,2.589667,0,0,8.8,8.36,14.72861,16.34323,10.94967,0,10.94967,35.41506,90.80767,0.1326066,0.5408185,2.071734,12,18.9329
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,5.944401,53.15354,35.15067,4.662795,4.662795,0,-1,0,4.662795,127.4858,0,0,0,5.944401,4.908205,4.662795,0,0,3.778939,26.19793,1.036196,0,1.036196,36.39808,93.32823,0.1321597,5.129074,4.755521,0,32.14233
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.470982,60.31364,39.74321,0,0,0,0,0,0,0,3.728238,0,0,6.470982,0,0,0,0,2.742743,27.13051,2.742743,0,2.742743,39.00008,100,0.1309911,0,5.176785,0,33.60149
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,4.94524,59.26812,43.66039,3.772237,3.772237,0,0,0,3.772237,131.0957,0.9744635,0,0,4.94524,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1309911,4.149461,3.956192,0,34.54422
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.67557,59.06872,47.48405,6.105278,6.105278,0,0,0,6.105278,60.20315,0,0,0,3.67557,6.426609,6.105278,0,0,0,29.59898,0,2.751039,-2.751039,36.10023,92.56451,0.1309911,6.715806,2.940456,0,33.27455
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,4.982628,67.80633,51.11029,9.854874,9.854874,8.025251,0,2.366389,9.854874,50.56004,4.440892E-16,0,0,4.982628,1.925918,1.829622,0,0,3.05671,26.84794,3.05671,0,3.05671,39.00008,100,0.1323188,10.84036,3.986103,12,31.83057
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.487611,61.38344,53.41695,2.760384,2.760384,0,-1,0,2.760384,90.1183,0,0,0,2.487611,2.905667,2.760384,0,0,0,29.59898,0,0.4180562,-0.4180562,38.55941,98.87008,0.1323188,3.036422,1.990089,0,32.08659
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.876032,60.41337,54.4456,5.893291,5.893291,0,0,0,5.893291,31.83335,0,8.881784E-16,0,1.876032,6.203464,5.893291,0,0,0.4645069,29.18092,0,4.327432,-4.327432,33.99789,87.17391,0.1323188,6.48262,1.500826,0,31.05695
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9217597,58.32313,55.43269,1.968921,1.968921,0,0,0,1.968921,46.81547,0,0,0,0.9217597,2.072549,1.968921,0,0,5.272765,24.85349,0,1.150789,-1.150789,32.78485,84.06357,0.1323188,2.165813,0.7374077,0,25.77525
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6587209,56.60149,54.55989,0,0,0,0,0,0,0,0,0,0,0.6587209,0,0,0,0,6.551419,23.7027,0.6587209,0,0.6587209,33.40977,85.66592,0.1320412,0,0.5269766,0,24.36142
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,51.54668,51.54668,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.892698,24.29555,0,3.409816,-3.409816,29.81551,76.44987,0.1320412,3.563257,0,0,24.29555
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,48.62699,48.62699,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.681382,20.88573,0,8.8,-8.8,20.5395,52.66527,0.1320412,9.99011,0,0,20.88573
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,46.17486,46.17486,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.45916,12.08573,0,6.787718,-6.787718,13.38461,34.31946,0.1320412,7.093165,0,0,12.08573
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.80585,43.80585,5.040755,5.033115,0,-1,0,5.033115,0,0,0.007639667,0.5117152,0,5.298016,5.033115,0,0,27.00107,5.298016,0,5.298016,-5.298016,7.800015,20,0.1320412,5.54483,0,0,5.298016
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,41.3745,41.3745,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,39.33799,39.33799,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.69631,37.69631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,36.06501,36.06501,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.74544,34.74544,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.58171,33.58171,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,32.37643,32.37643,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,31.1192,31.1192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320412,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,30.10094,30.10094,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357937,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.025667,34.51126,29.0619,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,331.5078,0,0,0,2.025667,0,0,8.8,8.36,24.52775,7.524,10.38567,0,10.38567,25.58372,65.59914,0.1369719,0.6721512,1.620534,12,9.549667
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.888268,41.64597,30.71397,4.380526,4.380526,12,0,3.372,4.380526,88.76257,-8.881784E-16,0,0,3.888268,0,0,7.619474,7.2385,14.14209,16.8711,11.12677,0,11.12677,36.1395,92.66519,0.1398981,4.818579,3.110614,12,20.75937
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.335598,51.19542,35.24417,0,0,0,-1,0,0,0,2.32028,0,0,5.335598,0,0,0,0,3.015318,26.88519,3.015318,0,3.015318,39.00008,100,0.1386817,0,4.268479,0,32.22079
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.733354,61.39075,39.82634,2.799872,2.799872,0,0,0,2.799872,240.4879,3.78612,0,0,6.733354,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,3.079859,5.386683,0,36.33233
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.634526,74.0197,43.74351,0.3340946,0.3340946,0,0,0,0.3340946,2584.456,8.282847,0,0,8.634526,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,0.367504,6.907621,0,38.23351
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.650742,79.09483,47.57756,0,0,0,0,0,0,0,8.650742,0,0,8.650742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,0,6.920593,0,38.24972
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.406172,82.68269,51.19341,0,0,0,0,0,0,0,8.406172,0,0,8.406172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,0,6.724937,0,38.00515
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.03739,79.16326,53.51047,2.325493,2.325493,0,-1,0,2.325493,302.6193,4.589503,0,0,7.03739,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,2.558042,5.629912,0,36.63637
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.280405,72.85354,54.49755,0,0,0,0,0,0,0,5.280405,0,0,5.280405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,0,4.224324,0,34.87938
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.575629,63.92197,55.5262,0,0,0,0,0,0,0,2.575629,0,0,2.575629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386817,0,2.060503,0,32.17461
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.501975,59.3873,54.64302,6.922986,6.922986,0,0,0,6.922986,21.69549,0,0,0,1.501975,7.287353,6.922986,0,0,0,29.59898,0,5.785378,-5.785378,32.90176,84.3633,0.1386817,7.615284,1.20158,0,31.10095
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,51.6402,51.6402,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.428197,23.8136,0,3.476025,-3.476025,29.2377,74.96832,0.1386817,3.632446,0,0,23.8136
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,48.71011,48.71011,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.29045,20.33758,0,6.979725,-6.979725,21.88043,56.10355,0.1386817,7.293813,0,0,20.33758
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,46.28915,46.28915,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.0457,13.35785,0,4.331,-4.331,17.31515,44.39774,0.1386817,4.525896,0,0,13.35785
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.92015,43.92015,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.85792,9.026851,0,4.800706,-4.800706,12.25476,31.42241,0.1386817,5.016737,0,0,9.026851
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,41.46801,41.46801,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.19204,4.226145,0,0.1637052,-0.1637052,12.0822,30.97994,0.1386817,0.171072,0,0,4.226145
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,39.42111,39.42111,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.37393,4.062439,0,1.437715,-1.437715,10.56672,27.0941,0.1386817,1.502412,0,0,4.062439
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.75865,37.75865,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.97139,2.624725,0,2.185677,-2.185677,8.262813,21.18666,0.1386817,2.284032,0,0,2.624725
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,36.11697,36.11697,0.7750739,0.4170958,0,-1,0,0.4170958,0,0,0.3579781,0.4354855,0,0.4390482,0.4170958,0,0,32.39992,0.4390482,0,0.4390482,-0.4390482,7.800015,20,0.1386817,0.8525813,0,0,0.4390482
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.82856,34.82856,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386817,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.66484,33.66484,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386817,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,32.46994,32.46994,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386817,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,31.18154,31.18154,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400346,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,30.16328,30.16328,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1427782,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.081579,32.00035,29.13463,5.126307,5.126307,12,0,3.372,5.126307,21.09861,0,0,0,1.081579,0,0,6.873693,6.530008,16.16775,15.048,7.611588,0,7.611588,30.88299,79.18699,0.1458348,5.638938,0.8652635,12,16.12958
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.160824,42.54073,30.77631,5.781219,5.781219,9.956794,0,2.855069,5.781219,71.9714,0,0,0,4.160824,0,0,4.175575,3.966796,8.556166,21.89843,8.12762,0,8.12762,38.59352,98.95756,0.147866,6.359341,3.328659,12,26.05925
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.311958,51.17451,35.29613,2.001248,2.001248,0,-1,0,2.001248,265.4323,2.776835,0,0,5.311958,2.106577,2.001248,0,0,0.4285458,29.21329,0.4285458,0,0.4285458,39.00008,100,0.1476991,2.201373,4.249567,0,34.52525
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.326901,52.97758,39.88868,0.3277737,0.3277737,0,0,0,0.3277737,1320.088,3.981876,0,0,4.326901,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,0.360551,3.461521,0,33.92588
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.400694,57.5313,43.80585,0,0,0,0,0,0,0,4.400694,0,0,4.400694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,0,3.520555,0,33.99967
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.489366,69.66847,47.62951,0,0,0,0,0,0,0,6.489366,0,0,6.489366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,0,5.191493,0,36.08834
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,6.847379,75.5395,51.25576,2.808376,2.808376,0,0,0,2.808376,243.8199,3.891193,0,0,6.847379,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,3.089214,5.477903,0,36.44636
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.845983,74.06824,53.56242,2.494377,2.494377,0,-1,0,2.494377,234.3665,3.220324,0,0,5.845983,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,2.743814,4.676786,0,35.44496
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.78443,67.21886,54.59107,2.49394,2.49394,0,0,0,2.49394,151.745,1.15923,0,0,3.78443,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,2.743334,3.027544,0,33.38341
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.724182,64.52724,55.60933,0,0,0,0,0,0,0,2.724182,0,0,2.724182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476991,0,2.179346,0,32.32316
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.406938,59.17413,54.73653,3.857709,3.857709,0,0,0,3.857709,36.47082,0,0,0,1.406938,4.060746,3.857709,0,0,0,29.59898,0,2.653808,-2.653808,36.20272,92.8273,0.1476991,4.24348,1.12555,0,31.00592
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,51.75449,51.75449,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.948676,26.94517,0,4.226603,-4.226603,31.74749,81.40366,0.1476991,4.4168,0,0,26.94517
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.644901,22.71857,0,0,0,31.74749,81.40366,0.1476991,0,0,0,22.71857
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,46.37228,46.37228,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.644901,22.71857,0,8.8,-8.8,22.47147,57.61905,0.1476991,10.58571,0,0,22.71857
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,44.01366,44.01366,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.42268,13.91857,0,8.8,-8.8,13.19546,33.83444,0.1476991,11.86154,0,0,13.91857
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,41.55114,41.55114,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.20046,5.118567,0,1.840947,-1.840947,11.25493,28.85874,0.1476991,1.923789,0,0,5.118567
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,39.50423,39.50423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24595,3.277621,0,0,0,11.25493,28.85874,0.1476991,0,0,0,3.277621
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.84177,37.84177,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.24595,3.277621,0,0.2500618,-0.2500618,10.99134,28.18287,0.1476991,0.2613145,0,0,3.277621
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,36.17931,36.17931,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.5238,3.027559,0,1.895697,-1.895697,8.993103,23.05919,0.1476991,1.981004,0,0,3.027559
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.8909,34.8909,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.63013,1.131862,0,0.5950684,-0.5950684,8.365846,21.45084,0.1476991,0.6218464,0,0,1.131862
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.72718,33.72718,1.353894,0.5099537,0,-1,0,0.5099537,0,0,0.8439403,0.9793296,0,0.5367934,0.5099537,0,0,32.29132,0.5367934,0,0.5367934,-0.5367934,7.800015,20,0.1476991,1.489283,0,0,0.5367934
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.5219,32.5219,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476991,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,31.24388,31.24388,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1494016,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,30.21523,30.21523,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1511998,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.271596,35.31725,29.17619,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.271596,0,0,8.8,8.36,16.16775,15.048,10.6316,0,10.6316,33.74802,86.5332,0.1512561,0,1.817277,12,17.3196
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.213147,45.88503,30.82826,5.582711,5.582711,0,0,0,5.582711,93.3802,0,8.881784E-16,0,5.213147,5.876538,5.582711,0,0,5.536157,24.61644,0,0.6633915,-0.6633915,33.04874,84.7402,0.1512561,6.140982,4.170517,0,29.82958
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.841244,56.55517,35.35847,0.7083393,0.7083393,0,-1,0,0.7083393,965.8146,0,0,0,6.841244,0.7456203,0.7083393,0,0,6.273259,23.95304,6.095624,0,6.095624,38.83156,99.5679,0.1490244,0.7791732,5.472995,0,30.79429
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.601082,64.89943,39.95102,5.386504,5.386504,0,0,0,5.386504,141.1134,1.753443,0,0,7.601082,5.670004,5.386504,0,0,0.1776349,29.43911,0.1776349,0,0.1776349,39.00008,100,0.1489603,5.925154,6.080865,0,37.04019
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.674643,74.43004,43.92015,0.5123512,0.5123512,0,0,0,0.5123512,1693.105,8.135325,0,0,8.674643,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1489603,0.5635864,6.939714,0,38.27362
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.819312,75.43114,47.72302,3.455737,3.455737,0,0,0,3.455737,226.2705,4.181694,0,0,7.819312,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1489603,3.801311,6.255449,0,37.41829
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.163345,81.72092,51.37005,0,0,0,0,0,0,0,8.163345,0,0,8.163345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489603,0,6.530676,0,37.76233
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.319451,80.68188,53.6871,2.087664,2.087664,0,-1,0,2.087664,350.6049,5.12191,0,0,7.319451,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1489603,2.29643,5.855561,0,36.91843
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.02769,72.08404,54.70536,5.167995,5.167995,0,0,0,5.167995,97.2851,8.881784E-16,0,0,5.02769,5.439995,5.167995,0,0,0,29.59898,0,0.4123055,-0.4123055,38.56547,98.88562,0.1489603,5.684795,4.022152,0,34.62667
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.403366,70.802,55.72362,0.9853058,0.9853058,0,0,0,0.9853058,446.9034,2.908084,0,0,4.403366,1.037164,0.9853058,0,0,0.4581173,29.18667,0.4581173,0,0.4581173,39.00008,100,0.1487954,1.083836,3.522693,0,33.59004
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.334463,62.41164,54.882,6.096034,6.096034,0,0,0,6.096034,38.29478,0,8.881784E-16,0,2.334463,6.416878,6.096034,0,0,0,29.59898,0,4.082415,-4.082415,34.69683,88.96606,0.1487954,6.705637,1.86757,0,31.93344
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.86879,51.86879,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.536017,25.51656,0,4.722072,-4.722072,29.71933,76.20327,0.1487954,4.934566,0,0,25.51656
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.94909,48.94909,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.782763,20.79449,0,8.8,-8.8,20.44332,52.41866,0.1487954,10.0835,0,0,20.79449
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,46.49696,46.49696,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.56054,11.99449,0,6.955054,-6.955054,13.11205,33.62057,0.1487954,7.268032,0,0,11.99449
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,44.12795,44.12795,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.28838,5.039437,0,2.794159,-2.794159,10.16675,26.06853,0.1487954,2.919896,0,0,5.039437
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,41.64465,41.64465,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.393,2.245278,0,0.5104361,-0.5104361,9.628699,24.68892,0.1487954,0.5334057,0,0,2.245278
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,39.59774,39.59774,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.96015,1.734842,0,1.136437,-1.136437,8.43079,21.61737,0.1487954,1.187577,0,0,1.734842
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.93528,37.93528,0.8591927,0.5684845,0,-1,0,0.5684845,0,0,0.2907082,0.3766275,0,0.5984047,0.5684845,0,0,32.22286,0.5984047,0,0.5984047,-0.5984047,7.800015,20,0.1487954,0.9451119,0,0,0.5984047
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,36.21048,36.21048,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487954,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.92207,34.92207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487954,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.74796,33.74796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487954,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.5219,32.5219,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487954,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,31.26466,31.26466,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1500841,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,30.2464,30.2464,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1509569,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.548377,33.34331,29.20737,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.03835,0,0,0,1.548377,0,0,8.8,8.36,16.16775,15.048,9.908377,0,9.908377,33.06191,84.77396,0.1531622,3.272999,1.238702,12,16.59638
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.783139,41.48511,30.85943,0,0,0,0,0,0,0,0,0,0,3.783139,0,0,0,0,6.259377,23.96554,3.783139,0,3.783139,36.65091,93.97651,0.1518576,0,3.026511,0,27.74868
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.701672,46.09536,35.38964,1.964427,1.964427,0,-1,0,1.964427,188.4352,0,0,0,3.701672,2.067818,1.964427,0,0,2.476237,27.37037,1.633853,0,1.633853,38.20092,97.95089,0.1513011,2.16087,2.961337,0,31.07204
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.435314,50.20671,40.00297,1.65595,1.65595,0,0,0,1.65595,207.4527,0.8498244,0,0,3.435314,1.743106,1.65595,0,0,0.8423839,28.84083,0.8423839,0,0.8423839,39.00008,100,0.1510157,1.821545,2.748251,0,32.27615
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.116509,63.88396,43.95132,0,0,0,0,0,0,0,6.116509,0,0,6.116509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,0,4.893207,0,35.71549
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.35339,69.29363,47.77498,1.971633,1.971633,0,0,0,1.971633,322.2401,4.277987,0,0,6.35339,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,2.168796,5.082712,0,35.95237
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.109009,58.03271,51.43239,0,0,0,0,0,0,0,2.109009,0,0,2.109009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,0,1.687207,0,31.70799
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.263539,57.71607,53.77023,1.125063,1.125063,0,-1,0,1.125063,112.3083,0.07926251,0,0,1.263539,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,1.237569,1.010831,0,30.86252
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.72554,60.27219,54.78849,0,0,0,0,0,0,0,1.72554,0,0,1.72554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,0,1.380432,0,31.32452
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.854621,61.77254,55.81713,0,0,0,0,0,0,0,1.854621,0,0,1.854621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510157,0,1.483697,0,31.4536
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8005205,57.46069,54.96512,2.885458,2.885458,0,0,0,2.885458,27.74327,0,0,0,0.8005205,3.037324,2.885458,0,0,0,29.59898,0,2.236804,-2.236804,36.64228,93.95438,0.1510157,3.174004,0.6404164,0,30.3995
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,52.01425,52.01425,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.485337,27.36217,0,3.47937,-3.47937,32.9747,84.55035,0.1510157,3.635942,0,0,27.36217
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,49.09455,49.09455,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.351305,23.8828,0,5.475483,-5.475483,27.20304,69.75124,0.1510157,5.72188,0,0,23.8828
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,46.64243,46.64243,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.43517,18.40732,0,3.288782,-3.288782,23.73635,60.86233,0.1510157,3.436777,0,0,18.40732
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08938,15.11854,0,0,0,23.73635,60.86233,0.1510157,0,0,0,15.11854
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.75895,41.75895,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.08938,15.11854,0,0.3243045,-0.3243045,23.39451,59.9858,0.1510157,0.3388982,0,0,15.11854
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.71204,39.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44971,14.79423,0,0,0,23.39451,59.9858,0.1510157,0,0,0,14.79423
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,38.04958,38.04958,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.44971,14.79423,0,0.6407295,-0.6407295,22.71912,58.25404,0.1510157,0.6695623,0,0,14.79423
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,36.35595,36.35595,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.16164,14.1535,0,0.8924402,-0.8924402,21.7784,55.84195,0.1510157,0.9326,0,0,14.1535
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,35.03637,35.03637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15324,13.26106,0,0,0,21.7784,55.84195,0.1510157,0,0,0,13.26106
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.84147,33.84147,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.15324,13.26106,0,0.3827526,-0.3827526,21.37495,54.80745,0.1510157,0.3999765,0,0,13.26106
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.64658,32.64658,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.57852,12.87831,0,0.7058455,-0.7058455,20.63092,52.89969,0.1510157,0.7376086,0,0,12.87831
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,31.38934,31.38934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.36279,12.17247,0,0,0,20.63092,52.89969,0.1510157,0,0,0,12.17247
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,30.32953,30.32953,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.36279,12.17247,0,0.5848899,-0.5848899,20.01439,51.31886,0.1510157,0.61121,0,0,12.17247
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.032196,34.77665,29.30088,0.3254424,0.3254424,0,0,0,0.3254424,624.441,0,0,0,2.032196,0.3425709,0.3254424,0,0,20.01267,11.58758,1.689625,0,1.689625,21.61731,55.42889,0.1504466,0.3579866,1.625757,0,13.61977
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.735229,44.49831,30.94256,5.698459,5.698459,0,0,0,5.698459,83.09667,0,8.881784E-16,0,4.735229,5.998377,5.698459,0,0,18.32304,13.10824,0,1.263148,-1.263148,20.28584,52.01486,0.1504466,6.268304,3.788183,0,17.84347
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.019988,57.33905,35.47277,5.393353,5.393353,0,-1,0,5.393353,130.16,0,0,0,7.019988,5.677214,5.393353,0,0,19.72654,11.84509,1.342775,0,1.342775,21.55971,55.28119,0.1499973,5.932688,5.615991,0,18.86508
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.107954,67.13462,40.09649,0,0,0,0,0,0,0,0,0,0,8.107954,0,0,0,0,18.38377,13.05359,8.107954,0,8.107954,29.25159,75.00391,0.1473407,0,6.486363,0,21.16154
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.016476,76.20134,44.06561,4.373496,4.373496,0,0,0,4.373496,206.1618,0,0,0,9.016476,4.60368,4.373496,0,0,10.27581,20.35075,4.412796,0,4.412796,33.43793,85.73811,0.145934,4.810845,7.213181,0,29.36722
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.660856,79.56872,47.89966,0,0,0,0,0,0,0,2.797839,0,0,8.660856,0,0,0,0,5.863017,24.32226,5.863017,0,5.863017,39.00008,100,0.144106,0,6.928685,0,32.98312
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.764175,80.04012,51.54668,2.147643,2.147643,0,0,0,2.147643,361.5208,5.503499,0,0,7.764175,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.144106,2.362407,6.21134,0,37.36315
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.258826,85.56606,53.91569,0.4191019,0.4191019,0,-1,0,0.4191019,1970.601,7.817666,0,0,8.258826,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.144106,0.4610121,6.607061,0,37.8578
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.711898,79.46789,54.94434,4.574494,4.574494,0,0,0,4.574494,146.7244,1.896641,0,0,6.711898,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.144106,5.031943,5.369518,0,36.31087
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.212808,74.31178,55.99377,1.158426,1.158426,0,0,0,1.158426,449.9906,3.993412,0,0,5.212808,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.144106,1.274269,4.170247,0,34.81179
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.680769,63.87753,55.14176,6.641122,6.641122,0,0,0,6.641122,40.3662,0,0,0,2.680769,6.990655,6.641122,0,0,0,29.59898,0,4.309886,-4.309886,34.45706,88.35126,0.144106,7.305234,2.144615,0,32.27975
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,52.19089,52.19089,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.788763,25.28909,0,4.286828,-4.286828,29.93835,76.76484,0.144106,4.479735,0,0,25.28909
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,49.27119,49.27119,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.551905,21.00226,0,5.009169,-5.009169,24.65822,63.22607,0.144106,5.234581,0,0,21.00226
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.78789,46.78789,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.11765,15.9931,0,4.602511,-4.602511,19.80675,50.78643,0.144106,4.809624,0,0,15.9931
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,44.41888,44.41888,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.23155,11.39058,0,0.2112622,-0.2112622,19.58405,50.21543,0.144106,0.220769,0,0,11.39058
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.93558,41.93558,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.46628,11.17932,0,0.6820683,-0.6820683,18.86509,48.37194,0.144106,0.7127614,0,0,11.17932
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.85751,39.85751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22414,10.49725,0,0,0,18.86509,48.37194,0.144106,0,0,0,10.49725
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,38.19505,38.19505,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.22414,10.49725,0,1.47974,-1.47974,17.30531,44.3725,0.144106,1.546329,0,0,10.49725
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,36.47024,36.47024,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.86829,9.017513,0,1.412562,-1.412562,15.81634,40.55463,0.144106,1.476127,0,0,9.017513
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,35.15067,35.15067,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.43781,7.604951,0,1.702436,-1.702436,14.02181,35.9533,0.144106,1.779046,0,0,7.604951
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.98694,33.98694,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.3294,5.902515,0,0.3624728,-0.3624728,13.63973,34.97361,0.144106,0.3787841,0,0,5.902515
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.76088,32.76088,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.73215,5.540042,0,1.575873,-1.575873,11.97862,30.71434,0.144106,1.646787,0,0,5.540042
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,31.50364,31.50364,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.48312,3.96417,0,0.1958198,-0.1958198,11.77221,30.18508,0.144106,0.2046317,0,0,3.96417
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,30.45421,30.45421,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.7007,3.76835,0,1.843541,-1.843541,9.828942,25.20237,0.144106,1.926501,0,0,3.76835
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.755482,34.12666,29.41517,4.878098,4.878098,12,0,3.372,4.878098,35.98702,0,0,0,1.755482,0,0,7.121902,6.765807,30.74908,1.924809,8.521289,0,8.521289,17.91295,45.93054,0.1467139,5.365908,1.404386,12,3.680291
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,4.986527,45.39299,31.03607,3.193059,3.193059,11.49461,0,3.244137,3.193059,156.1677,0,0,0,4.986527,0,0,8.301553,7.886475,22.22779,9.593968,12.873,0,12.873,30.12535,77.24433,0.147734,3.512365,3.989222,12,14.5805
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.320462,58.59557,35.59745,1.490283,1.490283,0,-1,0,1.490283,491.2128,0,0,0,7.320462,1.568719,1.490283,0,0,9.354786,21.17967,5.751742,0,5.751742,35.58193,91.23553,0.1460181,1.639311,5.856369,0,28.50013
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.633576,69.53456,40.24195,4.528041,4.528041,0,0,0,4.528041,190.6691,0.2641746,0,0,8.633576,4.766359,4.528041,0,0,3.603043,26.35624,3.603043,0,3.603043,39.00008,100,0.1449633,4.980845,6.906861,0,34.98981
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.21282,77.32704,44.21107,4.99552,4.99552,0,0,0,4.99552,184.4216,3.954378,0,0,9.21282,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1449633,5.495072,7.370256,0,38.8118
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.432987,83.65047,48.04513,7.013492,7.013492,0,0,0,7.013492,134.4977,2.050364,0,0,9.432987,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1449633,7.714841,7.54639,0,39.03197
