Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3123277,56.6713,55.70284,4.550392,4.550392,0,0,0,4.550392,6.863755,0,8.881784E-16,0,0.3123277,4.789886,4.550392,0,0,5.222896,24.89837,0,4.477559,-4.477559,29.32544,75.19329,0.1381406,5.005431,0.2498622,0,25.2107
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,52.77275,52.77275,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,10.19796,20.42081,0,4.891974,-4.891974,24.16885,61.97128,0.1381406,5.112113,0,0,20.42081
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,50.20633,50.20633,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.63349,15.52884,0,8.8,-8.8,14.89283,38.18668,0.1381406,9.261161,0,0,15.52884
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,47.66068,47.66068,13.245,6.392397,0,-1,0,6.392397,0,0,6.852605,8.177105,0,6.728839,6.392397,0,0,25.41127,6.728839,0,6.728839,-6.728839,7.800015,20,0.1381406,14.5695,0,0,6.728839
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.96957,44.96957,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.83955,42.83955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,41.11474,41.11474,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,39.38994,39.38994,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.87294,37.87294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,36.55336,36.55336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,35.27534,35.27534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381406,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,34.01811,34.01811,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386667,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.98946,32.98946,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.139392,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6809198,33.76351,31.94003,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6809198,0,0,8.8,8.36,16.16775,15.048,9.040919,0,9.040919,32.23897,82.66386,0.1397663,0,0.5447358,12,15.72892
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.077506,42.51004,33.8103,8.81581,8.81581,12,0,3.372,8.81581,34.90894,0,0,0,3.077506,0,0,3.184189,3.02498,7.126833,23.18483,6.102486,0,6.102486,38.0283,97.50826,0.1406345,9.697392,2.462005,12,26.26233
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.349128,48.34491,38.51715,2.501053,2.501053,0,-1,0,2.501053,133.9087,0,0,0,3.349128,2.632687,2.501053,0,0,1.024348,28.67706,0.7164405,0,0.7164405,38.70797,99.25101,0.1405334,2.751158,2.679302,0,32.02619
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.568425,57.68488,43.42141,0.8568786,0.8568786,0,0,0,0.8568786,533.1472,3.35854,0,0,4.568425,0.9019775,0.8568786,0,0,0.3079074,29.32186,0.3079074,0,0.3079074,39.00008,100,0.1404899,0.9425665,3.65474,0,33.89029
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.614334,74.561,47.7542,4.718416,4.718416,0,0,0,4.718416,161.3748,2.64758,0,0,7.614334,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,5.190258,6.091467,0,37.21331
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.2154,82.28907,51.60903,1.77718,1.77718,0,0,0,1.77718,462.2716,6.344684,0,0,8.2154,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,1.954898,6.57232,0,37.81438
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.812067,80.3455,55.28722,5.132638,5.132638,0,0,0,5.132638,132.7206,1.40929,0,0,6.812067,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,5.645901,5.449654,0,36.41105
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.617122,69.93301,57.62506,0.7401475,0.7401475,0,-1,0,0.7401475,488.7029,2.83802,0,0,3.617122,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,0.8141623,2.893698,0,33.2161
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,2.952013,68.60225,58.65371,0.8557044,0.8557044,0,0,0,0.8557044,344.9805,2.051271,0,0,2.952013,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,0.9412748,2.36161,0,32.55099
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.160962,66.83151,59.64079,0.5106924,0.5106924,0,0,0,0.5106924,423.1436,1.623391,0,0,2.160962,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1404899,0.5617616,1.72877,0,31.75994
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4813341,60.36094,58.83034,3.953326,3.953326,0,0,0,3.953326,12.17542,0,4.440892E-16,0,0.4813341,4.161395,3.953326,0,0,0,29.59898,0,3.680061,-3.680061,35.12095,90.05354,0.1404899,4.348658,0.3850673,0,30.08031
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2171806,56.60456,55.93143,10.83598,10.83598,12,0,3.372,10.83598,2.004255,0,0,0,0.2171806,0,0,1.164024,1.105823,4.088957,25.91892,1.323003,0,1.323003,36.37606,93.27177,0.1406898,11.91957,0.1737445,12,26.1361
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,53.01173,53.01173,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.765954,27.10962,0,8.335717,-8.335717,27.58945,70.74203,0.1406898,8.710824,0,0,27.10962
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,50.43491,50.43491,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,12.02786,18.7739,0,8.8,-8.8,18.31343,46.95742,0.1406898,10.85689,0,0,18.7739
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.86849,47.86849,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.80564,9.973903,0,8.8,-8.8,9.037417,23.17282,0.1406898,10.6658,0,0,9.973903
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,45.17738,45.17738,1.665916,1.115208,0,-1,0,1.115208,0,0,0.5507082,0.7172999,0,1.173903,1.115208,0,0,31.58342,1.173903,0,1.173903,-1.173903,7.800015,20,0.1406898,1.832508,0,0,1.173903
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,43.04735,43.04735,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,41.32255,41.32255,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,39.59774,39.59774,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,38.08075,38.08075,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.76117,36.76117,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,35.47277,35.47277,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406898,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,34.21553,34.21553,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415435,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,33.19727,33.19727,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423994,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.706388,36.80311,32.14784,6.609208,6.609208,12,0,3.372,6.609208,25.81834,0,0,0,1.706388,0,0,5.390792,5.121252,16.16775,15.048,6.82764,0,6.82764,30.13927,77.28002,0.1433776,7.270129,1.36511,12,16.75439
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.510704,47.15272,34.01811,2.62662,2.62662,7.710208,0,2.286683,2.62662,171.7304,0,0,0,4.510704,0,0,5.083589,4.829409,9.340114,21.19288,9.340114,0,9.340114,39.00008,100,0.143363,2.889282,3.608563,12,25.70358
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.735188,60.10443,38.72495,2.677248,2.677248,0,-1,0,2.677248,251.5713,3.917032,0,0,6.735188,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,2.944973,5.388151,0,36.33417
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.406215,72.8904,43.66039,0,0,0,0,0,0,0,8.406215,0,0,8.406215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,0,6.724972,0,38.00519
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,8.978268,81.23856,47.98278,6.441399,6.441399,0,0,0,6.441399,139.3838,2.197848,0,0,8.978268,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,7.085538,7.182614,0,38.57724
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.755791,85.32924,51.83762,1.109367,1.109367,0,0,0,1.109367,789.2603,7.588036,0,0,8.755791,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,1.220303,7.004632,0,38.35477
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.074713,86.77092,55.5262,0,0,0,0,0,0,0,8.074713,0,0,8.074713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,0,6.45977,0,37.67369
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.149362,85.17805,57.86404,0.1152722,0.1152722,0,-1,0,0.1152722,6202.158,7.028023,0,0,7.149362,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,0.1267994,5.71949,0,36.74834
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,5.996053,81.0237,58.85112,2.735699,2.735699,0,0,0,2.735699,219.1781,3.11637,0,0,5.996053,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,3.009269,4.796843,0,35.59503
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.342799,75.22405,59.85899,2.357566,2.357566,0,0,0,2.357566,184.2069,1.86115,0,0,4.342799,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,2.593323,3.474239,0,33.94178
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.132178,66.11789,59.05893,10.51756,10.51756,8.491994,0,2.484474,10.51756,20.27254,0,0,0,2.132178,2.132178,2.025569,0,0,0,29.59898,0,0,0,39.00008,100,0.143363,11.56932,1.705742,12,31.73116
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7518521,58.53141,56.1704,3.105818,3.105818,0,0,0,3.105818,24.20786,0,4.440892E-16,0,0.7518521,3.269282,3.105818,0,0,0,29.59898,0,2.51743,-2.51743,36.34647,93.1959,0.143363,3.416399,0.6014817,0,30.35083
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,53.27149,53.27149,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.797144,27.08155,0,3.868107,-3.868107,32.26913,82.7412,0.143363,4.042171,0,0,27.08155
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,50.70506,50.70506,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.09504,23.21344,0,7.301884,-7.301884,24.57227,63.0057,0.143363,7.630469,0,0,23.21344
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,48.09708,48.09708,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.20825,15.91156,0,2.262634,-2.262634,22.18724,56.89025,0.143363,2.364453,0,0,15.91156
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,45.38519,45.38519,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.72228,13.64892,0,0.4946133,-0.4946133,21.66588,55.55342,0.143363,0.5168709,0,0,13.64892
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,43.25516,43.25516,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.27185,13.15431,0,0.9878188,-0.9878188,20.62462,52.88354,0.143363,1.032271,0,0,13.15431
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,41.53036,41.53036,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.36943,12.16649,0,0.4989699,-0.4989699,20.09866,51.53493,0.143363,0.5214236,0,0,12.16649
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.80555,39.80555,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.92384,11.66752,0,0.7979163,-0.7979163,19.25759,49.37833,0.143363,0.8338225,0,0,11.66752
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,38.27817,38.27817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81041,10.86961,0,0,0,19.25759,49.37833,0.143363,0,0,0,10.86961
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.96898,36.96898,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.81041,10.86961,0,0.5468446,-0.5468446,18.68116,47.90032,0.143363,0.5714526,0,0,10.86961
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.68057,35.68057,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.41802,10.32276,0,0.7271934,-0.7271934,17.91463,45.93486,0.143363,0.7599171,0,0,10.32276
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,34.42334,34.42334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22601,9.595568,0,0,0,17.91463,45.93486,0.143363,0,0,0,9.595568
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,33.40508,33.40508,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.22601,9.595568,0,0.4183888,-0.4183888,17.47361,44.80404,0.143363,0.4372163,0,0,9.595568
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.308873,35.89624,32.34526,0,0,0,0,0,0,0,0,0,0,1.308873,0,0,0,0,22.69089,9.177178,1.308873,0,1.308873,18.71532,47.9879,0.1431811,0,1.047099,0,10.48605
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.307156,43.63101,34.21553,4.305622,4.305622,0,0,0,4.305622,76.81018,0,0,0,3.307156,4.532233,4.305622,0,0,21.38202,10.35516,0,1.225078,-1.225078,17.42397,44.67676,0.1431811,4.736184,2.645725,0,13.66232
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.806213,60.60145,38.92237,7.741319,7.741319,0,-1,0,7.741319,87.92059,0,0,0.1554504,6.806213,8.148756,7.741319,0,0,22.74321,9.130087,0,1.342543,-1.342543,16.00881,41.04814,0.1431811,8.51545,5.444971,0,15.9363
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.037987,71.54189,43.86819,3.692664,3.692664,0,0,0,3.692664,217.6745,0,0,0,8.037987,3.887015,3.692664,0,0,24.23493,7.787544,4.150972,0,4.150972,19.94677,51.14545,0.1426074,4.06193,6.430389,0,15.82553
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.696206,80.1668,48.22176,3.422798,3.422798,0,0,0,3.422798,254.0672,0,0,0,8.696206,3.602945,3.422798,0,0,20.08396,11.52342,5.093261,0,5.093261,24.77866,63.53489,0.1419097,3.765078,6.956965,0,20.21963
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,8.933123,86.59373,52.0766,6.362439,6.362439,0,0,0,6.362439,140.4041,0,0,0,8.933123,6.697304,6.362439,0,0,14.99069,16.10735,2.235819,0,2.235819,26.89974,68.97356,0.1416055,6.998682,7.146498,0,25.04048
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.043843,86.91652,55.75479,3.189713,3.189713,0,0,0,3.189713,252.1808,0,0,0,8.043843,3.357593,3.189713,0,0,12.75488,18.11959,4.686251,0,4.686251,31.34551,80.37294,0.1409723,3.508684,6.435075,0,26.16343
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.340209,81.65265,58.09263,8.301356,8.301356,0,-1,0,8.301356,76.37558,0,0,0.7714916,6.340209,8.73827,8.301356,0,0,8.068624,22.33722,0,2.398061,-2.398061,28.81773,73.89147,0.1409723,9.131492,5.072167,0,28.67743
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,5.871258,80.75629,59.0901,4.184093,4.184093,0,0,0,4.184093,140.3233,0,0,0,5.871258,4.404309,4.184093,0,0,10.73314,19.93916,1.466949,0,1.466949,30.2094,77.45985,0.1407752,4.602503,4.697006,0,25.81041
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.175342,74.80339,60.07719,0,0,0,0,0,0,0,0,0,0,4.175342,0,0,0,0,9.266187,21.25941,4.175342,0,4.175342,34.17048,87.61643,0.1402173,0,3.340273,0,25.43475
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.656418,68.22605,59.29791,5.366704,5.366704,0,0,0,5.366704,49.49812,0,0,0,2.656418,5.649162,5.366704,0,0,5.090846,25.01722,0,2.992744,-2.992744,31.01585,79.52766,0.1402173,5.903374,2.125134,0,27.67364
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3059694,57.35213,56.39899,4.431344,4.431344,0,0,0,4.431344,6.904664,0,0,0,0.3059694,4.664572,4.431344,0,0,8.416117,22.02447,0,4.358603,-4.358603,26.42148,67.74725,0.1402173,4.874478,0.2447755,0,22.33044
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,53.53125,53.53125,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,13.25901,17.66587,0,2.186795,-2.186795,24.11639,61.83678,0.1402173,2.2852,0,0,17.66587
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.93365,50.93365,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,15.68878,15.47908,0,8.552499,-8.552499,15.10127,38.72112,0.1402173,8.937362,0,0,15.47908
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,48.36723,48.36723,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0.54268,0,6.816199,6.475389,0,0,25.19156,6.926576,0,6.816199,-6.816199,7.916364,20.29833,0.1402173,7.122928,0,0,6.926576
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,45.64495,45.64495,1.139709,0.1048589,0,-1,0,0.1048589,0,0,1.03485,1.148821,0,0.1103777,0.1048589,0,0,32.76511,0.1103777,0,0.1103777,-0.1103777,7.800015,20,0.1402173,1.25368,0,0,0.1103777
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.79012,41.79012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,40.03414,40.03414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,38.48598,38.48598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,37.1664,37.1664,1.154532,0,0,-1,0,0,0,0,1.154532,1.269985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,1.269985,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.88838,35.88838,0.131397,0,0,-1,0,0,0,0,0.131397,0.1445367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402173,0.1445367,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.66232,34.66232,1.449381,1.449381,10.24938,0,2.929093,1.449381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410325,1.594319,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.63367,33.63367,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1414543,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7532625,34.61187,32.58424,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.02608,0,0,0,0.7532625,0,0,8.8,8.36,16.16775,15.048,9.113262,0,9.113262,32.3076,82.83984,0.1424964,3.065886,0.6026099,12,15.80126
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.236779,37.85047,34.45451,4.018147,4.018147,0,0,0,4.018147,30.77984,0,0,0,1.236779,4.229628,4.018147,0,0,7.054491,23.24994,0,2.992849,-2.992849,29.15286,74.75078,0.1424964,4.419961,0.9894232,0,24.48672
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9300992,41.77853,39.16135,0,0,0,-1,0,0,0,0,0,0,0.9300992,0,0,0,0,10.37988,20.25709,0.9300992,0,0.9300992,30.03523,77.01326,0.1423737,0,0.7440794,0,21.18719
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.045265,47.17201,44.12795,6.448671,6.448671,0,0,0,6.448671,16.209,0,0,0,1.045265,6.788074,6.448671,0,0,9.44978,21.09418,0,5.742809,-5.742809,23.98178,61.49162,0.1423737,7.093538,0.8362122,0,22.13944
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.613345,53.34258,48.45035,0,0,0,0,0,0,0,0,0,0,1.613345,0,0,0,0,15.83068,15.35137,1.613345,0,1.613345,25.51233,65.41611,0.1421614,0,1.290676,0,16.96471
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.49226,56.97301,52.33635,0,0,0,0,0,0,0,0,0,0,1.49226,0,0,0,0,14.21733,16.80338,1.49226,0,1.49226,26.92801,69.04605,0.1419656,0,1.193808,0,18.29564
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.815461,65.25819,55.99377,1.983378,1.983378,0,0,0,1.983378,141.9528,0,0,0,2.815461,2.087766,1.983378,0,0,12.72507,18.14641,0.7276949,0,0.7276949,27.61836,70.81618,0.1418703,2.181716,2.252369,0,20.96187
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.113823,65.28876,58.3316,0.7367634,0.7367634,0,-1,0,0.7367634,286.9066,0,0,0,2.113823,0.7755404,0.7367634,0,0,11.99738,18.80134,1.338282,0,1.338282,28.88797,74.07157,0.1416954,0.8104397,1.691058,0,20.91516
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.72171,65.00511,59.34986,2.480143,2.480143,0,0,0,2.480143,69.41978,0,0,0,1.72171,2.610677,2.480143,0,0,10.6591,20.00579,0,0.8889673,-0.8889673,27.95092,71.66888,0.1416954,2.728158,1.377368,0,21.7275
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4216919,61.6693,60.31617,0,0,0,0,0,0,0,0,0,0,0.4216919,0,0,0,0,11.64684,19.11682,0.4216919,0,0.4216919,28.35097,72.69465,0.1416404,0,0.3373535,0,19.53852
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5393473,61.25217,59.5265,0,0,0,0,0,0,0,0,0,0,0.5393473,0,0,0,0,11.22515,19.49635,0.5393473,0,0.5393473,28.86264,74.00662,0.1415701,0,0.4314778,0,20.03569
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3773131,57.83802,56.65876,2.852192,2.852192,0,0,0,2.852192,13.22888,0,4.440892E-16,0,0.3773131,3.002308,2.852192,0,0,10.6858,19.98176,0,2.624995,-2.624995,26.09565,66.9118,0.1415701,3.137412,0.3018504,0,20.35907
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,53.77023,53.77023,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,13.60246,17.35676,0,6.461712,-6.461712,19.28441,49.44711,0.1415701,6.752489,0,0,17.35676
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.19341,51.19341,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,20.78214,10.89505,0,3.164541,-3.164541,15.94869,40.89399,0.1415701,3.306946,0,0,10.89505
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,48.62699,48.62699,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,24.2983,7.730511,0,3.329306,-3.329306,12.43929,31.89556,0.1415701,3.479125,0,0,7.730511
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.90471,45.90471,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,27.99752,4.401206,0,0.09566888,-0.09566888,12.33845,31.63699,0.1415701,0.09997398,0,0,4.401206
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.74351,43.74351,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,28.10382,4.305537,0,0.7340205,-0.7340205,11.56472,29.65308,0.1415701,0.7670513,0,0,4.305537
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,42.01871,42.01871,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,28.9194,3.571516,0,1.082498,-1.082498,10.42367,26.72731,0.1415701,1.13121,0,0,3.571516
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,40.27312,40.27312,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0,0,1.153331,1.095665,0,0,30.12218,2.489019,0,1.153331,-1.153331,9.207953,23.61009,0.1415701,1.205231,0,0,2.489019
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.72495,38.72495,0.08640113,0.08640113,0,-1,0,0.08640113,0,0,1.387779E-17,0,0,0.09094856,0.08640113,0,0,31.40366,1.335688,0,0.09094856,-0.09094856,9.112085,23.36427,0.1415701,0.09504125,0,0,1.335688
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,37.40538,37.40538,0.8514949,0.8514949,0,-1,0,0.8514949,0,0,1.110223E-16,0,0,0.8963104,0.8514949,0,0,31.50471,1.244739,0,0.8963104,-0.8963104,8.167292,20.94173,0.1415701,0.9366444,0,0,1.244739
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,36.0858,36.0858,0.7575701,0.3310071,0,-1,0,0.3310071,0,0,0.4265631,0.5023201,0,0.3484285,0.3310071,0,0,32.50061,0.3484285,0,0.3484285,-0.3484285,7.800015,20,0.1415701,0.8333271,0,0,0.3484285
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.8909,34.8909,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1422125,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.87265,33.87265,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1431628,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.357126,36.4873,32.79205,5.543348,5.543348,12,0,3.372,5.543348,24.48206,0,0,0,1.357126,0,0,6.456652,6.13382,16.16775,15.048,7.490945,0,7.490945,30.76854,78.89352,0.1441577,6.097683,1.085701,12,16.40513
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.468078,41.59937,34.66232,1.4946,1.4946,8.030106,0,2.367617,1.4946,165.133,0,0,0,2.468078,0,0,6.535506,6.20873,8.676808,21.78985,8.676808,0,8.676808,39.00008,100,0.1443035,1.64406,1.974462,12,24.25793
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.256818,48.98677,39.38994,1.770182,1.770182,0,-1,0,1.770182,183.9821,1.393468,0,0,3.256818,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,1.9472,2.605454,0,32.8558
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.536599,55.21582,44.35654,1.365911,1.365911,0,0,0,1.365911,258.9187,2.098798,0,0,3.536599,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,1.502502,2.829279,0,33.13558
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.837605,57.56226,48.71011,0,0,0,0,0,0,0,2.837605,0,0,2.837605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,0,2.270084,0,32.43658
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.835123,65.18882,52.57533,8.389953,8.389953,4.746586,0,1.536886,8.389953,45.7109,4.440892E-16,0,0,3.835123,3.835123,3.643367,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,9.228949,3.068098,12,33.4341
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.714767,72.57887,56.22236,1.94281,1.94281,0,0,0,1.94281,242.6777,2.669704,0,0,4.714767,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,2.137091,3.771814,0,34.31374
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.090498,76.78308,58.56019,1.183674,1.183674,0,-1,0,1.183674,430.0589,3.844525,0,0,5.090498,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,1.302042,4.072398,0,34.68948
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,3.953621,73.3522,59.55767,0,0,0,0,0,0,0,3.953621,0,0,3.953621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443035,0,3.162897,0,33.5526
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.823365,66.60218,60.54476,5.979479,5.979479,0,0,0,5.979479,30.4937,0,0,0,1.823365,6.294188,5.979479,0,0,0,29.59898,0,4.470824,-4.470824,34.28741,87.91628,0.1443035,6.577427,1.458692,0,31.42234
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.455884,61.22382,59.76548,0,0,0,0,0,0,0,0,0,0,0.455884,0,0,0,0,4.967582,25.12815,0.455884,0,0.455884,34.71991,89.02522,0.1442447,0,0.3647072,0,25.58404
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2316682,57.58941,56.86656,0,0,0,0,0,0,0,0,0,0,0.2316682,0,0,0,0,4.511698,25.53845,0.2316682,0,0.2316682,34.93969,89.58876,0.1442149,0,0.1853346,0,25.77012
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.28003,25.74695,0,0,0,34.93969,89.58876,0.1442149,0,0,0,25.74695
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,51.43239,51.43239,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.28003,25.74695,0,3.473913,-3.473913,31.27786,80.19948,0.1442149,3.630239,0,0,25.74695
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.83479,48.83479,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.139934,22.27304,0,0.664675,-0.664675,30.57723,78.403,0.1442149,0.6945854,0,0,22.27304
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,46.11251,46.11251,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.878462,21.60836,0,1.699294,-1.699294,28.78602,73.81015,0.1442149,1.775762,0,0,21.60836
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.92015,43.92015,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.76657,19.90907,0,1.579358,-1.579358,27.12123,69.54147,0.1442149,1.650429,0,0,19.90907
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,42.22651,42.22651,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.52141,18.32971,0,0.6617105,-0.6617105,26.42372,67.75301,0.1442149,0.6914875,0,0,18.32971
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,40.47054,40.47054,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.25664,17.668,0,0.6240087,-0.6240087,25.76596,66.06644,0.1442149,0.6520891,0,0,17.668
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.8912,38.8912,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.94998,17.04399,0,0.2240021,-0.2240021,25.52984,65.461,0.1442149,0.2340822,0,0,17.04399
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,37.58201,37.58201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19888,16.81999,0,0,0,25.52984,65.461,0.1442149,0,0,0,16.81999
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,36.29361,36.29361,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.19888,16.81999,0,1.725686,-1.725686,23.71081,60.79683,0.1442149,1.803342,0,0,16.81999
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,35.06754,35.06754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1163,15.0943,0,0,0,23.71081,60.79683,0.1442149,0,0,0,15.0943
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,34.04928,34.04928,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.1163,15.0943,0,0.6542386,-0.6542386,23.02118,59.02855,0.1442149,0.6836794,0,0,15.0943
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.496691,37.0796,32.98946,0,0,0,0,0,0,0,0,0,0,1.496691,0,0,0,0,16.84324,14.44007,1.496691,0,1.496691,24.44107,62.66928,0.1440224,0,1.197353,0,15.93676
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.875375,46.06569,34.85973,0,0,0,0,0,0,0,0,0,0,3.875375,0,0,0,0,15.34655,15.78709,3.875375,0,3.875375,28.11757,72.09619,0.1435265,0,3.1003,0,19.66246
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.013757,58.47517,39.59774,4.250783,4.250783,0,-1,0,4.250783,141.4741,0,0,0,6.013757,4.474509,4.250783,0,0,11.47117,19.27493,1.539248,0,1.539248,29.57783,75.84044,0.1433305,4.675862,4.811006,0,25.28868
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.389046,69.65662,44.56435,8.494795,8.494795,10.91053,0,3.096364,8.494795,86.98322,0,0,0,7.389046,0,0,2.415733,2.294946,9.931923,20.66025,9.683992,0,9.683992,38.76487,99.3969,0.1440657,9.344275,5.911237,12,28.04929
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.135772,78.36233,48.88675,2.60606,2.60606,0,0,0,2.60606,312.1866,5.14462,0,0,8.135772,2.743221,2.60606,0,0,0.2479305,29.37584,0.2479305,0,0.2479305,39.00008,100,0.1440343,2.866666,6.508618,0,37.51161
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.756043,86.58158,52.75197,0,0,0,0,0,0,0,8.756043,0,0,8.756043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440343,0,7.004835,0,38.35502
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.529183,90.43049,56.43016,0.8022978,0.8022978,0,0,0,0.8022978,1063.094,7.684659,0,0,8.529183,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1440343,0.8825275,6.823347,0,38.12816
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.568242,88.41286,58.73683,0,0,0,-1,0,0,0,7.568242,0,0,7.568242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440343,0,6.054593,0,37.16722
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.139694,82.7826,59.76548,0.1761766,0.1761766,0,0,0,0.1761766,3484.966,5.954245,0,0,6.139694,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1440343,0.1937943,4.911756,0,35.73867
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.666341,73.53049,60.72139,3.700801,3.700801,0,0,0,3.700801,99.06885,0,0,0,3.666341,3.89558,3.700801,0,0,0,29.59898,0,0.2292392,-0.2292392,38.75844,99.38042,0.1440343,4.070881,2.933073,0,33.26532
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.538686,68.51299,59.96289,1.987012,1.987012,0,0,0,1.987012,127.764,0.1923847,0,0,2.538686,2.091591,1.987012,0,0,0.2547102,29.36974,0.2547102,0,0.2547102,39.00008,100,0.1440021,2.185713,2.030949,0,31.90842
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3725079,58.27325,57.10554,6.648383,6.648383,0,0,0,6.648383,5.602985,0,8.881784E-16,0,0.3725079,6.998298,6.648383,0,0,0,29.59898,0,6.62579,-6.62579,32.01588,82.09184,0.1440021,7.313221,0.2980063,0,29.97149
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,54.23779,54.23779,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.361989,22.97319,0,1.546016,-1.546016,30.38624,77.91328,0.1440021,1.615587,0,0,22.97319
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.079784,21.42717,0,0,0,30.38624,77.91328,0.1440021,0,0,0,21.42717
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,49.06339,49.06339,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.079784,21.42717,0,2.72561,-2.72561,27.51319,70.54651,0.1440021,2.848262,0,0,21.42717
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,46.35149,46.35149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.10824,18.70156,0,0,0,27.51319,70.54651,0.1440021,0,0,0,18.70156
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,44.15912,44.15912,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.10824,18.70156,0,0.3825862,-0.3825862,27.10991,69.51246,0.1440021,0.3998026,0,0,18.70156
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,42.43432,42.43432,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.53334,18.31898,0,0.1041252,-0.1041252,27.00015,69.23103,0.1440021,0.1088108,0,0,18.31898
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.67834,40.67834,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.64903,18.21485,0,1.115993,-1.115993,25.8238,66.21473,0.1440021,1.166212,0,0,18.21485
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,39.09901,39.09901,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.88902,17.09886,0,1.159333,-1.159333,24.60175,63.08129,0.1440021,1.211502,0,0,17.09886
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.78982,37.78982,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.17717,15.93953,0,0.1658937,-0.1658937,24.42688,62.63291,0.1440021,0.173359,0,0,15.93953
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,36.50141,36.50141,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.3615,15.77363,0,1.128515,-1.128515,23.23733,59.58276,0.1440021,1.179298,0,0,15.77363
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,35.27534,35.27534,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.6154,14.64512,0,1.387891,-1.387891,21.77436,55.83158,0.1440021,1.450346,0,0,14.64512
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,34.27787,34.27787,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.1575,13.25723,0,0.7574158,-0.7574158,20.97597,53.78444,0.1440021,0.7914996,0,0,13.25723
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7758711,35.32605,33.22844,0,0,0,0,0,0,0,0,0,0,0.7758711,0,0,0,0,18.99907,12.49981,0.7758711,0,0.7758711,21.71203,55.67176,0.1439039,0,0.6206969,0,13.27568
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.876682,43.2699,35.09871,3.443748,3.443748,0,0,0,3.443748,83.53345,0,0,0,2.876682,3.624998,3.443748,0,0,18.2232,13.19809,0,0.7483161,-0.7483161,20.92323,53.64921,0.1439039,3.788123,2.301345,0,16.07478
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.211926,59.45732,39.82634,4.282045,4.282045,0,-1,0,4.282045,145.0691,0,0,0,6.211926,4.507416,4.282045,0,0,19.05467,12.44978,1.70451,0,1.70451,22.54027,57.79546,0.1436886,4.710249,4.969541,0,18.66171
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.642244,70.97433,44.77216,3.693809,3.693809,0,0,0,3.693809,206.8933,0,0,0,7.642244,3.88822,3.693809,0,0,17.35016,13.98384,3.754024,0,3.754024,26.10165,66.92719,0.1432169,4.06319,6.113795,0,21.62608
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.342826,79.65123,49.12572,0.1811524,0.1811524,0,0,0,0.1811524,4605.417,0,0,0,8.342826,0.1906868,0.1811524,0,0,13.59613,17.36246,8.152139,0,8.152139,33.83545,86.7574,0.142203,0.1992677,6.674261,0,25.70528
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.332914,84.65255,52.94939,2.33776,2.33776,0,0,0,2.33776,356.4486,0.4281207,0,0,8.332914,2.4608,2.33776,0,0,5.443993,24.69938,5.443993,0,5.443993,39.00008,100,0.1415339,2.571536,6.666331,0,33.0323
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,7.889695,87.25472,56.6068,1.197991,1.197991,0,0,0,1.197991,658.5773,6.628652,0,0,7.889695,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,1.31779,6.311756,0,37.48867
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.093863,91.49442,58.94464,4.308062,4.308062,0,-1,0,4.308062,187.8771,3.559061,0,0,8.093863,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,4.738868,6.475091,0,37.69284
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.235991,79.02969,59.96289,4.710536,4.710536,0,0,0,4.710536,111.1549,0.2775317,0,0,5.235991,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,5.18159,4.188793,0,34.83497
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,3.971362,74.98631,60.96037,3.568368,3.568368,0,0,0,3.568368,111.2935,0.2151849,0,0,3.971362,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,3.925205,3.177089,0,33.57034
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.058221,63.58076,60.13953,0.00303574,0.00303574,0,0,0,0.00303574,34858.74,1.055025,0,0,1.058221,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,0.003339313,0.8465765,0,30.6572
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.305323,58.29135,57.33413,0,0,0,0,0,0,0,0.305323,0,0,0.305323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415339,0,0.2442584,0,29.9043
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,54.49755,54.49755,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1415339,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.89996,51.89996,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1415339,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,49.30236,49.30236,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1415339,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,46.54891,46.54891,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1415339,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,44.38771,44.38771,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1415339,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,42.66291,42.66291,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1415339,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.91732,40.91732,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1415339,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,39.33799,39.33799,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1415339,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.98724,37.98724,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1415339,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.69883,36.69883,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1415339,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,35.47277,35.47277,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1415339,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,34.48568,34.48568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1415339,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.4950517,34.77011,33.43625,3.606061,3.606061,0,0,0,3.606061,13.72832,0,4.440892E-16,0,0.4950517,3.795854,3.606061,0,0,18.82922,12.65268,0,3.300802,-3.300802,17.65776,45.27623,0.1415339,3.966668,0.3960414,0,13.14774
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.311493,41.83382,35.3273,0,0,0,0,0,0,0,0,0,0,2.311493,0,0,0,0,22.49677,9.351882,2.311493,0,2.311493,19.85064,50.89898,0.1412517,0,1.849194,0,11.66337
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.612174,50.83895,40.06531,0,0,0,-1,0,0,0,0,0,0,3.612174,0,0,0,0,20.18528,11.43223,3.612174,0,3.612174,23.27745,59.68565,0.1408129,0,2.889739,0,15.0444
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.674192,63.43363,45.00074,1.433924,1.433924,0,0,0,1.433924,395.7108,0,0,0,5.674192,1.509394,1.433924,0,0,16.57311,14.68318,4.164799,0,4.164799,27.22852,69.81659,0.1403104,1.577317,4.539354,0,20.35737
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.241884,74.9179,49.35432,0.4900865,0.4900865,0,0,0,0.4900865,1477.674,0,0,0,7.241884,0.5158806,0.4900865,0,0,12.40831,18.4315,6.726003,0,6.726003,33.60937,86.1777,0.1395064,0.5390952,5.793507,0,25.67338
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.601327,81.41332,53.21954,3.252334,3.252334,0,0,0,3.252334,233.7191,0,0,0,7.601327,3.42351,3.252334,0,0,5.682305,24.4849,4.177817,0,4.177817,37.5728,96.34031,0.1390116,3.577568,6.081062,0,32.08623
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.653093,86.34843,56.83539,0,0,0,0,0,0,0,6.148606,0,0,7.653093,0,0,0,0,1.504487,28.24494,1.504487,0,1.504487,39.00008,100,0.1388343,0,6.122475,0,35.89803
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.235641,82.49802,59.17323,6.685908,6.685908,0,-1,0,6.685908,93.26542,0,0,0,6.235641,7.037798,6.685908,0,0,0,29.59898,0,0.8021577,-0.8021577,38.15453,97.83193,0.1388343,7.354499,4.988513,0,35.83462
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.809602,73.50939,60.20187,1.648445,1.648445,0,0,0,1.648445,231.1028,1.183111,0,0,3.809602,1.735205,1.648445,0,0,0.8912864,28.79682,0.8912864,0,0.8912864,39.00008,100,0.1387295,1.813289,3.047681,0,32.60642
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.686836,70.35985,61.18896,3.350946,3.350946,0,0,0,3.350946,80.1814,0,0,0,2.686836,3.527312,3.350946,0,0,0,29.59898,0,0.840476,-0.840476,38.11414,97.72836,0.1387295,3.686041,2.149469,0,32.28581
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.112457,64.00695,60.37851,6.929325,6.929325,0,0,0,6.929325,16.05433,0,0,0,1.112457,7.294026,6.929325,0,0,0.9338622,28.7585,0,6.18157,-6.18157,31.59819,81.02084,0.1387295,7.622258,0.8899655,0,29.87096
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5265473,59.23457,57.5731,0,0,0,0,0,0,0,0,0,0,0.5265473,0,0,0,0,7.802273,22.57693,0.5265473,0,0.5265473,32.09772,82.30167,0.1386676,0,0.4212378,0,23.10348
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.275726,23.05083,0,0,0,32.09772,82.30167,0.1386676,0,0,0,23.05083
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,52.13894,52.13894,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.275726,23.05083,0,3.903857,-3.903857,27.98269,71.75035,0.1386676,4.079531,0,0,23.05083
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,49.53095,49.53095,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.61335,19.14697,0,7.453186,-7.453186,20.12634,51.60591,0.1386676,7.788579,0,0,19.14697
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.81906,46.81906,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.89466,11.69378,0,2.071558,-2.071558,17.94273,46.00691,0.1386676,2.164778,0,0,11.69378
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,44.62669,44.62669,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.19639,9.622224,0,1.096647,-1.096647,16.78676,43.04289,0.1386676,1.145996,0,0,9.622224
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.90189,42.90189,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.41489,8.525577,0,0.5895436,-0.5895436,16.16533,41.44948,0.1386676,0.6160731,0,0,8.525577
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.06994,7.936032,0,0,0,16.16533,41.44948,0.1386676,0,0,0,7.936032
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,39.5354,39.5354,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,24.06994,7.936032,0,0.5014499,-0.5014499,15.63675,40.09416,0.1386676,0.5240151,0,0,7.936032
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,38.19505,38.19505,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.62711,7.434583,0,0.4132106,-0.4132106,15.20119,38.97734,0.1386676,0.4318051,0,0,7.434583
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.90664,36.90664,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,25.08623,7.021372,0,0.9807962,-0.9807962,14.16734,36.32644,0.1386676,1.024932,0,0,7.021372
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.68057,35.68057,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.176,6.040576,0,0.4928512,-0.4928512,13.64783,34.99437,0.1386676,0.5150295,0,0,6.040576
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.66232,34.66232,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.72362,5.547725,0,0.02437577,-0.02437577,13.62214,34.92849,0.1386676,0.02547268,0,0,5.547725
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.059785,36.48815,33.6025,5.72334,5.72334,12,0,3.372,5.72334,18.5169,0,0,0,1.059785,0,0,6.27666,5.962827,26.7507,5.523349,7.022612,0,7.022612,20.28437,52.0111,0.1395714,6.295674,0.8478281,12,6.583134
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.356814,39.26223,35.50394,1.221829,1.221829,10.02183,0,2.871523,1.221829,111.0477,1.776357E-15,0,0,1.356814,0,0,8.8,8.36,19.72809,11.8437,9.716814,0,9.716814,29.50255,75.64742,0.1400872,1.344012,1.085451,12,13.20051
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.389915,50.37383,40.2939,1.873508,1.873508,0,-1,0,1.873508,180.9394,0,0,0,3.389915,1.972113,1.873508,0,0,10.01127,20.58883,1.417801,0,1.417801,30.84759,79.09624,0.1399216,2.060859,2.711931,0,23.97875
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.004776,57.78289,45.27089,3.242644,3.242644,0,0,0,3.242644,123.5034,0,0,0,4.004776,3.41331,3.242644,0,0,8.593472,21.86485,0.5914665,0,0.5914665,31.40871,80.53499,0.1398526,3.566909,3.203821,0,25.86963
