Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.001784,66.21613,49.64525,0,0,0,0,0,0,0,0,0,0,5.001784,0,0,0,0,8.002006,22.39717,5.001784,0,5.001784,36.15382,92.70191,0.1392719,0,4.001427,0,27.39896
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.407725,72.18555,53.4793,3.067567,3.067567,0,0,0,3.067567,176.2871,0,0,0,5.407725,3.229017,3.067567,0,0,3.000222,26.89878,2.178707,0,2.178707,38.22072,98.00165,0.1390205,3.374323,4.32618,0,32.3065
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.36939,76.2496,57.10554,1.552121,1.552121,0,0,0,1.552121,345.9388,2.914063,0,0,5.36939,1.633812,1.552121,0,0,0.821515,28.85962,0.821515,0,0.821515,39.00008,100,0.1389259,1.707333,4.295512,0,34.229
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.773584,76.49461,59.44337,0,0,0,-1,0,0,0,4.773584,0,0,4.773584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389259,0,3.818867,0,34.37256
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.275954,75.60194,60.43046,0.6928552,0.6928552,0,0,0,0.6928552,617.1497,3.546632,0,0,4.275954,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1389259,0.7621408,3.420763,0,33.87493
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.90907,67.82584,61.42794,3.630253,3.630253,0,0,0,3.630253,52.58779,0,0,0,1.90907,3.821318,3.630253,0,0,0,29.59898,0,1.912249,-1.912249,36.98439,94.83158,0.1389259,3.993278,1.527256,0,31.50805
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7499426,63.09998,60.66944,0,0,0,0,0,0,0,0,0,0,0.7499426,0,0,0,0,2.124721,27.68673,0.7499426,0,0.7499426,37.69585,96.65583,0.1388397,0,0.5999541,0,28.43667
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.47161,59.32187,57.83287,9.807384,9.807384,10.66539,0,3.034344,9.807384,4.808724,0,0,0,0.47161,0,0,0.8580099,0.8151094,1.374778,28.36168,1.286719,0,1.286719,38.91654,99.7858,0.1389955,10.78812,0.377288,12,28.83329
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.99629,54.99629,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.08805891,29.51973,0,6.490182,-6.490182,32.07529,82.24416,0.1389955,6.78224,0,0,29.51973
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,52.42987,52.42987,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.299372,23.02954,0,1.677888,-1.677888,30.30664,77.70917,0.1389955,1.753392,0,0,23.02954
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.8011,49.8011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.163692,21.35166,0,0,0,30.30664,77.70917,0.1389955,0,0,0,21.35166
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,47.07882,47.07882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.163692,21.35166,0,0,0,30.30664,77.70917,0.1389955,0,0,0,21.35166
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.88645,44.88645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.163692,21.35166,0,0,0,30.30664,77.70917,0.1389955,0,0,0,21.35166
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,43.16165,43.16165,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.163692,21.35166,0,0.9320402,-0.9320402,29.32418,75.19006,0.1389955,0.973982,0,0,21.35166
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,41.3745,41.3745,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.19929,20.41961,0,0.6866871,-0.6866871,28.60035,73.33408,0.1389955,0.7175879,0,0,20.41961
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.77438,39.77438,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.96228,19.73293,0,1.363017,-1.363017,27.1636,69.65012,0.1389955,1.424353,0,0,19.73293
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,38.4548,38.4548,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.47674,18.36991,0,1.15743,-1.15743,25.94357,66.52183,0.1389955,1.209514,0,0,18.36991
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,37.14561,37.14561,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.76277,17.21248,0,2.068502,-2.068502,23.76317,60.93109,0.1389955,2.161584,0,0,17.21248
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.91955,35.91955,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.06111,15.14398,0,0.9130929,-0.9130929,22.80069,58.46318,0.1389955,0.9541821,0,0,15.14398
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.8909,34.8909,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.07566,14.23089,0,1.063575,-1.063575,21.67958,55.58856,0.1389955,1.111436,0,0,14.23089
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.23012,37.17392,33.8103,3.771945,3.771945,0,0,0,3.771945,32.61237,0,0,0,1.23012,3.970468,3.771945,0,0,18.25741,13.16731,0,2.740348,-2.740348,18.791,48.18196,0.1389955,4.149139,0.9840963,0,14.39743
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.018942,44.41178,35.77409,4.070531,4.070531,0,0,0,4.070531,74.16582,0,0,0,3.018942,4.28477,4.070531,0,0,21.30224,10.42696,0,1.265827,-1.265827,17.4567,44.76069,0.1389955,4.477584,2.415154,0,13.44591
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.824322,58.89998,40.56405,3.56095,3.56095,0,-1,0,3.56095,163.5609,0,0,0,5.824322,3.748369,3.56095,0,0,22.70871,9.161138,2.075953,0,2.075953,19.42612,49.81048,0.1387574,3.917045,4.659458,0,14.98546
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.736339,68.19787,45.56182,4.827914,4.827914,0,0,0,4.827914,139.529,0,0,0,6.736339,5.082015,4.827914,0,0,20.63276,11.0295,1.654324,0,1.654324,20.99555,53.83465,0.1385682,5.310705,5.389071,0,17.76583
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.445255,81.22468,49.94656,1.869764,1.869764,0,0,0,1.869764,451.675,0,0,0,8.445255,1.968172,1.869764,0,0,18.97843,12.51839,6.477083,0,6.477083,27.14025,69.59026,0.1378324,2.05674,6.756205,0,20.96364
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,8.805252,88.29484,53.8014,4.63159,4.63159,0,0,0,4.63159,190.1129,0,0,0,8.805252,4.875358,4.63159,0,0,12.50135,18.34776,3.929894,0,3.929894,30.86848,79.14979,0.1373898,5.094748,7.044201,0,27.15302
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.206594,90.03613,57.42764,5.155361,5.155361,0,0,0,5.155361,159.1857,0,0,0,8.206594,5.426696,5.155361,0,0,8.571457,21.88467,2.779899,0,2.779899,33.50573,85.91194,0.1370785,5.670897,6.565276,0,30.09126
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,7.741444,90.6922,59.76548,2.485049,2.485049,0,-1,0,2.485049,311.5208,0,0,0,7.741444,2.615841,2.485049,0,0,5.791557,24.38658,5.125603,0,5.125603,38.3683,98.38005,0.136508,2.733554,6.193155,0,32.12802
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.282278,84.69272,60.78373,0,0,0,0,0,0,0,5.616323,0,0,6.282278,0,0,0,0,0.6659548,28.99962,0.6659548,0,0.6659548,39.00008,100,0.1364343,0,5.025822,0,35.28189
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.023141,76.11031,61.78121,0,0,0,0,0,0,0,4.023141,0,0,4.023141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364343,0,3.218513,0,33.62212
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.451031,65.75179,60.96037,0,0,0,0,0,0,0,1.451031,0,0,1.451031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364343,0,1.160825,0,31.05001
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1897779,58.72052,58.1238,4.462799,4.462799,0,0,0,4.462799,4.25244,0,0,0,0.1897779,4.697683,4.462799,0,0,0,29.59898,0,4.507905,-4.507905,34.24833,87.81606,0.1364343,4.909079,0.1518223,0,29.78876
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,55.31839,55.31839,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.008783,25.09107,0,3.866034,-3.866034,30.17317,77.36695,0.1364343,4.040006,0,0,25.09107
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,52.7208,52.7208,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.304377,21.22504,0,4.334757,-4.334757,25.60394,65.65099,0.1364343,4.529821,0,0,21.22504
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,50.09203,50.09203,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.12077,16.89028,0,3.448236,-3.448236,21.96918,56.33111,0.1364343,3.603407,0,0,16.89028
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,47.33858,47.33858,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.95215,13.44205,0,0.8992524,-0.8992524,21.02128,53.90061,0.1364343,0.9397187,0,0,13.44205
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,45.14621,45.14621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.95132,12.54279,0,0,0,21.02128,53.90061,0.1364343,0,0,0,12.54279
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,43.42141,43.42141,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.95132,12.54279,0,1.330844,-1.330844,19.61845,50.30361,0.1364343,1.390732,0,0,12.54279
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.67582,41.67582,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.43003,11.21195,0,1.122668,-1.122668,18.43505,47.26927,0.1364343,1.173188,0,0,11.21195
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,40.06531,40.06531,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67744,10.08928,0,0.597469,-0.597469,17.80527,45.65443,0.1364343,0.6243551,0,0,10.08928
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.72495,38.72495,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.34129,9.491814,0,0.4239071,-0.4239071,17.35843,44.5087,0.1364343,0.4429829,0,0,9.491814
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,37.43655,37.43655,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.8123,9.067906,0,0.9490948,-0.9490948,16.35799,41.94349,0.1364343,0.9918041,0,0,9.067906
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,36.24165,36.24165,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.86685,8.118812,0,2.878527,-2.878527,13.32376,34.16342,0.1364343,3.008061,0,0,8.118812
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,35.18184,35.18184,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.06522,5.240284,0,0.9939373,-0.9939373,12.27606,31.47701,0.1364343,1.038664,0,0,5.240284
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,1.984047,39.6088,34.10123,0.2577693,0.2577693,0,0,0,0.2577693,769.6984,0,0,0,1.984047,0.2713362,0.2577693,0,0,28.16959,4.246347,1.71271,0,1.71271,13.90088,35.64321,0.1362449,0.2835463,1.587237,0,6.230394
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.127521,48.12877,36.03384,0.4035108,0.4035108,0,0,0,0.4035108,1022.902,0,0,0,4.127521,0.4247482,0.4035108,0,0,26.45688,5.787786,3.702772,0,3.702772,17.41364,44.65026,0.1358373,0.4438619,3.302016,0,9.915307
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.329444,61.04637,40.82381,0,0,0,-1,0,0,0,0,0,0,6.329444,0,0,0,0,22.75411,9.120281,6.329444,0,6.329444,23.41827,60.04674,0.1351463,0,5.063555,0,15.44973
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.28422,70.79468,45.85276,0,0,0,0,0,0,0,0,0,0,7.28422,0,0,0,0,16.42466,14.81678,7.28422,0,7.28422,30.32869,77.76572,0.1343596,0,5.827376,0,22.101
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.20716,75.85846,50.2375,3.5686,3.5686,0,0,0,3.5686,201.9604,0,0,0,7.20716,3.756422,3.5686,0,0,9.140443,21.37258,3.450739,0,3.450739,33.60235,86.1597,0.1339901,3.92546,5.765728,0,28.57974
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.347517,86.2187,54.06116,5.790172,5.790172,0,0,0,5.790172,144.167,0,0,0,8.347517,6.094917,5.790172,0,0,5.689704,24.47824,2.2526,0,2.2526,35.73935,91.63919,0.1337501,6.369189,6.678014,0,32.82576
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.343039,91.1844,57.71857,4.673763,4.673763,0,0,0,4.673763,178.5079,0,0,0,8.343039,4.919751,4.673763,0,0,3.437104,26.50558,3.423288,0,3.423288,38.98697,99.96639,0.1333868,5.14114,6.674431,0,34.84863
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.352564,88.9917,60.02524,11.32761,8.36,0,-1,0,8.36,87.94933,0,2.967609,4.10037,7.352564,8.8,8.36,0,0,0.0138159,29.58654,0,1.447436,-1.447436,37.46124,96.05427,0.1333868,12.46037,5.882051,0,36.93911
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.323368,85.16888,61.01233,0,0,0,0,0,0,0,4.70129,0,0,6.323368,0,0,0,0,1.622078,28.13911,1.622078,0,1.622078,39.00008,100,0.1332154,0,5.058694,0,34.46247
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.340405,77.64988,62.0098,1.864265,1.864265,0,0,0,1.864265,232.8212,2.378021,0,0,4.340405,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1332154,2.050692,3.472324,0,33.93938
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.613257,70.0913,61.18896,0,0,0,0,0,0,0,2.613257,0,0,2.613257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332154,0,2.090606,0,32.21223
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4103496,59.71381,58.41473,1.286616,1.286616,0,0,0,1.286616,31.89371,0,0,0,0.4103496,1.354333,1.286616,0,0,0,29.59898,0,0.9439833,-0.9439833,38.00503,97.44861,0.1332154,1.415278,0.3282797,0,30.00933
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,55.57816,55.57816,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.04887,28.65499,0,5.428574,-5.428574,32.28281,82.77628,0.1332154,5.67286,0,0,28.65499
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,53.01173,53.01173,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.080619,23.22642,0,2.028721,-2.028721,30.14435,77.29306,0.1332154,2.120013,0,0,23.22642
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.38296,50.38296,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.334753,21.1977,0,3.085122,-3.085122,26.89235,68.95461,0.1332154,3.223953,0,0,21.1977
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,47.62951,47.62951,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.76267,18.11258,0,1.524728,-1.524728,25.28514,64.83357,0.1332154,1.593341,0,0,18.11258
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,45.43714,45.43714,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.45681,16.58785,0,0.4941856,-0.4941856,24.76423,63.49789,0.1332154,0.5164239,0,0,16.58785
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.71234,43.71234,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,15.0059,16.09366,0,1.084705,-1.084705,23.62085,60.56615,0.1332154,1.133517,0,0,16.09366
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.96675,41.96675,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.21113,15.00896,0,0.1119148,-0.1119148,23.50288,60.26367,0.1332154,0.116951,0,0,15.00896
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,40.32507,40.32507,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.33548,14.89704,0,1.225261,-1.225261,22.21134,56.95204,0.1332154,1.280398,0,0,14.89704
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.98471,38.98471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69688,13.67178,0,0,0,22.21134,56.95204,0.1332154,0,0,0,13.67178
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.69631,37.69631,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.69688,13.67178,0,1.391394,-1.391394,20.74468,53.19139,0.1332154,1.454006,0,0,13.67178
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,36.50141,36.50141,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.24288,12.28039,0,1.255963,-1.255963,19.42078,49.79678,0.1332154,1.312482,0,0,12.28039
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,35.47277,35.47277,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.63839,11.02443,0,2.004938,-2.004938,17.30739,44.37784,0.1332154,2.09516,0,0,11.02443
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.826094,39.42427,34.361,0.2596986,0.2596986,0,0,0,0.2596986,703.1589,0,0,0,1.826094,0.2733669,0.2596986,0,0,22.8661,9.019488,1.552727,0,1.552727,18.78044,48.15487,0.1330517,0.2856684,1.460875,0,10.84558
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.6647,50.17745,36.32478,4.976652,4.976652,0,0,0,4.976652,93.73168,0,0,0,4.6647,5.238581,4.976652,0,0,21.31337,10.41694,0,0.5738813,-0.5738813,18.17551,46.60379,0.1330517,5.474317,3.73176,0,15.08164
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.742532,62.94312,41.11474,3.155192,3.155192,0,-1,0,3.155192,213.6964,0,0,0,6.742532,3.321254,3.155192,0,0,21.95102,9.843061,3.421278,0,3.421278,21.42122,54.9261,0.1326925,3.470711,5.394026,0,16.58559
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,7.90551,73.78397,46.11251,4.506362,4.506362,0,0,0,4.506362,175.43,0,0,0,7.90551,4.743539,4.506362,0,0,18.52974,12.92221,3.161971,0,3.161971,24.42093,62.61765,0.1323622,4.956998,6.324408,0,20.82772
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,8.821062,83.84358,50.49726,11.66254,11.66254,11.66254,0,3.286623,11.66254,75.63586,0,0,0,8.821062,0,0,0,0,15.36777,15.76799,8.821062,0,8.821062,32.78933,84.07503,0.1332867,12.82879,7.056849,12,24.58905
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,8.974891,89.95988,54.32092,3.579525,3.579525,0,0,0,3.579525,250.7285,0,0,0,8.974891,3.767921,3.579525,0,0,6.546708,23.70694,5.206969,0,5.206969,37.72909,96.74107,0.1327463,3.937478,7.179913,0,32.68183
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,7.735641,88.27742,57.97833,11.08783,11.08783,5.011723,0,1.603966,11.08783,69.76695,0,0,0,7.735641,6.395902,6.076107,0,0,1.339738,28.39321,1.339738,0,1.339738,39.00008,100,0.1328862,12.19661,6.188512,12,36.12885
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.310121,89.07193,60.25383,2.477024,2.477024,0,-1,0,2.477024,295.1172,4.702728,0,0,7.310121,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1328862,2.724726,5.848097,0,36.9091
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.413038,85.89209,61.2513,0.9679011,0.9679011,0,0,0,0.9679011,662.5716,5.394195,0,0,6.413038,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1328862,1.064691,5.13043,0,36.01202
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.410635,78.20975,62.24878,1.802444,1.802444,0,0,0,1.802444,244.703,2.513325,0,0,4.410635,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1328862,1.982689,3.528508,0,34.00961
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.093129,68.54121,61.49028,1.931943,1.931943,0,0,0,1.931943,108.3432,0.05950456,0,0,2.093129,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1328862,2.125137,1.674503,0,31.69211
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2596143,59.47424,58.65371,5.538143,5.538143,0,0,0,5.538143,4.68775,0,8.881784E-16,0,0.2596143,5.829624,5.538143,0,0,0,29.59898,0,5.57001,-5.57001,33.12877,84.9454,0.1328862,6.091957,0.2076914,0,29.85859
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,55.8483,55.8483,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.1889,24.02897,0,3.709085,-3.709085,29.21905,74.9205,0.1328862,3.875993,0,0,24.02897
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,53.24032,53.24032,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.3101,20.31988,0,5.978752,-5.978752,22.9169,58.76115,0.1328862,6.247796,0,0,20.31988
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,50.64272,50.64272,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.95316,14.34113,0,3.17725,-3.17725,19.56778,50.17369,0.1328862,3.320226,0,0,14.34113
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.89966,47.89966,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.48344,11.16388,0,0.5034053,-0.5034053,19.03715,48.8131,0.1328862,0.5260586,0,0,11.16388
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,45.67612,45.67612,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.04278,10.66048,0,2.420576,-2.420576,16.48563,42.27077,0.1328862,2.529502,0,0,10.66048
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.95132,43.95132,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.73231,8.239902,0,0.8762691,-0.8762691,15.56196,39.90239,0.1328862,0.9157012,0,0,8.239902
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,42.19534,42.19534,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.70594,7.363632,0,0.9305211,-0.9305211,14.58111,37.38739,0.1328862,0.9723946,0,0,7.363632
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,40.56405,40.56405,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73985,6.433111,0,1.64007,-1.64007,12.85232,32.95461,0.1328862,1.713873,0,0,6.433111
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,39.24447,39.24447,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.56215,4.793041,0,0.5734656,-0.5734656,12.24784,31.40465,0.1328862,0.5992715,0,0,4.793041
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.93528,37.93528,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19934,4.219575,0,1.562722,-1.562722,10.60058,27.18093,0.1328862,1.633045,0,0,4.219575
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.76117,36.76117,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.9357,2.656853,0,0.2914091,-0.2914091,10.29341,26.39331,0.1328862,0.3045225,0,0,2.656853
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.71174,35.71174,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.25948,2.365444,0,0.9164082,-0.9164082,9.327433,23.91645,0.1328862,0.9576465,0,0,2.365444
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.912058,39.98242,34.66232,5.499838,5.499838,12,0,3.372,5.499838,34.76572,0,0,0,1.912058,0,0,6.500162,6.175154,31.27771,1.449035,8.087213,0,8.087213,16.99964,43.58873,0.1338626,6.049821,1.529647,12,3.361094
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.12194,48.70866,36.58454,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.12194,0,0,8.8,8.36,23.1905,8.727527,12.48194,0,12.48194,28.84105,73.95125,0.1338317,0,3.297552,12,12.84947
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.561443,62.55986,41.3745,3.125263,3.125263,0,-1,0,3.125263,209.9485,0,0,0,6.561443,3.289751,3.125263,0,0,10.70856,19.96127,3.271692,0,3.271692,31.94485,81.90969,0.1334973,3.43779,5.249155,0,26.52272
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,7.921366,74.22053,46.40345,2.389874,2.389874,0,0,0,2.389874,331.4553,0,0,0,7.921366,2.515657,2.389874,0,0,7.436869,22.9058,5.405708,0,5.405708,37.07315,95.05917,0.1329485,2.628862,6.337092,0,30.82716
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,8.874536,84.47274,50.75702,1.415738,1.415738,0,0,0,1.415738,626.8486,5.353124,0,0,8.874536,1.490251,1.415738,0,0,2.031161,27.77093,2.031161,0,2.031161,39.00008,100,0.1327434,1.557312,7.099629,0,36.64547
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,8.765358,89.17516,54.59107,3.688787,3.688787,0,0,0,3.688787,237.6217,4.882424,0,0,8.765358,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,4.057665,7.012286,0,38.36433
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.090155,90.46675,58.20692,5.188855,5.188855,0,0,0,5.188855,155.914,2.628202,0,0,8.090155,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,5.707741,6.472124,0,37.68913
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.453582,90.13274,60.49281,2.261893,2.261893,0,-1,0,2.261893,329.5285,5.072643,0,0,7.453582,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,2.488082,5.962866,0,37.05256
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.201221,85.18284,61.49028,1.872986,1.872986,0,0,0,1.872986,331.0874,4.229656,0,0,6.201221,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,2.060285,4.960976,0,35.8002
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.673887,79.56763,62.47737,3.780924,3.780924,0,0,0,3.780924,123.6176,0.6939676,0,0,4.673887,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,4.159016,3.73911,0,34.27287
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,2.911434,71.69118,61.65653,0,0,0,0,0,0,0,2.911434,0,0,2.911434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327434,0,2.329147,0,32.51041
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6342288,60.9067,58.88229,4.558707,4.558707,0,0,0,4.558707,13.91247,0,0,0,0.6342288,4.798639,4.558707,0,0,0,29.59898,0,4.164411,-4.164411,34.6104,88.74445,0.1327434,5.014578,0.507383,0,30.23321
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,56.07689,56.07689,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.627123,25.43457,0,5.542069,-5.542069,28.76855,73.76537,0.1327434,5.791462,0,0,25.43457
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,53.4793,53.4793,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.78498,19.8925,0,4.168359,-4.168359,24.37471,62.49914,0.1327434,4.355936,0,0,19.8925
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.8817,50.8817,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.41649,15.72414,0,5.91431,-5.91431,18.14048,46.51397,0.1327434,6.180454,0,0,15.72414
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,48.12825,48.12825,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.98794,9.809829,0,1.278707,-1.278707,16.79261,43.05788,0.1327434,1.336249,0,0,9.809829
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.90471,45.90471,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.40873,8.531122,0,0.5044389,-0.5044389,16.26088,41.69449,0.1327434,0.5271387,0,0,8.531122
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,44.1799,44.1799,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.96922,8.026683,0,0.7909501,-0.7909501,15.42715,39.55671,0.1327434,0.8265428,0,0,8.026683
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,42.40315,42.40315,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.84805,7.235733,0,0.5668514,-0.5668514,14.82963,38.02463,0.1327434,0.5923597,0,0,7.235733
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.76147,40.76147,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.47788,6.668882,0,0.5470514,-0.5470514,14.25299,36.54606,0.1327434,0.5716687,0,0,6.668882
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,39.45228,39.45228,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.08572,6.12183,0,1.933357,-1.933357,12.21505,31.32059,0.1327434,2.020358,0,0,6.12183
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,38.1327,38.1327,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.23389,4.188473,0,0.04289581,-0.04289581,12.16984,31.20465,0.1327434,0.04482612,0,0,4.188473
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.96898,36.96898,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.28156,4.145577,0,0.2125061,-0.2125061,11.94584,30.63029,0.1327434,0.2220689,0,0,4.145577
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.94033,35.94033,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.51767,3.933071,0,0.9837238,-0.9837238,10.9089,27.97149,0.1327434,1.027991,0,0,3.933071
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.244503,38.28612,34.85973,0.4826521,0.4826521,0,0,0,0.4826521,257.8469,0,0,0,1.244503,0.5080548,0.4826521,0,0,29.6107,2.949347,0.7364485,0,0.7364485,11.60756,29.76291,0.1326693,0.5309173,0.9956026,0,4.193851
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.852804,48.11222,36.82351,2.806067,2.806067,0,0,0,2.806067,137.3026,0,0,0,3.852804,2.953755,2.806067,0,0,28.87425,3.612151,0.8990484,0,0.8990484,12.46047,31.94986,0.1325788,3.086674,3.082243,0,7.464955
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.17889,61.4401,41.64465,0,0,0,-1,0,0,0,0,0,0,6.17889,0,0,0,0,27.9752,4.421295,6.17889,0,6.17889,18.32228,46.98011,0.1319604,0,4.943112,0,10.60019
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.464765,68.43403,46.6736,2.883873,2.883873,0,0,0,2.883873,224.1695,0,0,0,6.464765,3.035656,2.883873,0,0,21.79631,9.982296,3.429109,0,3.429109,21.57542,55.32148,0.1316197,3.17226,5.171812,0,16.44706
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.409381,82.47805,51.02716,1.054095,1.054095,0,0,0,1.054095,797.7824,0,0,0,8.409381,1.109573,1.054095,0,0,18.3672,13.06849,7.299808,0,7.299808,28.50062,73.07838,0.1309003,1.159504,6.727505,0,21.47787
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.315313,87.11599,54.85083,1.795965,1.795965,0,0,0,1.795965,462.9998,0,0,0,8.315313,1.890489,1.795965,0,0,11.0674,19.63832,6.424824,0,6.424824,34.59575,88.70687,0.1302736,1.975561,6.652251,0,27.95363
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.058578,90.66297,58.47707,0,0,0,0,0,0,0,3.416006,0,0,8.058578,0,0,0,0,4.642572,25.42066,4.642572,0,4.642572,39.00008,100,0.1298244,0,6.446862,0,33.47924
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.3783,90.12163,60.78373,3.034386,3.034386,0,-1,0,3.034386,243.1562,4.184209,0,0,7.3783,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1298244,3.337825,5.90264,0,36.97728
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,5.920116,84.22936,61.78121,6.312432,6.312432,0,0,0,6.312432,93.78504,0,0,0,5.920116,6.644665,6.312432,0,0,0,29.59898,0,0.7245484,-0.7245484,38.23634,98.04169,0.1298244,6.943675,4.736094,0,35.5191
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.675736,75.77516,62.71635,0.8229942,0.8229942,0,0,0,0.8229942,446.6297,2.004373,0,0,3.675736,0.8663096,0.8229942,0,0,0.8050538,28.87443,0.8050538,0,0.8050538,39.00008,100,0.1297469,0.9052936,2.940589,0,32.55017
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.490412,70.46479,61.95785,2.190052,2.190052,0,0,0,2.190052,113.7147,0.1850942,0,0,2.490412,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1297469,2.409057,1.99233,0,32.08939
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3555211,60.28236,59.15244,4.740352,4.740352,0,0,0,4.740352,7.499889,0,0,0,0.3555211,4.989844,4.740352,0,0,0,29.59898,0,4.634323,-4.634323,34.11507,87.47437,0.1297469,5.214387,0.2844169,0,29.9545
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,56.31587,56.31587,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.149248,24.96465,0,3.178926,-3.178926,30.76419,78.88239,0.1297469,3.321978,0,0,24.96465
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,53.73906,53.73906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.681388,21.78573,0,0,0,30.76419,78.88239,0.1297469,0,0,0,21.78573
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,51.11029,51.11029,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.681388,21.78573,0,5.691671,-5.691671,24.76464,63.49895,0.1297469,5.947797,0,0,21.78573
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,48.33606,48.33606,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,15.00547,16.09406,0,0.02805859,-0.02805859,24.73507,63.42312,0.1297469,0.02932123,0,0,16.09406
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,46.11251,46.11251,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.03664,16.066,0,0.3005925,-0.3005925,24.41821,62.61068,0.1297469,0.3141192,0,0,16.066
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,44.38771,44.38771,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.37064,15.76541,0,0.5700522,-0.5700522,23.81733,61.06994,0.1297469,0.5957046,0,0,15.76541
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,42.63174,42.63174,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,16.00403,15.19535,0,1.650762,-1.650762,22.07727,56.60827,0.1297469,1.725046,0,0,15.19535
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,41.00045,41.00045,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.83821,13.54459,0,1.303692,-1.303692,20.70306,53.08466,0.1297469,1.362358,0,0,13.54459
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.66009,39.66009,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.28675,12.2409,0,3.005272,-3.005272,17.53522,44.96202,0.1297469,3.14051,0,0,12.2409
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,38.34051,38.34051,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.62594,9.235628,0,1.657736,-1.657736,15.78782,40.4815,0.1297469,1.732334,0,0,9.235628
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,37.19757,37.19757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46787,7.577892,0,0,0,15.78782,40.4815,0.1297469,0,0,0,7.577892
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,36.14814,36.14814,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.46787,7.577892,0,1.829986,-1.829986,13.85884,35.53542,0.1297469,1.912336,0,0,7.577892
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.020479,40.74743,35.09871,3.276525,3.276525,0,0,0,3.276525,61.66531,0,0,0,2.020479,3.448973,3.276525,0,0,26.50119,5.747906,0,1.428494,-1.428494,12.35308,31.67449,0.1297469,3.604177,1.616383,0,7.768385
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.764237,51.30553,37.0521,3.385675,3.385675,0,0,0,3.385675,140.7175,0,0,0,4.764237,3.563869,3.385675,0,0,28.08841,4.319412,1.200368,0,1.200368,13.49185,34.59441,0.1296314,3.724243,3.81139,0,9.08365
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.403247,62.58221,41.90441,4.030855,4.030855,0,-1,0,4.030855,158.8558,0,0,0,6.403247,4.243005,4.030855,0,0,26.88804,5.399744,2.160242,0,2.160242,15.54123,39.84923,0.129424,4.43394,5.122598,0,11.80299
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.084761,75.62345,46.93336,3.937032,3.937032,0,0,0,3.937032,205.3517,0,0,0,8.084761,4.144244,3.937032,0,0,24.7278,7.343961,3.940517,0,3.940517,19.27953,49.4346,0.1290476,4.330735,6.467809,0,15.42872
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.668353,84.17231,51.3181,4.219615,4.219615,0,0,0,4.219615,205.43,0,0,0,8.668353,4.4417,4.219615,0,0,20.78728,10.89043,4.226653,0,4.226653,23.28929,59.716,0.1286462,4.641576,6.934682,0,19.55878
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.006786,85.9108,55.14176,0,0,0,0,0,0,0,0,0,0,8.006786,0,0,0,0,16.56063,14.69441,8.006786,0,8.006786,30.88519,79.19264,0.1278926,0,6.405429,0,22.7012
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.167143,86.42373,58.768,2.527463,2.527463,0,0,0,2.527463,283.5706,0,0,0,7.167143,2.660488,2.527463,0,0,8.553841,21.90052,4.506655,0,4.506655,35.16058,90.15515,0.1274723,2.78021,5.733714,0,29.06767
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.612854,86.63483,61.07467,2.182372,2.182372,0,-1,0,2.182372,303.0123,0.2684354,0,0,6.612854,2.297233,2.182372,0,0,4.047185,25.95651,4.047185,0,4.047185,39.00008,100,0.1270972,2.400609,5.290283,0,32.56937
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,5.860602,84.30855,62.07214,2.695126,2.695126,0,0,0,2.695126,217.4518,3.023627,0,0,5.860602,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1270972,2.964639,4.688482,0,35.45958
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.348622,78.81696,63.00727,6.772112,6.772112,0,0,0,6.772112,64.21367,0,8.881784E-16,0,4.348622,7.12854,6.772112,0,0,0,29.59898,0,2.779918,-2.779918,36.06979,92.48645,0.1270972,7.449324,3.478897,0,33.9476
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.267654,69.90076,62.18644,0,0,0,0,0,0,0,0,0,0,2.267654,0,0,0,0,3.088798,26.81906,2.267654,0,2.267654,38.22107,98.00256,0.1268881,0,1.814124,0,29.08671
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4535667,60.85948,59.4122,3.492044,3.492044,0,0,0,3.492044,12.98857,0,0,0,0.4535667,3.675836,3.492044,0,0,0.8211432,28.85995,0,3.222269,-3.222269,34.8245,89.29342,0.1268881,3.841248,0.3628533,0,29.31352
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401442,25.63768,0,0,0,34.8245,89.29342,0.1268881,0,0,0,25.63768
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401442,25.63768,0,0,0,34.8245,89.29342,0.1268881,0,0,0,25.63768
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,51.34927,51.34927,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.401442,25.63768,0,3.279131,-3.279131,31.368,80.4306,0.1268881,3.426692,0,0,25.63768
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,48.59582,48.59582,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,8.044921,22.35855,0,0.1603161,-0.1603161,31.19901,79.9973,0.1268881,0.1675303,0,0,22.35855
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,46.37228,46.37228,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,8.22305,22.19823,0,2.511117,-2.511117,28.55206,73.21026,0.1268881,2.624117,0,0,22.19823
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,44.62669,44.62669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01318,19.68712,0,0,0,28.55206,73.21026,0.1268881,0,0,0,19.68712
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.87072,42.87072,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,11.01318,19.68712,0,0.4719315,-0.4719315,28.0546,71.93472,0.1268881,0.4931685,0,0,19.68712
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,41.20826,41.20826,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.53755,19.21519,0,0.7806115,-0.7806115,27.23176,69.82489,0.1268881,0.815739,0,0,19.21519
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.85751,39.85751,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.40489,18.43457,0,0.4242263,-0.4242263,26.78459,68.67829,0.1268881,0.4433165,0,0,18.43457
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,38.54832,38.54832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87626,18.01035,0,0,0,26.78459,68.67829,0.1268881,0,0,0,18.01035
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,37.37421,37.37421,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.87626,18.01035,0,1.66032,-1.66032,25.03446,64.19079,0.1268881,1.735035,0,0,18.01035
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,36.35595,36.35595,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.72106,16.35003,0,1.225275,-1.225275,23.7429,60.87912,0.1268881,1.280413,0,0,16.35003
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.311414,38.92098,35.29613,4.162149,4.162149,0,0,0,4.162149,31.5081,0,0,0,1.311414,4.38121,4.162149,0,0,16.08247,15.12475,0,3.069796,-3.069796,20.50706,52.58208,0.1268881,4.578364,1.049132,0,16.43616
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.636916,47.93502,37.29108,3.321043,3.321043,0,0,0,3.321043,109.5113,0,0,0,3.636916,3.495835,3.321043,0,0,19.49336,12.05496,0.1410817,0,0.1410817,20.6409,52.92527,0.1268751,3.653147,2.909533,0,15.69187
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.491354,59.50261,42.14339,6.396096,6.396096,0,-1,0,6.396096,85.85477,0,0,0,5.491354,6.732733,6.396096,0,0,19.35228,12.18193,0,1.241379,-1.241379,19.33237,49.57008,0.1268751,7.035706,4.393083,0,17.67328
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.601866,69.64082,47.22429,0,0,0,0,0,0,0,0,0,0,6.601866,0,0,0,0,20.73159,10.94055,6.601866,0,6.601866,25.59545,65.62922,0.12627,0,5.281493,0,17.54242
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,7.805155,80.35329,51.6402,2.054025,2.054025,0,0,0,2.054025,379.9932,0,0,0,7.805155,2.162132,2.054025,0,0,14.12972,16.88223,5.643023,0,5.643023,30.94889,79.35597,0.1257575,2.259428,6.244124,0,24.68738
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.503875,88.95644,55.46386,1.598917,1.598917,0,0,0,1.598917,531.8522,0,0,0,8.503875,1.68307,1.598917,0,0,8.486697,21.96095,6.820804,0,6.820804,37.41967,95.94769,0.1251434,1.758809,6.8031,0,30.46482
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,7.976096,91.00562,59.05893,4.224918,4.224918,0,0,0,4.224918,188.787,1.86292,0,0,7.976096,4.447282,4.224918,0,0,1.665894,28.09967,1.665894,0,1.665894,39.00008,100,0.1249944,4.64741,6.380877,0,36.07577
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.281746,90.38149,61.3656,3.683095,3.683095,0,-1,0,3.683095,197.7073,3.404804,0,0,7.281746,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1249944,4.051404,5.825397,0,36.88073
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.09278,81.22488,62.36307,6.005283,6.005283,0,0,0,6.005283,84.805,0,0,0,5.09278,6.321351,6.005283,0,0,0,29.59898,0,1.22857,-1.22857,37.70505,96.67943,0.1249944,6.605812,4.074224,0,34.69176
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.011108,77.76427,63.29821,3.452799,3.452799,0,0,0,3.452799,116.1698,0,0,0,4.011108,3.634525,3.452799,0,0,1.365078,28.37041,0.3765833,0,0.3765833,38.06231,97.59547,0.1249607,3.798079,3.208887,0,32.38152
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.613762,67.88802,62.47737,3.240847,3.240847,0,0,0,3.240847,49.79445,0,4.440892E-16,0,1.613762,3.411418,3.240847,0,0,0.9884949,28.70933,0,1.797656,-1.797656,36.16741,92.73677,0.1249607,3.564932,1.29101,0,30.3231
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3296788,60.75433,59.70314,6.730249,6.730249,0,0,0,6.730249,4.898464,0,8.881784E-16,0,0.3296788,7.084472,6.730249,0,0,2.985891,26.91168,0,6.754794,-6.754794,29.04724,74.47994,0.1249607,7.403274,0.2637431,0,27.24136
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49122,20.15688,0,0,0,29.04724,74.47994,0.1249607,0,0,0,20.15688
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,54.23779,54.23779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49122,20.15688,0,0,0,29.04724,74.47994,0.1249607,0,0,0,20.15688
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,51.60903,51.60903,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.49122,20.15688,0,0.3200205,-0.3200205,28.7099,73.61499,0.1249607,0.3344214,0,0,20.15688
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.85558,48.85558,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.8468,19.83686,0,0.3932629,-0.3932629,28.29537,72.55209,0.1249607,0.4109597,0,0,19.83686
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,46.61125,46.61125,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,11.28375,19.4436,0,0.4573932,-0.4573932,27.81323,71.31584,0.1249607,0.4779759,0,0,19.4436
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.88645,44.88645,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.79197,18.98621,0,0.2385058,-0.2385058,27.56183,70.67121,0.1249607,0.2492386,0,0,18.98621
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,43.0993,43.0993,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,12.05698,18.7477,0,1.469281,-1.469281,26.01307,66.70004,0.1249607,1.535398,0,0,18.7477
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,41.40567,41.40567,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.68951,17.27842,0,0.1790593,-0.1790593,25.82432,66.21608,0.1249607,0.187117,0,0,17.27842
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,40.06531,40.06531,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.88846,17.09936,0,1.404818,-1.404818,24.34352,62.41915,0.1249607,1.468035,0,0,17.09936
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.74574,38.74574,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.44937,15.69454,0,1.051696,-1.051696,23.23493,59.57663,0.1249607,1.099023,0,0,15.69454
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,37.58201,37.58201,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.61792,14.64285,0,0.8685488,-0.8685488,22.3194,57.22911,0.1249607,0.9076335,0,0,14.64285
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,36.55336,36.55336,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.58298,13.7743,0,0.5871308,-0.5871308,21.70051,55.64222,0.1249607,0.6135517,0,0,13.7743
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8524599,37.84454,35.50394,8.212509,8.212509,12,0,3.372,8.212509,10.38002,0,0,0,0.8524599,0,0,3.787491,3.598116,18.23535,13.18717,4.450576,0,4.450576,25.9227,66.46832,0.1254853,9.03376,0.6819679,12,14.03963
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.622789,48.1026,37.4885,2.933109,2.933109,11.73311,0,3.304476,2.933109,123.5136,1.776357E-15,0,0,3.622789,0,0,8.8,8.36,13.78477,17.19268,11.98279,0,11.98279,37.29057,95.61665,0.1261574,3.22642,2.898231,12,20.81547
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.090799,54.94098,42.40315,2.179991,2.179991,0,-1,0,2.179991,187.6521,0,0,0,4.090799,2.294727,2.179991,0,0,1.801982,27.97719,1.796072,0,1.796072,38.99447,99.98563,0.1259975,2.39799,3.272639,0,32.06799
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.330187,73.0684,47.54639,8.473955,8.473955,3,0,1.095,8.473955,86.50255,1.562219,0,0,7.330187,5.762058,5.473955,0,0,0.005909701,29.59366,0.005909701,0,0.005909701,39.00008,100,0.125997,9.321351,5.86415,12,36.92385
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.755825,76.03069,51.98308,6.286852,6.286852,0,0,0,6.286852,107.4596,0.1380853,0,0,6.755825,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.125997,6.915537,5.40466,0,36.3548
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.62922,75.82334,55.81713,2.827832,2.827832,0,0,0,2.827832,199.0649,2.652555,0,0,5.62922,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.125997,3.110615,4.503376,0,35.2282
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.774458,80.71424,59.4122,2.336076,2.336076,0,0,0,2.336076,247.1863,3.315431,0,0,5.774458,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.125997,2.569683,4.619566,0,35.37344
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.371027,86.27295,61.71887,0.2114846,0.2114846,0,-1,0,0.2114846,3012.525,6.148411,0,0,6.371027,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.125997,0.2326331,5.096821,0,35.97001
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.236475,70.34946,62.71635,0.5921479,0.5921479,0,0,0,0.5921479,377.6885,1.613161,0,0,2.236475,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.125997,0.6513627,1.78918,0,31.83545
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.647241,69.22797,63.65148,2.090485,2.090485,0,0,0,2.090485,78.79707,0,0,0,1.647241,2.200511,2.090485,0,0,0,29.59898,0,0.5532697,-0.5532697,38.41688,98.50462,0.125997,2.299534,1.317793,0,31.24622
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,1.958901,69.47402,62.83064,2.009494,2.009494,0,0,0,2.009494,97.48234,0,0,0,1.958901,2.115257,2.009494,0,0,0.6147441,29.04571,0,0.1563551,-0.1563551,38.25207,98.08203,0.125997,2.210443,1.567121,0,31.00461
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.4888932,61.59318,60.02524,4.049177,4.049177,0,0,0,4.049177,12.07389,0,8.881784E-16,0,0.4888932,4.262291,4.049177,0,0,0.788472,28.88935,0,3.773398,-3.773398,34.27456,87.8833,0.125997,4.454095,0.3911145,0,29.37825
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,57.21983,57.21983,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.981137,25.11596,0,5.37491,-5.37491,28.6089,73.35602,0.125997,5.616781,0,0,25.11596
