Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,54.52872,54.52872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95326,19.74104,0,0,0,28.6089,73.35602,0.125997,0,0,0,19.74104
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95326,19.74104,0,0,0,28.6089,73.35602,0.125997,0,0,0,19.74104
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,49.12572,49.12572,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.95326,19.74104,0,0.610579,-0.610579,27.9653,71.70575,0.125997,0.6380551,0,0,19.74104
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.87101,46.87101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63168,19.13047,0,0,0,27.9653,71.70575,0.125997,0,0,0,19.13047
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,45.14621,45.14621,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.63168,19.13047,0,1.746314,-1.746314,26.12452,66.98582,0.125997,1.824898,0,0,19.13047
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,43.36945,43.36945,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.57203,17.38415,0,0.6117055,-0.6117055,25.47973,65.3325,0.125997,0.6392323,0,0,17.38415
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.67582,41.67582,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.2517,16.77245,0,1.403982,-1.403982,23.9998,61.53782,0.125997,1.467162,0,0,16.77245
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,40.32507,40.32507,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.81168,15.36846,0,1.555193,-1.555193,22.36048,57.33445,0.125997,1.625177,0,0,15.36846
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.98471,38.98471,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.53967,13.81327,0,1.307384,-1.307384,20.98238,53.80086,0.125997,1.366217,0,0,13.81327
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.8106,37.8106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.99232,12.50589,0,0,0,20.98238,53.80086,0.125997,0,0,0,12.50589
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.82351,36.82351,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.99232,12.50589,0,1.625077,-1.625077,19.2694,49.40861,0.125997,1.698206,0,0,12.50589
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.387737,39.59483,35.74291,4.422362,4.422362,0,0,0,4.422362,31.37999,0,8.881784E-16,0,1.387737,4.655118,4.422362,0,0,20.79796,10.88081,0,3.267381,-3.267381,15.82527,40.57755,0.125997,4.864599,1.110189,0,12.26855
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.117051,46.8154,37.75865,0,0,0,0,0,0,0,0,0,0,3.117051,0,0,0,0,24.42839,7.613428,3.117051,0,3.117051,18.78237,48.15982,0.1257205,0,2.493641,0,10.73048
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.58709,60.47443,42.69408,2.978613,2.978613,0,-1,0,2.978613,187.5735,0,0,0,5.58709,3.135382,2.978613,0,0,21.31134,10.41877,2.451708,0,2.451708,21.10826,54.12364,0.1255039,3.276475,4.469673,0,16.00587
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.528898,74.32865,47.86849,0,0,0,0,0,0,0,0,0,0,7.528898,0,0,0,0,18.85963,12.62531,7.528898,0,7.528898,28.2508,72.43781,0.1248432,0,6.023118,0,20.15421
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.73551,80.87769,52.30518,0,0,0,0,0,0,0,0,0,0,7.73551,0,0,0,0,11.33073,19.40132,7.73551,0,7.73551,35.58935,91.25456,0.1241716,0,6.188408,0,27.13683
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.378057,79.43759,56.13923,0,0,0,0,0,0,0,2.782835,0,0,6.378057,0,0,0,0,3.595222,26.36328,3.595222,0,3.595222,39.00008,100,0.123862,0,5.102446,0,32.74134
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.098395,82.59403,59.76548,3.093728,3.093728,0,0,0,3.093728,197.1212,2.841839,0,0,6.098395,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.123862,3.4031,4.878716,0,35.69737
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,5.973478,84.83083,62.07214,7.477917,7.477917,0,-1,0,7.477917,79.88158,0,0,0,5.973478,7.871492,7.477917,0,0,0,29.59898,0,1.898014,-1.898014,36.9994,94.87006,0.123862,8.225709,4.778782,0,35.57246
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,5.858865,85.4372,63.00727,0,0,0,0,0,0,0,3.74996,0,0,5.858865,0,0,0,0,2.108904,27.70096,2.108904,0,2.108904,39.00008,100,0.1236811,0,4.687092,0,33.55983
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.076467,78.75572,63.94241,0,0,0,0,0,0,0,4.076467,0,0,4.076467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236811,0,3.261174,0,33.67545
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.732795,68.97705,63.12157,2.302402,2.302402,0,0,0,2.302402,75.26028,0,4.440892E-16,0,1.732795,2.423582,2.302402,0,0,0,29.59898,0,0.6907868,-0.6907868,38.27192,98.13294,0.1236811,2.532643,1.386236,0,31.33177
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4677716,61.88172,60.37851,1.516051,1.516051,0,0,0,1.516051,30.85461,0,2.220446E-16,0,0.4677716,1.595843,1.516051,0,0,0.7675409,28.90819,0,1.128071,-1.128071,37.08283,95.084,0.1236811,1.667656,0.3742173,0,29.37596
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,57.5731,57.5731,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,2.020953,27.78012,0,7.035714,-7.035714,29.66654,76.0679,0.1236811,7.352321,0,0,27.78012
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.882,54.882,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.838413,20.74441,0,6.083249,-6.083249,23.25423,59.62612,0.1236811,6.356995,0,0,20.74441
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,52.22206,52.22206,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.59758,14.66116,0,3.4277,-3.4277,19.64112,50.36174,0.1236811,3.581946,0,0,14.66116
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,49.44783,49.44783,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.40613,11.23346,0,0.4104038,-0.4104038,19.20852,49.25251,0.1236811,0.428872,0,0,11.23346
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,47.19312,47.19312,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.86214,10.82305,0,1.873632,-1.873632,17.23353,44.18846,0.1236811,1.957946,0,0,10.82305
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94395,8.949421,0,0,0,17.23353,44.18846,0.1236811,0,0,0,8.949421
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,43.69156,43.69156,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.94395,8.949421,0,2.442188,-2.442188,14.65924,37.58772,0.1236811,2.552086,0,0,8.949421
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.96675,41.96675,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.65749,6.507234,0,1.015465,-1.015465,13.58885,34.84313,0.1236811,1.061162,0,0,6.507234
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,40.616,40.616,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.78579,5.491768,0,0.4935783,-0.4935783,13.06857,33.50909,0.1236811,0.5157894,0,0,5.491768
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,39.30682,39.30682,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.33421,4.998189,0,0.5230436,-0.5230436,12.51723,32.09541,0.1236811,0.5465805,0,0,4.998189
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.91537,4.475146,0,0,0,12.51723,32.09541,0.1236811,0,0,0,4.475146
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,37.11444,37.11444,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.91537,4.475146,0,1.328234,-1.328234,11.11715,28.50546,0.1236811,1.388004,0,0,4.475146
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.905642,41.41502,36.06501,0,0,0,0,0,0,0,0,0,0,1.905642,0,0,0,0,29.39118,3.146913,1.905642,0,1.905642,12.925,33.14097,0.123518,0,1.524513,0,5.052554
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.239069,50.74776,38.11192,4.41798,4.41798,0,0,0,4.41798,95.95039,0,0,0,4.239069,4.650506,4.41798,0,0,27.48554,4.86199,0,0.4114363,-0.4114363,12.49131,32.02894,0.123518,4.859778,3.391255,0,9.101059
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,5.969812,62.28568,43.04735,2.542094,2.542094,0,-1,0,2.542094,234.8383,0,0,0,5.969812,2.675889,2.542094,0,0,27.94269,4.450554,3.293923,0,3.293923,15.6162,40.04146,0.1232372,2.796304,4.775849,0,10.42037
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.120289,68.85399,48.19059,1.085498,1.085498,0,0,0,1.085498,563.823,0,0,0,6.120289,1.14263,1.085498,0,0,24.64877,7.415084,4.97766,0,4.97766,20.33842,52.1497,0.1228153,1.194048,4.896232,0,13.53537
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,6.906145,77.48074,52.62729,0,0,0,0,0,0,0,0,0,0,6.906145,0,0,0,0,19.67111,11.89498,6.906145,0,6.906145,26.89017,68.94901,0.1222347,0,5.524916,0,18.80112
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.108891,78.64068,56.46133,2.874733,2.874733,0,0,0,2.874733,212.5029,0,0,0,6.108891,3.026035,2.874733,0,0,12.76497,18.11051,3.082856,0,3.082856,29.81482,76.4481,0.1219773,3.162207,4.887113,0,24.2194
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.417123,79.9423,60.07719,0,0,0,0,0,0,0,0,0,0,5.417123,0,0,0,0,9.682111,20.88508,5.417123,0,5.417123,34.95396,89.62534,0.1215276,0,4.333698,0,26.3022
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.578564,88.09122,62.36307,3.301298,3.301298,0,-1,0,3.301298,199.272,0,0,0,6.578564,3.475051,3.301298,0,0,4.264988,25.76049,3.103513,0,3.103513,37.8982,97.17469,0.1212714,3.631428,5.262851,0,32.33905
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.532341,79.97485,63.35016,0,0,0,0,0,0,0,3.370865,0,0,4.532341,0,0,0,0,1.161475,28.55365,1.161475,0,1.161475,39.00008,100,0.1211758,0,3.625872,0,33.08599
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.375588,80.39785,64.29568,4.684907,4.684907,0,0,0,4.684907,93.39754,0,0,0,4.375588,4.931481,4.684907,0,0,0,29.59898,0,0.555893,-0.555893,38.41412,98.49754,0.1211758,5.153398,3.500471,0,33.97457
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.095757,70.643,63.47484,7.583268,7.583268,0,0,0,7.583268,27.6366,0,0,0,2.095757,7.982388,7.583268,0,0,0.6176589,29.04309,0,5.88663,-5.88663,32.20906,82.58717,0.1211758,8.341595,1.676606,0,31.13884
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2830008,61.57696,60.66944,3.107256,3.107256,0,0,0,3.107256,9.107739,0,0,0,0.2830008,3.270796,3.107256,0,0,7.158359,23.15645,0,2.987796,-2.987796,29.05965,74.51177,0.1211758,3.417982,0.2264006,0,23.43946
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,57.89521,57.89521,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.47813,20.16866,0,0.8580937,-0.8580937,28.15514,72.19252,0.1211758,0.8967079,0,0,20.16866
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,55.2041,55.2041,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.43157,19.31057,0,3.129223,-3.129223,24.85665,63.73487,0.1211758,3.270038,0,0,19.31057
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,52.51299,52.51299,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.90848,16.18134,0,3.100399,-3.100399,21.58854,55.35512,0.1211758,3.239917,0,0,16.18134
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,49.76993,49.76993,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.35337,13.08094,0,1.361828,-1.361828,20.15305,51.67438,0.1211758,1.42311,0,0,13.08094
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86651,11.71912,0,0,0,20.15305,51.67438,0.1211758,0,0,0,11.71912
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.75924,45.75924,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.86651,11.71912,0,0.7164054,-0.7164054,19.39789,49.73808,0.1211758,0.7486436,0,0,11.71912
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,44.01366,44.01366,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.66252,11.00271,0,1.040627,-1.040627,18.30097,46.92548,0.1211758,1.087455,0,0,11.00271
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,42.28885,42.28885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81877,9.962083,0,0,0,18.30097,46.92548,0.1211758,0,0,0,9.962083
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81877,9.962083,0,0,0,18.30097,46.92548,0.1211758,0,0,0,9.962083
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,39.62892,39.62892,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.81877,9.962083,0,1.078002,-1.078002,17.16466,44.01186,0.1211758,1.126513,0,0,9.962083
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,38.4548,38.4548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01655,8.884081,0,0,0,17.16466,44.01186,0.1211758,0,0,0,8.884081
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,37.43655,37.43655,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,23.01655,8.884081,0,1.300965,-1.300965,15.79332,40.49562,0.1211758,1.359508,0,0,8.884081
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.716129,41.16639,36.35595,0.489036,0.489036,0,0,0,0.489036,350.9209,0,0,0,1.716129,0.5147747,0.489036,0,0,24.46207,7.583116,1.201355,0,1.201355,16.93303,43.41793,0.1210771,0.5379396,1.372903,0,9.299245
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.480082,48.65634,38.42363,5.530351,5.530351,0,0,0,5.530351,62.92696,0,0,0,3.480082,5.821422,5.530351,0,0,23.26071,8.664335,0,2.34134,-2.34134,14.46504,37.08977,0.1210771,6.083385,2.784065,0,12.14442
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,4.95216,58.9668,43.36945,3.641737,3.641737,0,-1,0,3.641737,135.9834,0,0,0,4.95216,3.833408,3.641737,0,0,25.8622,6.322995,1.118752,0,1.118752,15.52638,39.81115,0.1209853,4.005911,3.961728,0,11.27516
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.814644,72.10252,48.54387,2.395345,2.395345,0,0,0,2.395345,284.4953,0,0,0,6.814644,2.521415,2.395345,0,0,24.74345,7.329872,4.293229,0,4.293229,19.59929,50.2545,0.1206344,2.634879,5.451715,0,14.14452
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.239232,84.22016,52.98056,3.304729,3.304729,0,0,0,3.304729,249.3165,0,0,0,8.239232,3.478662,3.304729,0,0,20.45022,11.19378,4.760571,0,4.760571,24.11557,61.83466,0.1202477,3.635201,6.591386,0,19.43301
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.760107,82.00376,56.81461,0,0,0,0,0,0,0,0,0,0,6.760107,0,0,0,0,15.68965,15.47829,6.760107,0,6.760107,30.52877,78.27873,0.1197027,0,5.408085,0,22.2384
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.00351,87.74355,60.43046,5.090401,5.090401,0,0,0,5.090401,137.5827,0,0,0,7.00351,5.358316,5.090401,0,0,8.929545,21.56239,1.645193,0,1.645193,32.08953,82.28069,0.1195709,5.599441,5.602808,0,28.5659
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.358804,92.57808,62.71635,0,0,0,-1,0,0,0,0.07445151,0,0,7.358804,0,0,0,0,7.284352,23.04306,7.284352,0,7.284352,39.00008,100,0.1189905,0,5.887043,0,30.40187
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.104055,82.84783,63.70343,3.876046,3.876046,0,0,0,3.876046,131.682,1.024007,0,0,5.104055,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1189905,4.263651,4.083244,0,34.70303
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.310506,76.40363,64.58662,3.599405,3.599405,0,0,0,3.599405,91.97372,0,4.440892E-16,0,3.310506,3.788847,3.599405,0,0,0,29.59898,0,0.4783409,-0.4783409,38.49586,98.70715,0.1189905,3.959345,2.648405,0,32.90948
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.301146,71.69734,63.76577,6.168629,6.168629,0,0,0,6.168629,37.304,0,8.881784E-16,0,2.301146,6.493294,6.168629,0,0,0.5314898,29.12064,0,4.192149,-4.192149,34.07695,87.37662,0.1189905,6.785492,1.840917,0,31.42178
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.568152,62.85048,61.01233,0.9011741,0.9011741,0,0,0,0.9011741,63.04575,0,0,0,0.568152,0.9486043,0.9011741,0,0,5.189433,24.92849,0,0.3804523,-0.3804523,33.67592,86.34834,0.1189905,0.9912915,0.4545216,0,25.49664
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,58.23809,58.23809,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.612157,24.54804,0,8.8,-8.8,24.3999,62.56373,0.1189905,11.24536,0,0,24.54804
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,55.55737,55.55737,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.38994,15.74804,0,8.05671,-8.05671,15.90739,40.78809,0.1189905,8.419262,0,0,15.74804
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.86626,52.86626,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.34184,7.691327,0,5.510005,-5.510005,10.09933,25.89567,0.1189905,5.757955,0,0,7.691327
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,50.09203,50.09203,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.46406,2.181321,0,1.025147,-1.025147,9.01873,23.1249,0.1189905,1.071279,0,0,2.181321
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.83732,47.83732,2.067216,1.098366,0,-1,0,1.098366,0,0,0.9688506,1.175572,0,1.156174,1.098366,0,0,31.60312,1.156174,0,1.156174,-1.156174,7.800015,20,0.1189905,2.273938,0,0,1.156174
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,46.11251,46.11251,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189905,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,44.33576,44.33576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189905,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189905,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,41.26021,41.26021,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189905,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.95102,39.95102,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189905,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.77691,38.77691,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1196163,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.75865,37.75865,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201406,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.077142,39.69041,36.69883,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.2487,1.776357E-15,0,0,1.077142,0,0,8.8,8.36,16.16775,15.048,9.437142,0,9.437142,32.61486,83.62768,0.1209141,2.67772,0.8617135,12,16.12514
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.333145,48.53892,38.74574,0,0,0,0,0,0,0,0,0,0,3.333145,0,0,0,0,6.730611,23.54143,3.333145,0,3.333145,35.77696,91.7356,0.1206507,0,2.666516,0,26.87457
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.710763,55.09733,43.71234,0,0,0,-1,0,0,0,0.3132957,0,0,3.710763,0,0,0,0,3.397467,26.54126,3.397467,0,3.397467,39.00008,100,0.1203834,0,2.96861,0,30.25202
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.056134,65.55981,48.88675,0.0485849,0.0485849,0,0,0,0.0485849,10406.8,5.004992,0,0,5.056134,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,0.05344339,4.044907,0,34.65511
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.113471,67.04224,53.33383,0.6162495,0.6162495,0,0,0,0.6162495,667.5009,3.464787,0,0,4.113471,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,0.6778744,3.290777,0,33.71245
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.122984,84.14973,57.15749,7.72175,7.72175,3,0,1.095,7.72175,92.24572,2.152721,0,0,7.122984,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,8.493925,5.698388,12,36.72196
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,6.775114,87.06095,60.78373,0,0,0,0,0,0,0,6.775114,0,0,6.775114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,0,5.420091,0,36.37409
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.27248,92.56824,63.05923,2.491486,2.491486,0,-1,0,2.491486,291.8933,4.649863,0,0,7.27248,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,2.740634,5.817984,0,36.87146
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.529317,89.91182,63.99437,0,0,0,0,0,0,0,6.529317,0,0,6.529317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203834,0,5.223454,0,36.1283
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.132332,76.02688,64.87755,5.988398,5.988398,0,0,0,5.988398,52.30669,0,8.881784E-16,0,3.132332,6.303576,5.988398,0,0,0,29.59898,0,3.171244,-3.171244,35.65729,91.42877,0.1203834,6.587237,2.505866,0,32.73131
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.455663,68.97565,64.0567,2.591704,2.591704,0,0,0,2.591704,56.16626,0,4.440892E-16,0,1.455663,2.72811,2.591704,0,0,3.523605,26.42773,0,1.272446,-1.272446,34.31602,87.98961,0.1203834,2.850875,1.164531,0,27.8834
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4379141,62.72924,61.31364,0,0,0,0,0,0,0,0,0,0,0.4379141,0,0,0,0,4.937434,25.15529,0.4379141,0,0.4379141,34.73146,89.05485,0.120349,0,0.3503313,0,25.5932
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,58.56019,58.56019,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.49952,25.54941,0,6.713813,-6.713813,27.65448,70.90878,0.120349,7.015935,0,0,25.54941
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,55.86909,55.86909,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.95931,18.8356,0,4.782191,-4.782191,22.61361,57.98349,0.120349,4.99739,0,0,18.8356
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,53.18837,53.18837,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.27286,14.05341,0,7.438059,-7.438059,14.7732,37.87993,0.120349,7.772771,0,0,14.05341
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53737,6.615347,0,0,0,14.7732,37.87993,0.120349,0,0,0,6.615347
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,48.15942,48.15942,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.53737,6.615347,0,1.343466,-1.343466,13.35707,34.24882,0.120349,1.403922,0,0,6.615347
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,46.43462,46.43462,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,27.03011,5.271881,0,0.131896,-0.131896,13.21803,33.89233,0.120349,0.1378313,0,0,5.271881
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17666,5.139985,0,0,0,13.21803,33.89233,0.120349,0,0,0,5.139985
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17666,5.139985,0,0,0,13.21803,33.89233,0.120349,0,0,0,5.139985
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,41.58231,41.58231,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,27.17666,5.139985,0,0.6469426,-0.6469426,12.5361,32.14378,0.120349,0.676055,0,0,5.139985
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,40.27312,40.27312,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.89548,4.493042,0,2.365197,-2.365197,10.04296,25.75113,0.120349,2.471632,0,0,4.493042
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,39.09901,39.09901,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.52348,2.127845,0,0.6024789,-0.6024789,9.407892,24.12275,0.120349,0.6295904,0,0,2.127845
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,38.11192,38.11192,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.1929,1.525366,0,1.272406,-1.272406,8.066659,20.6837,0.120349,1.329664,0,0,1.525366
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.683794,41.75832,37.02093,3.374854,3.374854,11.62164,0,3.276274,3.374854,49.89235,0,0,0,1.683794,0,0,8.246782,7.834444,32.60669,0.2529598,9.518237,0,9.518237,17.09645,43.83697,0.1211771,3.712339,1.347035,12,1.936754
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.554063,52.83047,39.06784,3.734201,3.734201,11.81041,0,3.324035,3.734201,121.9555,0,0,0,4.554063,0,0,8.076213,7.672402,23.08845,8.819373,12.22647,0,12.22647,28.69549,73.57804,0.1218168,4.107621,3.64325,12,13.37344
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.30911,64.71544,44.03444,4.47958,4.47958,0,-1,0,4.47958,140.8416,0,0,0,6.30911,4.715347,4.47958,0,0,10.86199,19.82319,1.593763,0,1.593763,30.20747,77.4549,0.1216921,4.927538,5.047288,0,26.1323
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.670049,76.63536,49.20885,3.656803,3.656803,0,0,0,3.656803,209.7474,0,0,0,7.670049,3.849266,3.656803,0,0,9.268222,21.25758,3.820783,0,3.820783,33.83218,86.74902,0.1213943,4.022483,6.136039,0,28.92763
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.271226,85.28221,53.65593,5.442139,5.442139,0,0,0,5.442139,151.9848,0,0,0,8.271226,5.728567,5.442139,0,0,5.447439,24.69628,2.542659,0,2.542659,36.24436,92.93407,0.1211969,5.986353,6.616981,0,32.96751
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,8.77615,93.31248,57.4796,0.9183055,0.9183055,0,0,0,0.9183055,955.6896,4.904733,0,0,8.77615,0.9666374,0.9183055,0,0,2.90478,26.98468,2.90478,0,2.90478,39.00008,100,0.1209721,1.010136,7.02092,0,35.76083
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.425656,90.75526,61.07467,0,0,0,0,0,0,0,7.425656,0,0,7.425656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209721,0,5.940525,0,37.02464
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,6.747618,90.19691,63.35016,0,0,0,-1,0,0,0,6.747618,0,0,6.747618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209721,0,5.398095,0,36.3466
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,5.943722,87.41406,64.29568,0.7577292,0.7577292,0,0,0,0.7577292,784.4124,5.146112,0,0,5.943722,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1209721,0.8335021,4.754977,0,35.5427
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.06314,84.3918,65.16847,2.917553,2.917553,0,0,0,2.917553,173.5406,1.992031,0,0,5.06314,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1209721,3.209309,4.050512,0,34.66212
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.784585,74.11873,64.34763,5.10813,5.10813,0,0,0,5.10813,54.51282,0,0,0,2.784585,5.376979,5.10813,0,0,0,29.59898,0,2.592393,-2.592393,36.26746,92.99329,0.1209721,5.618943,2.227668,0,32.38356
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7077548,63.91147,61.60458,4.611968,4.611968,0,0,0,4.611968,15.34605,0,0,0,0.7077548,4.854703,4.611968,0,0,2.880437,27.00658,0,4.146948,-4.146948,31.89619,81.78493,0.1209721,5.073165,0.5662038,0,27.71434
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,58.88229,58.88229,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.488158,22.85964,0,2.67192,-2.67192,29.07974,74.56328,0.1209721,2.792156,0,0,22.85964
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,56.1704,56.1704,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.45696,20.18772,0,8.8,-8.8,19.80372,50.77868,0.1209721,10.26814,0,0,20.18772
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,53.51047,53.51047,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.23474,11.38772,0,2.821866,-2.821866,16.82921,43.15175,0.1209721,2.94885,0,0,11.38772
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,50.75702,50.75702,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.37014,8.56585,0,0.2884433,-0.2884433,16.52517,42.37214,0.1209721,0.3014233,0,0,8.56585
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,48.48152,48.48152,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.69063,8.277408,0,1.039398,-1.039398,15.42955,39.56286,0.1209721,1.086171,0,0,8.277408
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.75672,46.75672,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.84552,7.238009,0,1.540015,-1.540015,13.80623,35.40052,0.1209721,1.609316,0,0,7.238009
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.96957,44.96957,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.55665,5.697994,0,1.999282,-1.999282,11.6988,29.99686,0.1209721,2.08925,0,0,5.697994
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,43.22399,43.22399,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.77807,3.698712,0,1.00631,-1.00631,10.63806,27.27701,0.1209721,1.051594,0,0,3.698712
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.90441,41.90441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89619,2.692402,0,0,0,10.63806,27.27701,0.1209721,0,0,0,2.692402
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,40.56405,40.56405,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.89619,2.692402,0,1.379537,-1.379537,9.183898,23.54841,0.1209721,1.441616,0,0,2.692402
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,39.42111,39.42111,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.42901,1.312866,8.36,0,8.36,17.11489,43.88425,0.1216784,1.92978,0,12,1.312866
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,38.40285,38.40285,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.06901,8.836865,8.36,0,8.36,25.04588,64.22009,0.1220657,0,0,12,8.836865
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.655261,42.00745,37.34303,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.655261,0,0,8.8,8.36,14.70901,16.36087,10.01526,0,10.01526,34.54719,88.58237,0.1223217,0,1.324209,12,18.01613
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.370722,46.25333,39.38994,0,0,0,0,0,0,0,0,0,0,2.370722,0,0,0,0,4.693753,25.3746,2.370722,0,2.370722,36.79626,94.34919,0.12214,0,1.896578,0,27.74532
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.634542,62.5833,44.38771,7.047101,7.047101,0,-1,0,7.047101,79.95545,0,0,0,5.634542,7.418001,7.047101,0,0,2.323031,27.50825,0,1.783459,-1.783459,34.91632,89.52886,0.12214,7.751811,4.507633,0,33.14279
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,5.953326,69.79989,49.56212,0,0,0,0,0,0,0,1.648673,0,0,5.953326,0,0,0,0,4.304653,25.72479,4.304653,0,4.304653,39.00008,100,0.1218114,0,4.762661,0,31.67812
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.350934,76.72358,53.99882,2.050681,2.050681,0,0,0,2.050681,309.6988,4.192323,0,0,6.350934,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,2.255749,5.080747,0,35.94991
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.529229,77.77578,57.83287,4.23988,4.23988,0,0,0,4.23988,130.41,1.066198,0,0,5.529229,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,4.663868,4.423383,0,35.12821
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,6.754864,87.77885,61.42794,2.249298,2.249298,0,0,0,2.249298,300.3098,4.387182,0,0,6.754864,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,2.474228,5.403892,0,36.35384
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.364542,88.72253,63.70343,3.05285,3.05285,0,-1,0,3.05285,208.4787,3.151015,0,0,6.364542,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,3.358135,5.091633,0,35.96352
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,5.874282,87.50333,64.63857,0,0,0,0,0,0,0,5.874282,0,0,5.874282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,0,4.699425,0,35.47326
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.019788,80.23347,65.4594,2.572703,2.572703,0,0,0,2.572703,156.2477,1.31168,0,0,4.019788,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,2.829973,3.215831,0,33.61877
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.00028,75.25629,64.63857,7.763823,7.763823,4.913557,0,1.57913,7.763823,38.64436,0,0,0,3.00028,3.00028,2.850266,0,0,0,29.59898,0,0,0,39.00008,100,0.1218114,8.540205,2.400224,12,32.59926
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8409848,64.71454,61.95785,1.145753,1.145753,0,0,0,1.145753,73.40019,0,0,0,0.8409848,1.206056,1.145753,0,0,0,29.59898,0,0.3650709,-0.3650709,38.61526,99.01329,0.1218114,1.260328,0.6727878,0,30.43996
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,59.2044,59.2044,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.4056343,29.23391,0,7.63024,-7.63024,30.57228,78.3903,0.1218114,7.973601,0,0,29.23391
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,56.51329,56.51329,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.883678,21.60367,0,0.3641304,-0.3641304,30.18845,77.40614,0.1218114,0.3805163,0,0,21.60367
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,53.85335,53.85335,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.288268,21.23954,0,4.544278,-4.544278,25.39836,65.12388,0.1218114,4.74877,0,0,21.23954
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,51.11029,51.11029,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.33747,16.69526,0,1.715457,-1.715457,23.59011,60.48735,0.1218114,1.792652,0,0,16.69526
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24353,14.9798,0,0,0,23.59011,60.48735,0.1218114,0,0,0,14.9798
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,47.10999,47.10999,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.24353,14.9798,0,0.9892819,-0.9892819,22.54732,57.81352,0.1218114,1.0338,0,0,14.9798
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,45.29168,45.29168,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.34273,13.99052,0,0.4307847,-0.4307847,22.09323,56.6492,0.1218114,0.45017,0,0,13.99052
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,43.56687,43.56687,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.82138,13.55974,0,1.364299,-1.364299,20.65513,52.96178,0.1218114,1.425693,0,0,13.55974
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,42.25768,42.25768,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.33727,12.19544,0,0.1761488,-0.1761488,20.46946,52.48568,0.1218114,0.1840755,0,0,12.19544
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.91732,40.91732,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.53299,12.01929,0,1.439212,-1.439212,18.95239,48.59579,0.1218114,1.503976,0,0,12.01929
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.77438,39.77438,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.13211,10.58008,0,2.004298,-2.004298,16.83968,43.17858,0.1218114,2.094492,0,0,10.58008
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.77691,38.77691,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.35911,8.575778,0,0.4087695,-0.4087695,16.4088,42.07376,0.1218114,0.4271641,0,0,8.575778
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.047703,40.62312,37.69631,0.2590178,0.2590178,0,0,0,0.2590178,404.4908,0,0,0,1.047703,0.2726503,0.2590178,0,0,23.8133,8.167008,0.7750528,0,0.7750528,17.14408,43.95909,0.1217524,0.2849195,0.8381625,0,9.214711
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.61795,44.37124,39.74321,5.199888,5.199888,0,0,0,5.199888,31.11509,0,8.881784E-16,0,1.61795,5.473566,5.199888,0,0,23.03825,8.864556,0,3.855616,-3.855616,13.0799,33.53814,0.1217524,5.719876,1.29436,0,10.48251
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.882455,53.49019,44.74099,0,0,0,-1,0,0,0,0,0,0,2.882455,0,0,0,0,27.32227,5.00894,2.882455,0,2.882455,15.81444,40.54976,0.1215335,0,2.305964,0,7.891395
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.023785,66.60536,49.91539,0,0,0,0,0,0,0,0,0,0,5.023785,0,0,0,0,24.43981,7.603149,5.023785,0,5.023785,20.58042,52.7702,0.121154,0,4.019028,0,12.62693
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.810745,67.08687,54.38326,2.710656,2.710656,0,0,0,2.710656,140.5838,0,0,0,3.810745,2.853323,2.710656,0,0,19.41603,12.12456,0.9574218,0,0.9574218,21.48871,55.09914,0.1210819,2.981722,3.048596,0,15.9353
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.021301,72.05166,58.15497,3.029256,3.029256,0,0,0,3.029256,132.7488,0,0,0,4.021301,3.18869,3.029256,0,0,18.4586,12.98623,0.8326107,0,0.8326107,22.27859,57.12448,0.1210193,3.332182,3.217041,0,17.00754
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.786529,75.10377,61.71887,6.095648,6.095648,0,0,0,6.095648,62.11856,0,8.881784E-16,0,3.786529,6.416472,6.095648,0,0,17.62599,13.73558,0,2.629943,-2.629943,19.50639,50.01628,0.1210193,6.705213,3.029223,0,17.52211
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.036435,82.89162,63.99437,0,0,0,-1,0,0,0,0,0,0,5.036435,0,0,0,0,20.54815,11.10564,5.036435,0,5.036435,24.28437,62.26749,0.120642,0,4.029148,0,16.14208
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,3.873087,79.03372,64.9295,3.676544,3.676544,0,0,0,3.676544,105.3459,0,0,0,3.873087,3.870046,3.676544,0,0,15.51172,15.63843,0.00304069,0,0.00304069,24.28726,62.27489,0.1206418,4.044198,3.098469,0,19.51152
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,1.938257,72.53471,65.81268,3.921572,3.921572,0,0,0,3.921572,49.42551,0,8.881784E-16,0,1.938257,4.127971,3.921572,0,0,15.50868,15.64117,0,2.189713,-2.189713,21.9791,56.35654,0.1206418,4.313729,1.550606,0,17.57943
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.188139,68.9435,64.9295,5.187548,5.187548,0,0,0,5.187548,22.90368,0,0,0,1.188139,5.460577,5.187548,0,0,17.94169,13.45146,0,4.272438,-4.272438,17.47555,44.80902,0.1206418,5.706302,0.9505112,0,14.6396
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5229274,63.95374,62.24878,6.737183,6.737183,0,0,0,6.737183,7.761812,0,8.881784E-16,0,0.5229274,7.091771,6.737183,0,0,22.68884,9.179019,0,6.568843,-6.568843,10.55138,27.05477,0.1206418,7.410901,0.4183419,0,9.701946
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,59.55767,59.55767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98756,2.610175,0,0,0,10.55138,27.05477,0.1206418,0,0,0,2.610175
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,56.86656,56.86656,2.590887,2.479666,0,-1,0,2.479666,0,0,0.1112206,0.3703093,0,2.610175,2.479666,0,0,29.98756,2.610175,0,2.610175,-2.610175,7.800015,20,0.1206418,2.849976,0,0,2.610175
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,54.20662,54.20662,3.625237,0,0,-1,0,0,0,0,3.625237,3.987761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,3.987761,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,51.43239,51.43239,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,49.17768,49.17768,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,47.46326,47.46326,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,45.64495,45.64495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.92015,43.92015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,42.61095,42.61095,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,41.26021,41.26021,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,40.12766,40.12766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,39.13018,39.13018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206418,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7192199,40.08316,38.08075,3.81859,3.81859,12,0,3.372,3.81859,18.8347,0,0,0,0.7192199,0,0,8.18141,7.772339,32.88775,0,8.491559,0,8.491559,15.85582,40.65586,0.1215455,4.200449,0.5753759,12,0.7192199
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.624506,44.78676,40.12766,1.135097,1.135097,9.935097,0,2.849579,1.135097,143.1161,1.776357E-15,0,0,1.624506,0,0,8.8,8.36,24.39619,7.642403,9.984506,0,9.984506,25.32795,64.94333,0.1219959,1.248606,1.299605,12,9.26691
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.734824,60.16102,45.12543,1.25525,1.25525,0,-1,0,1.25525,377.2018,0,0,0,4.734824,1.321316,1.25525,0,0,14.41169,16.62846,3.413509,0,3.413509,28.56629,73.24675,0.1217415,1.380775,3.787859,0,21.36328
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.443909,68.64102,50.28945,3.092464,3.092464,0,0,0,3.092464,176.0379,0,0,0,5.443909,3.255225,3.092464,0,0,10.99818,19.70062,2.188683,0,2.188683,30.64266,78.57076,0.121579,3.401711,4.355127,0,25.14453
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,6.859045,79.87659,54.73653,1.297665,1.297665,0,0,0,1.297665,528.5682,0,0,0,6.859045,1.365963,1.297665,0,0,8.809496,21.67043,5.493082,0,5.493082,35.85385,91.93277,0.1211731,1.427432,5.487236,0,28.52948
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,6.969569,85.15025,58.52902,2.001295,2.001295,0,0,0,2.001295,348.2529,1.546528,0,0,6.969569,2.106627,2.001295,0,0,3.316414,26.6142,3.316414,0,3.316414,39.00008,100,0.1209293,2.201425,5.575655,0,33.58377
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.033468,90.01425,62.07214,0,0,0,0,0,0,0,7.033468,0,0,7.033468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209293,0,5.626775,0,36.63245
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.715481,91.31383,64.34763,3.195981,3.195981,0,-1,0,3.195981,210.1227,3.35129,0,0,6.715481,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1209293,3.515579,5.372385,0,36.31446
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.411302,86.11103,65.28277,0.6234491,0.6234491,0,0,0,0.6234491,867.962,4.75504,0,0,5.411302,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1209293,0.6857941,4.329041,0,35.01028
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,3.895699,80.44501,66.10361,5.97468,5.97468,0,0,0,5.97468,65.20347,0,8.881784E-16,0,3.895699,6.289137,5.97468,0,0,0,29.59898,0,2.393439,-2.393439,36.47717,93.53102,0.1209293,6.572149,3.116559,0,33.49468
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.421949,73.75867,65.28277,3.020991,3.020991,0,0,0,3.020991,80.17067,0,0,0,2.421949,3.17999,3.020991,0,0,2.659376,27.20554,0,0.7580418,-0.7580418,35.67813,91.48219,0.1209293,3.32309,1.937559,0,29.62749
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5344034,64.33877,62.59166,4.080159,4.080159,0,0,0,4.080159,13.09761,0,8.881784E-16,0,0.5344034,4.294904,4.080159,0,0,3.501645,26.4475,0,3.7605,-3.7605,31.71421,81.31833,0.1209293,4.488174,0.4275227,0,26.9819
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,59.91094,59.91094,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.679978,22.687,0,8.489376,-8.489376,22.76562,58.37328,0.1209293,8.871398,0,0,22.687
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11262,14.19762,0,0,0,22.76562,58.37328,0.1209293,0,0,0,14.19762
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,54.55989,54.55989,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,17.11262,14.19762,0,7.180992,-7.180992,15.19619,38.96452,0.1209293,7.504137,0,0,14.19762
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,51.81683,51.81683,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,25.0915,7.016629,0,0.5192639,-0.5192639,14.64884,37.56105,0.1209293,0.5426307,0,0,7.016629
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,49.53095,49.53095,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.66846,6.497365,0,1.223507,-1.223507,13.35915,34.25416,0.1209293,1.278565,0,0,6.497365
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.80615,47.80615,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,27.02791,5.273858,0,0.7260837,-0.7260837,12.59379,32.29171,0.1209293,0.7587574,0,0,5.273858
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.99822,45.99822,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.83467,4.547774,0,0.9934372,-0.9934372,11.54662,29.60665,0.1209293,1.038142,0,0,4.547774
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,44.27342,44.27342,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.93849,3.554337,0,0.7458635,-0.7458635,10.76041,27.59073,0.1209293,0.7794273,0,0,3.554337
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.95384,42.95384,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.76723,2.808474,0,2.364194,-2.364194,8.268328,21.2008,0.1209293,2.470582,0,0,2.808474
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39411,0.44428,0,0,0,8.268328,21.2008,0.1209293,0,0,0,0.44428
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,40.50171,40.50171,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.39411,0.44428,8.36,0,8.36,16.19932,41.53664,0.12146,1.016914,0,12,0.44428
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,39.50423,39.50423,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,24.03411,7.96828,8.36,0,8.36,24.13031,61.87247,0.1219238,0.6149691,0,12,7.96828
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.7975958,40.68378,38.4548,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,188.9089,1.776357E-15,0,0,0.7975958,0,0,8.8,8.36,15.67411,15.49228,9.157596,0,9.157596,32.81797,84.14848,0.1223016,0.464433,0.6380767,12,16.28988
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.770669,45.57447,40.47054,6.094754,6.094754,0,0,0,6.094754,29.05234,0,8.881784E-16,0,1.770669,6.415531,6.094754,0,0,6.516513,23.73412,0,4.644862,-4.644862,27.92186,71.59436,0.1223016,6.70423,1.416535,0,25.50479
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.180841,58.63791,45.49949,4.95651,4.95651,0,-1,0,4.95651,84.35051,0,0,0,4.180841,5.217379,4.95651,0,0,11.67747,19.08925,0,1.036537,-1.036537,26.82925,68.79281,0.1223016,5.452161,3.344673,0,23.2701
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.049395,67.56432,50.67389,2.171595,2.171595,0,0,0,2.171595,232.5201,0,0,0,5.049395,2.28589,2.171595,0,0,12.82918,18.05272,2.763505,0,2.763505,29.45094,75.51508,0.1221001,2.388755,4.039516,0,23.10211
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.865576,64.46658,55.08981,0,0,0,0,0,0,0,0,0,0,2.865576,0,0,0,0,10.06567,20.53987,2.865576,0,2.865576,32.16946,82.48564,0.1218918,0,2.29246,0,23.40545
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.37555,74.21602,58.85112,1.189283,1.189283,0,0,0,1.189283,367.915,0,0,0,4.37555,1.251877,1.189283,0,0,7.200098,23.11889,3.123673,0,3.123673,35.13284,90.08403,0.1216656,1.308211,3.50044,0,27.49444
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.310434,74.02306,62.41503,5.509869,5.509869,0,0,0,5.509869,60.08189,0,0,0,3.310434,5.799862,5.509869,0,0,4.076425,25.9302,0,2.489428,-2.489428,32.50875,83.35561,0.1216656,6.060856,2.648347,0,29.24063
