Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.805274,70.8865,64.70091,0,0,0,-1,0,0,0,0,0,0,1.805274,0,0,0,0,6.842456,23.44077,1.805274,0,1.805274,34.22139,87.74697,0.1215352,0,1.444219,0,25.24604
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.40315,70.36314,65.5737,3.268817,3.268817,0,0,0,3.268817,42.92532,0,4.440892E-16,0,1.40315,3.44086,3.268817,0,0,5.037182,25.06551,0,2.03771,-2.03771,32.07345,82.23946,0.1215352,3.595699,1.12252,0,26.46866
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.077489,70.12846,66.45689,0,0,0,0,0,0,0,0,0,0,1.077489,0,0,0,0,7.301304,23.02781,1.077489,0,1.077489,33.09565,84.86047,0.1214576,0,0.8619915,0,24.10529
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3409674,66.70728,65.5737,3.476689,3.476689,0,0,0,3.476689,9.807245,0,4.440892E-16,0,0.3409674,3.659673,3.476689,0,0,6.223814,23.99755,0,3.318706,-3.318706,29.59743,75.89069,0.1214576,3.824358,0.272774,0,24.33851
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2796293,63.79328,62.8826,0,0,0,0,0,0,0,0,0,0,0.2796293,0,0,0,0,9.911265,20.67884,0.2796293,0,0.2796293,29.86271,76.57088,0.1214374,0,0.2237034,0,20.95847
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,60.25383,60.25383,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.631636,20.93051,0,5.846096,-5.846096,23.70038,60.77008,0.1214374,6.10917,0,0,20.93051
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,57.54193,57.54193,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.1273,15.08441,0,1.59297,-1.59297,22.02124,56.46461,0.1214374,1.664654,0,0,15.08441
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.91317,54.91317,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.89727,13.49144,0,1.587213,-1.587213,20.34817,52.17469,0.1214374,1.658638,0,0,13.49144
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66084,11.90423,0,0,0,20.34817,52.17469,0.1214374,0,0,0,11.90423
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.88422,49.88422,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.66084,11.90423,0,1.831337,-1.831337,18.41777,47.22496,0.1214374,1.913748,0,0,11.90423
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,48.15942,48.15942,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.69565,10.07289,0,0.6450406,-0.6450406,17.73784,45.48155,0.1214374,0.6740674,0,0,10.07289
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,46.35149,46.35149,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.41237,9.427848,0,2.962051,-2.962051,14.61556,37.47573,0.1214374,3.095344,0,0,9.427848
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,44.62669,44.62669,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.70354,6.465797,0,0.7602647,-0.7602647,13.81417,35.42089,0.1214374,0.7944766,0,0,6.465797
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,43.30711,43.30711,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.54827,5.705532,0,1.538264,-1.538264,12.1927,31.26328,0.1214374,1.607485,0,0,5.705532
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.96675,41.96675,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,28.25746,4.167269,0,1.351398,-1.351398,10.7682,27.61072,0.1214374,1.412211,0,0,4.167269
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.85498,40.85498,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.75901,2.815871,0,0.9012882,-0.9012882,9.818163,25.17472,0.1214374,0.9418462,0,0,2.815871
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.85751,39.85751,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.76044,1.914582,8.36,0,8.36,17.74916,45.51056,0.122254,3.006926,0,12,1.914582
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.825644,43.98626,38.77691,2.816376,2.816376,11.61638,0,3.274943,2.816376,64.82246,1.776357E-15,0,0,1.825644,0,0,8.8,8.36,22.40044,9.438582,10.18564,0,10.18564,27.41211,70.28731,0.1229443,3.098013,1.460515,12,11.26423
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.33517,54.0299,40.82381,1.643695,1.643695,9.938038,0,2.850324,1.643695,263.7454,0,0,0,4.33517,0,0,8.294343,7.879626,12.2148,18.60566,12.2148,0,12.2148,39.00008,100,0.1232056,1.808065,3.468136,12,22.94083
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,5.957543,65.48834,45.85276,3.719867,3.719867,0,-1,0,3.719867,160.1547,2.041894,0,0,5.957543,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1232056,4.091854,4.766035,0,35.55652
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.493567,73.71336,50.99599,4.003237,4.003237,0,0,0,4.003237,162.2079,2.279634,0,0,6.493567,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1232056,4.403561,5.194854,0,36.09254
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.407286,83.31908,55.43269,1.759578,1.759578,0,0,0,1.759578,420.9694,5.555098,0,0,7.407286,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1232056,1.935536,5.925829,0,37.00626
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.318674,87.70698,59.17323,3.964422,3.964422,0,0,0,3.964422,184.6089,3.145598,0,0,7.318674,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1232056,4.360864,5.854939,0,36.91765
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.266708,92.08289,62.71635,6.416421,6.416421,0,0,0,6.416421,113.2517,0.5125805,0,0,7.266708,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1232056,7.058064,5.813366,0,36.86568
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.063595,93.99955,64.99184,7.483805,7.483805,0,-1,0,7.483805,94.38508,0,0,0,7.063595,7.877689,7.483805,0,0,0,29.59898,0,0.8140944,-0.8140944,38.14195,97.79967,0.1232056,8.232185,5.650876,0,36.66257
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.435594,91.81445,65.86463,1.007591,1.007591,0,0,0,1.007591,638.7111,4.470423,0,0,6.435594,1.060622,1.007591,0,0,0.9045493,28.78488,0.9045493,0,0.9045493,39.00008,100,0.1231408,1.10835,5.148475,0,35.22048
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.655896,84.35786,66.68547,5.71506,5.71506,0,0,0,5.71506,81.46715,0,0,0,4.655896,6.015852,5.71506,0,0,0,29.59898,0,1.359956,-1.359956,37.56656,96.32432,0.1231408,6.286566,3.724717,0,34.25488
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.442232,74.45596,65.86463,2.352919,2.352919,0,0,0,2.352919,103.7959,0,4.440892E-16,0,2.442232,2.476757,2.352919,0,0,1.511063,28.23902,0,0.03452437,-0.03452437,37.53017,96.231,0.1231408,2.588211,1.953786,0,30.68125
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.6706995,65.39299,63.18391,2.731019,2.731019,0,0,0,2.731019,24.55858,0,0,0,0.6706995,2.874757,2.731019,0,0,1.549423,28.2045,0,2.204057,-2.204057,35.20689,90.27389,0.1231408,3.004121,0.5365596,0,28.8752
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,60.54476,60.54476,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.998375,26.00044,0,6.131311,-6.131311,28.74392,73.7022,0.1231408,6.40722,0,0,26.00044
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,57.83287,57.83287,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.81094,19.86913,0,3.750393,-3.750393,24.79066,63.56565,0.1231408,3.919161,0,0,19.86913
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,55.2041,55.2041,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.97805,16.11874,0,7.554533,-7.554533,16.82748,43.14729,0.1231408,7.894487,0,0,16.11874
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,52.45065,52.45065,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.37197,8.564203,0,1.286964,-1.286964,15.4709,39.66889,0.1231408,1.344877,0,0,8.564203
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80193,7.277239,0,0,0,15.4709,39.66889,0.1231408,0,0,0,7.277239
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,48.48152,48.48152,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.80193,7.277239,0,0.5744934,-0.5744934,14.86533,38.11615,0.1231408,0.6003456,0,0,7.277239
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,46.6736,46.6736,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.44026,6.702746,0,2.516556,-2.516556,12.21265,31.31442,0.1231408,2.629801,0,0,6.702746
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.96957,44.96957,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,28.23643,4.18619,0,1.784473,-1.784473,10.33165,26.49135,0.1231408,1.864774,0,0,4.18619
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,43.66039,43.66039,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,30.21918,2.401717,0,1.322349,-1.322349,8.937769,22.91731,0.1231408,1.381855,0,0,2.401717
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,42.30964,42.30964,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.68846,1.079368,0,0.9115146,-0.9115146,7.976948,20.45367,0.1231408,0.9525328,0,0,1.079368
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,41.17708,41.17708,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70125,0.1678531,8.36,0,8.36,15.90794,40.78951,0.1236467,1.065521,0,12,0.1678531
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,40.17961,40.17961,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.34125,7.691853,8.36,0,8.36,23.83893,61.12535,0.1240269,0.2458652,0,12,7.691853
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.548944,43.53741,39.13018,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,359.5057,0,0,0,1.548944,0,0,8.8,8.36,15.98125,15.21585,9.908944,0,9.908944,33.23938,85.22902,0.1243265,0.4739392,1.239155,12,16.7648
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.533807,51.74915,41.14591,2.262744,2.262744,0,0,0,2.262744,156.1735,0,0,0,3.533807,2.381836,2.262744,0,0,6.072306,24.1339,1.151971,0,1.151971,34.33224,88.0312,0.1242444,2.489018,2.827046,0,27.66771
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.558887,64.38549,46.20603,0,0,0,-1,0,0,0,0.6385516,0,0,5.558887,0,0,0,0,4.920335,25.17068,4.920335,0,4.920335,39.00008,100,0.1238952,0,4.447109,0,30.72956
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.612957,79.08308,51.34927,4.963311,4.963311,0,0,0,4.963311,153.3846,2.388419,0,0,7.612957,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,5.459642,6.090365,0,37.21193
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.458234,83.97946,55.75479,0,0,0,0,0,0,0,7.458234,0,0,7.458234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,0,5.966588,0,37.05721
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,6.766357,85.38966,59.49533,3.449251,3.449251,0,0,0,3.449251,196.1689,3.135567,0,0,6.766357,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,3.794176,5.413086,0,36.36534
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,7.714663,94.94236,63.00727,6.835351,6.835351,0,0,0,6.835351,112.8642,0.5195566,0,0,7.714663,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,7.518887,6.171731,0,37.31364
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.47522,91.27606,65.28277,4.752522,4.752522,0,-1,0,4.752522,136.2481,1.472565,0,0,6.47522,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,5.227775,5.180176,0,36.0742
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,4.903548,84.85129,66.16595,3.863961,3.863961,0,0,0,3.863961,126.9047,0.8362213,0,0,4.903548,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,4.250357,3.922838,0,34.50253
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.547311,79.98946,66.9764,2.65178,2.65178,0,0,0,2.65178,133.7709,0.7559635,0,0,3.547311,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1238952,2.916958,2.837849,0,33.14629
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.383047,74.48878,66.10361,5.716175,5.716175,0,0,0,5.716175,41.68954,0,8.881784E-16,0,2.383047,6.017026,5.716175,0,0,0,29.59898,0,3.633979,-3.633979,35.16953,90.17809,0.1238952,6.287792,1.906437,0,31.98203
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3780851,64.71418,63.47484,8.539607,8.539607,12,0,3.372,8.539607,4.42743,0,0,0,0.3780851,0,0,3.460393,3.287373,4.037755,25.965,3.665458,0,3.665458,38.64688,99.09438,0.1242484,9.393568,0.3024681,12,26.34308
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,60.78373,60.78373,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3722964,29.26391,0,4.041478,-4.041478,34.3868,88.1711,0.1242484,4.223344,0,0,29.26391
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,58.1238,58.1238,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.862827,25.22243,0,0.7301004,-0.7301004,33.6172,86.19778,0.1242484,0.7629549,0,0,25.22243
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,55.49503,55.49503,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.67405,24.49233,0,0.02395563,-0.02395563,33.59195,86.13303,0.1242484,0.02503363,0,0,24.49233
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,52.75197,52.75197,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.700667,24.46838,0,0.5458194,-0.5458194,33.01661,84.6578,0.1242484,0.5703812,0,0,24.46838
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,50.49726,50.49726,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.307133,23.92256,0,1.132454,-1.132454,31.8229,81.597,0.1242484,1.183415,0,0,23.92256
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.80362,48.80362,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.565416,22.7901,0,1.02684,-1.02684,30.74051,78.82166,0.1242484,1.073048,0,0,22.7901
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.98531,46.98531,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.706348,21.76326,0,0.0883838,-0.0883838,30.64735,78.58278,0.1242484,0.09236107,0,0,21.76326
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.804553,21.67488,0,0,0,30.64735,78.58278,0.1242484,0,0,0,21.67488
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.95132,43.95132,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.804553,21.67488,0,1.91542,-1.91542,28.62831,73.40579,0.1242484,2.001614,0,0,21.67488
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9328,19.75946,0,0,0,28.62831,73.40579,0.1242484,0,0,0,19.75946
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,41.49918,41.49918,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.9328,19.75946,0,2.30073,-2.30073,26.20313,67.18739,0.1242484,2.404263,0,0,19.75946
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,40.50171,40.50171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.48916,17.45873,0,0,0,26.20313,67.18739,0.1242484,0,0,0,17.45873
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.52132,43.78779,39.45228,1.972477,1.972477,0,0,0,1.972477,77.12736,0,2.220446E-16,0,1.52132,2.076292,1.972477,0,0,13.48916,17.45873,0,0.5549722,-0.5549722,25.61814,65.68741,0.1242484,2.169725,1.217056,0,18.98005
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.466489,51.84465,41.43684,2.659245,2.659245,0,0,0,2.659245,130.3561,0,0,0,3.466489,2.799205,2.659245,0,0,14.1058,16.90376,0.6672834,0,0.6672834,26.25118,67.31059,0.1242012,2.925169,2.773191,0,20.37025
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.172172,67.07024,46.49696,5.928089,5.928089,0,-1,0,5.928089,104.1174,0,0,0,6.172172,6.240093,5.928089,0,0,13.43852,17.50431,0,0.06792143,-0.06792143,26.17959,67.12701,0.1242012,6.520897,4.937737,0,23.67649
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.634361,75.11448,51.66098,7.447361,7.447361,0,0,0,7.447361,89.08337,8.881784E-16,0,0,6.634361,7.839328,7.447361,0,0,13.51399,17.43639,0,1.204967,-1.204967,24.90944,63.87023,0.1242012,8.192098,5.307489,0,24.07075
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.670262,80.67635,56.07689,7.696439,7.696439,12,0,3.372,7.696439,86.66685,0,0,0,6.670262,0,0,4.303561,4.088383,14.85284,16.23142,10.75864,0,10.75864,35.11599,90.04081,0.1248773,8.466084,5.33621,12,22.90169
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.473767,89.3058,59.78626,6.670702,6.670702,0,0,0,6.670702,112.0387,0,0,0,7.473767,7.021791,6.670702,0,0,4.094193,25.9142,0.4519758,0,0.4519758,35.54477,91.14024,0.1248453,7.337772,5.979014,0,33.38797
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.688939,95.19524,63.29821,0,0,0,0,0,0,0,4.046722,0,0,7.688939,0,0,0,0,3.642217,26.32098,3.642217,0,3.642217,39.00008,100,0.1245884,0,6.151151,0,34.00992
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.437901,91.38952,65.52175,1.548353,1.548353,0,-1,0,1.548353,415.7903,4.808056,0,0,6.437901,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1245884,1.703188,5.150321,0,36.03688
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.763284,89.1244,66.39454,0,0,0,0,0,0,0,5.763284,0,0,5.763284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245884,0,4.610627,0,35.36226
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.469249,84.15166,67.21538,1.397066,1.397066,0,0,0,1.397066,319.9024,2.998653,0,0,4.469249,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1245884,1.536773,3.575399,0,34.06823
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.184889,73.99172,66.3322,1.531102,1.531102,0,0,0,1.531102,142.7004,0.5732021,0,0,2.184889,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1245884,1.684213,1.747911,0,31.78387
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.3875144,64.97603,63.70343,4.215292,4.215292,0,0,0,4.215292,9.193063,0,8.881784E-16,0,0.3875144,4.437149,4.215292,0,0,0,29.59898,0,4.049634,-4.049634,34.73139,89.05466,0.1245884,4.63682,0.3100115,0,29.98649
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,61.07467,61.07467,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.499594,25.54934,0,0.647193,-0.647193,34.04919,87.30544,0.1245884,0.6763167,0,0,25.54934
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,58.38356,58.38356,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.218697,24.90215,0,8.8,-8.8,24.77317,63.52083,0.1245884,10.10368,0,0,24.90215
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,55.75479,55.75479,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.99648,16.10215,0,0.3636947,-0.3636947,24.3898,62.53784,0.1245884,0.380061,0,0,16.10215
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,53.01173,53.01173,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.40058,15.73846,0,1.359676,-1.359676,22.95658,58.86291,0.1245884,1.420862,0,0,15.73846
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,50.75702,50.75702,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.91133,14.37878,0,0.9754524,-0.9754524,21.92836,56.22646,0.1245884,1.019348,0,0,14.37878
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,49.06339,49.06339,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.99517,13.40333,0,1.308127,-1.308127,20.54948,52.69086,0.1245884,1.366992,0,0,13.40333
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44864,12.0952,0,0,0,20.54948,52.69086,0.1245884,0,0,0,12.0952
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,45.49949,45.49949,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.44864,12.0952,0,0.1051823,-0.1051823,20.4386,52.40657,0.1245884,0.1099155,0,0,12.0952
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,44.21107,44.21107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56551,11.99002,0,0,0,20.4386,52.40657,0.1245884,0,0,0,11.99002
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.87072,42.87072,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.56551,11.99002,0,1.333187,-1.333187,19.0333,48.80324,0.1245884,1.393181,0,0,11.99002
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.75895,41.75895,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.04683,10.65683,0,1.229597,-1.229597,17.73719,45.47989,0.1245884,1.284929,0,0,10.65683
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.76147,40.76147,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.41305,9.427235,0,0.8211612,-0.8211612,16.87161,43.26046,0.1245884,0.8581134,0,0,9.427235
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.734058,44.68202,39.71204,0.3828002,0.3828002,0,0,0,0.3828002,452.9931,0,0,0,1.734058,0.4029476,0.3828002,0,0,23.32545,8.606073,1.331111,0,1.331111,18.13442,46.49841,0.1244948,0.4210802,1.387247,0,10.34013
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.404377,55.22089,41.69661,5.655824,5.655824,0,0,0,5.655824,77.87329,0,0,0,4.404377,5.953499,5.655824,0,0,21.99434,9.804073,0,1.549123,-1.549123,16.5015,42.31145,0.1244948,6.221407,3.523501,0,14.20845
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.367321,68.1814,46.78789,0.7375557,0.7375557,0,-1,0,0.7375557,863.3003,0,0,0,6.367321,0.7763745,0.7375557,0,0,23.71559,8.254951,5.590947,0,5.590947,21.80553,55.91151,0.124103,0.8113113,5.093857,0,14.62227
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.330707,78.52246,51.93113,5.512453,5.512453,0,0,0,5.512453,132.9845,0,0,0,7.330707,5.802582,5.512453,0,0,18.12464,13.2868,1.528125,0,1.528125,23.25524,59.6287,0.1239963,6.063698,5.864566,0,20.61751
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.727718,86.07145,56.33665,2.722309,2.722309,0,0,0,2.722309,283.8664,0,0,0,7.727718,2.865588,2.722309,0,0,16.59652,14.66211,4.862131,0,4.862131,27.86786,71.45592,0.1236582,2.994539,6.182175,0,22.38983
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.451427,89.50436,60.02524,6.594216,6.594216,0,0,0,6.594216,112.9994,0,0,0,7.451427,6.94128,6.594216,0,0,11.73438,19.03803,0.5101466,0,0.5101466,28.35183,72.69685,0.1236228,7.253638,5.961142,0,26.48946
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.061667,97.69456,63.5268,4.266955,4.266955,0,0,0,4.266955,188.9325,0,0,0,8.061667,4.491532,4.266955,0,0,11.22424,19.49716,3.570135,0,3.570135,31.73876,81.38127,0.1233759,4.693651,6.449334,0,27.55883
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.304008,90.99827,65.75034,5.08336,5.08336,0,-1,0,5.08336,124.0126,0,0,0,6.304008,5.350905,5.08336,0,0,7.654103,22.71029,0.9531028,0,0.9531028,32.64295,83.69971,0.1233101,5.591696,5.043206,0,29.01429
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.597685,88.61968,66.63352,10.03863,10.03863,11.08678,0,3.140955,10.03863,55.76144,0,0,0,5.597685,0,0,1.04815,0.9957421,6.701,23.56808,6.593427,0,6.593427,38.89803,99.73833,0.1238542,11.04249,4.478148,12,29.16576
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.449615,80.05286,67.39201,2.346096,2.346096,0,0,0,2.346096,147.0364,0.8724676,0,0,3.449615,2.469574,2.346096,0,0,0.1075732,29.50216,0.1075732,0,0.1075732,39.00008,100,0.1238468,2.580705,2.759692,0,32.95178
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,1.9792,73.4835,66.57117,4.446017,4.446017,0,0,0,4.446017,44.51625,0,0,0,1.9792,4.680018,4.446017,0,0,0,29.59898,0,2.700818,-2.700818,36.15316,92.70024,0.1238468,4.890619,1.58336,0,31.57818
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3304597,65.02804,63.94241,0,0,0,0,0,0,0,0,0,0,0.3304597,0,0,0,0,3.000909,26.89816,0.3304597,0,0.3304597,36.46667,93.50409,0.123824,0,0.2643678,0,27.22862
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,61.31364,61.31364,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.670449,27.19557,0,4.866874,-4.866874,31.33653,80.34992,0.123824,5.085884,0,0,27.19557
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.078087,22.3287,0,0,0,31.33653,80.34992,0.123824,0,0,0,22.3287
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.99377,55.99377,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.078087,22.3287,0,3.157055,-3.157055,28.0087,71.81705,0.123824,3.299122,0,0,22.3287
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,53.24032,53.24032,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.58593,19.17164,0,2.153251,-2.153251,25.73898,65.99725,0.123824,2.250148,0,0,19.17164
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.99599,50.99599,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.97843,17.01839,0,0.2655695,-0.2655695,25.45904,65.27946,0.123824,0.2775202,0,0,17.01839
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,49.32314,49.32314,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.27351,16.75282,0,2.135647,-2.135647,23.20787,59.50725,0.123824,2.231751,0,0,16.75282
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,47.51522,47.51522,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.64645,14.61718,0,0.8032569,-0.8032569,22.36117,57.33621,0.123824,0.8394035,0,0,14.61718
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.75924,45.75924,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.53895,13.81392,0,1.665184,-1.665184,20.60591,52.83556,0.123824,1.740117,0,0,13.81392
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,44.45005,44.45005,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.38916,12.14874,0,0.7726634,-0.7726634,19.79145,50.7472,0.123824,0.8074332,0,0,12.14874
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,43.0993,43.0993,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.24767,11.37607,0,2.115352,-2.115352,17.56167,45.02984,0.123824,2.210542,0,0,11.37607
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.99792,41.99792,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.59806,9.260721,0,0.9524146,-0.9524146,16.55774,42.45566,0.123824,0.9952732,0,0,9.260721
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,41.00045,41.00045,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.6563,8.308307,0,1.162924,-1.162924,15.33191,39.31251,0.123824,1.215256,0,0,8.308307
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.068759,45.92771,39.95102,4.483357,4.483357,0,0,0,4.483357,46.14309,0,0,0,2.068759,4.719324,4.483357,0,0,24.94844,7.145382,0,2.650564,-2.650564,12.53797,32.14857,0.123824,4.931693,1.655008,0,9.214142
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,4.999264,57.5624,41.96675,0,0,0,0,0,0,0,0,0,0,4.999264,0,0,0,0,27.89351,4.494818,4.999264,0,4.999264,17.28069,44.30937,0.1234801,0,3.999411,0,9.494081
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,6.906413,70.63768,47.01648,4.846808,4.846808,0,-1,0,4.846808,142.494,0,0,0,6.906413,5.101904,4.846808,0,0,22.89425,8.994155,1.804509,0,1.804509,18.9926,48.69886,0.1233565,5.33149,5.52513,0,15.90057
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.51752,79.70889,52.19089,2.072731,2.072731,0,0,0,2.072731,362.6866,0,0,0,7.51752,2.181823,2.072731,0,0,21.08974,10.61821,5.335698,0,5.335698,24.05448,61.67804,0.1229923,2.280005,6.014016,0,18.13573
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.082373,88.25934,56.6068,6.339473,6.339473,0,0,0,6.339473,127.4928,0,0,0,8.082373,6.673129,6.339473,0,0,15.75404,15.42034,1.409244,0,1.409244,25.39141,65.10605,0.1228964,6.97342,6.465899,0,23.50271
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.1397,93.55619,60.25383,5.80775,5.80775,0,0,0,5.80775,140.1524,0,0,0,8.1397,6.11342,5.80775,0,0,14.3448,16.68866,2.026279,0,2.026279,27.31371,70.035,0.1227589,6.388525,6.51176,0,24.82836
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.303329,93.6765,63.76577,4.115432,4.115432,0,0,0,4.115432,177.462,0,0,0,7.303329,4.332034,4.115432,0,0,12.31852,18.51231,2.971295,0,2.971295,30.13252,77.26273,0.1225578,4.526975,5.842663,0,25.81564
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.157889,95.84924,65.98932,0.7882832,0.7882832,0,-1,0,0.7882832,908.0352,0,0,0,7.157889,0.8297718,0.7882832,0,0,9.347222,21.18648,6.328117,0,6.328117,36.1359,92.65598,0.1221317,0.8671115,5.726311,0,28.34437
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.624763,94.00707,66.79977,3.117212,3.117212,0,0,0,3.117212,212.522,0.3243816,0,0,6.624763,3.281276,3.117212,0,0,3.019105,26.88178,3.019105,0,3.019105,39.00008,100,0.1219294,3.428933,5.29981,0,33.50655
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.530067,84.88776,67.62061,6.168546,6.168546,0,0,0,6.168546,73.43818,0,0,0,4.530067,6.493206,6.168546,0,0,0,29.59898,0,1.963139,-1.963139,36.93075,94.69404,0.1219294,6.7854,3.624054,0,34.12905
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.78264,76.70305,66.74781,4.609082,4.609082,0,0,0,4.609082,60.37299,0,0,0,2.78264,4.851665,4.609082,0,0,2.181265,27.63584,0,2.069025,-2.069025,34.74981,89.10188,0.1219294,5.069991,2.226112,0,30.41848
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5808357,66.09363,64.171,6.05451,6.05451,0,0,0,6.05451,9.593438,0,8.881784E-16,0,0.5808357,6.373168,6.05451,0,0,4.480182,25.56681,0,5.792333,-5.792333,28.64415,73.44639,0.1219294,6.659961,0.4646685,0,26.14765
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91611,19.77448,0,0,0,28.64415,73.44639,0.1219294,0,0,0,19.77448
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,58.88229,58.88229,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.91611,19.77448,0,1.828956,-1.828956,26.71626,68.5031,0.1219294,1.911259,0,0,19.77448
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94828,17.94553,0,0,0,26.71626,68.5031,0.1219294,0,0,0,17.94553
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94828,17.94553,0,0,0,26.71626,68.5031,0.1219294,0,0,0,17.94553
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,51.25576,51.25576,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.94828,17.94553,0,0.8964752,-0.8964752,25.77129,66.08011,0.1219294,0.9368166,0,0,17.94553
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.56212,49.56212,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.94436,17.04905,0,0.9878045,-0.9878045,24.73005,63.41027,0.1219294,1.032256,0,0,17.04905
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.77498,47.77498,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,15.04192,16.06125,0,0.5357903,-0.5357903,24.16528,61.96214,0.1219294,0.5599009,0,0,16.06125
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,46.02939,46.02939,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.63725,15.52546,0,1.231652,-1.231652,22.86701,58.63324,0.1219294,1.287076,0,0,15.52546
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,44.70982,44.70982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00575,14.2938,0,0,0,22.86701,58.63324,0.1219294,0,0,0,14.2938
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,43.36945,43.36945,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,17.00575,14.2938,0,1.365405,-1.365405,21.42774,54.94283,0.1219294,1.426849,0,0,14.2938
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,42.22651,42.22651,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.52287,12.9284,0,0.5956821,-0.5956821,20.79984,53.33282,0.1219294,0.6224878,0,0,12.9284
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,41.22904,41.22904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,19.18474,12.33272,0,0.3343391,-0.3343391,20.44742,52.42916,0.1219294,0.3493843,0,0,12.33272
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.502023,44.47898,40.17961,3.450382,3.450382,0,0,0,3.450382,43.53207,0,0,0,1.502023,3.631981,3.450382,0,0,19.55622,11.99838,0,2.129958,-2.129958,18.20224,46.67233,0.1219294,3.79542,1.201618,0,13.5004
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.435641,55.91007,42.22651,1.790746,1.790746,0,0,0,1.790746,247.698,0,0,0,4.435641,1.884995,1.790746,0,0,21.92284,9.868419,2.550646,0,2.550646,20.622,52.87681,0.121759,1.96982,3.548513,0,14.30406
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.64359,65.9722,47.30741,4.407824,4.407824,0,-1,0,4.407824,128.0358,0,0,0,5.64359,4.639814,4.407824,0,0,19.3722,12.164,1.003776,0,1.003776,21.57426,55.31851,0.1216921,4.848606,4.514872,0,17.80759
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.57981,75.8756,52.48182,1.645077,1.645077,0,0,0,1.645077,399.9698,0,0,0,6.57981,1.73166,1.645077,0,0,18.36842,13.0674,4.84815,0,4.84815,26.17362,67.11172,0.12137,1.809584,5.263847,0,19.64721
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.528005,85.80167,56.89773,0,0,0,0,0,0,0,0,0,0,7.528005,0,0,0,0,13.52027,17.43073,7.528005,0,7.528005,33.31532,85.42371,0.1208731,0,6.022404,0,24.95874
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.268979,94.70588,60.54476,5.050744,5.050744,0,0,0,5.050744,163.718,0,0,0,8.268979,5.316573,5.050744,0,0,5.992267,24.20594,2.952406,0,2.952406,36.11621,92.60549,0.1206794,5.555819,6.615183,0,32.47492
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.677799,96.17475,64.0567,4.918327,4.918327,0,0,0,4.918327,156.1059,0,0,0,7.677799,5.177186,4.918327,0,0,3.039861,26.8631,2.500612,0,2.500612,38.4885,98.68827,0.1205158,5.41016,6.142239,0,34.5409
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,4.913934,84.95881,66.2179,1.019304,1.019304,0,-1,0,1.019304,482.0871,3.301733,0,0,4.913934,1.072952,1.019304,0,0,0.5392486,29.11366,0.5392486,0,0.5392486,39.00008,100,0.1204805,1.121235,3.931147,0,34.02759
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.127757,74.52781,67.03874,0.841999,0.841999,0,0,0,0.841999,252.703,1.241442,0,0,2.127757,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1204805,0.9261989,1.702206,0,31.72674
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.06196,75.15092,67.85958,3.836966,3.836966,0,0,0,3.836966,53.73933,0,0,0,2.06196,4.038911,3.836966,0,0,0,29.59898,0,1.976952,-1.976952,36.91619,94.6567,0.1204805,4.220663,1.649568,0,31.66094
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.245942,71.25707,66.9764,6.758594,6.758594,0,0,0,6.758594,18.43492,0,8.881784E-16,0,1.245942,7.11431,6.758594,0,0,2.196613,27.62203,0,5.868368,-5.868368,30.73038,78.7957,0.1204805,7.434453,0.9967532,0,28.86797
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2406038,65.20138,64.40998,0.1530497,0.1530497,0,0,0,0.1530497,157.2063,0,0,0,0.2406038,0.161105,0.1530497,0,0,8.717022,21.75366,0.07949882,0,0.07949882,30.8058,78.98908,0.1204753,0.1683547,0.192483,0,21.99426
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.637524,21.82521,0,0,0,30.8058,78.98908,0.1204753,0,0,0,21.82521
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,59.15244,59.15244,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.637524,21.82521,0,0.1747815,-0.1747815,30.62157,78.51669,0.1204753,0.1826466,0,0,21.82521
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,56.51329,56.51329,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.831725,21.65042,0,6.691842,-6.691842,23.56775,60.43,0.1204753,6.992975,0,0,21.65042
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.26711,14.95858,0,0,0,23.56775,60.43,0.1204753,0,0,0,14.95858
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,51.51551,51.51551,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.26711,14.95858,0,0.3668696,-0.3668696,23.18103,59.43843,0.1204753,0.3833787,0,0,14.95858
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.85305,49.85305,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.67474,14.59171,0,0.4196034,-0.4196034,22.73873,58.30433,0.1204753,0.4384856,0,0,14.59171
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,48.0763,48.0763,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,17.14096,14.17211,0,0.6520115,-0.6520115,22.05145,56.54207,0.1204753,0.681352,0,0,14.17211
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28915,46.28915,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.86542,13.5201,0,0.9282416,-0.9282416,21.073,54.03322,0.1204753,0.9700125,0,0,13.5201
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,45.00074,45.00074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.8968,12.59186,0,0,0,21.073,54.03322,0.1204753,0,0,0,12.59186
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,43.62922,43.62922,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.8968,12.59186,0,0.4254933,-0.4254933,20.62449,52.8832,0.1204753,0.4446405,0,0,12.59186
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,42.51744,42.51744,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.36957,12.16636,0,0.4862184,-0.4862184,20.11197,51.56905,0.1204753,0.5080982,0,0,12.16636
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,41.53036,41.53036,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.90981,11.68015,0,0.09781142,-0.09781142,20.00887,51.30469,0.1204753,0.1022129,0,0,11.68015
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6100488,42.19161,40.47054,2.534263,2.534263,0,0,0,2.534263,24.07204,0,0,0,0.6100488,2.667645,2.534263,0,0,20.01849,11.58233,0,2.057597,-2.057597,17.83997,45.74342,0.1204753,2.787689,0.488039,0,12.19238
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.644636,47.31133,42.51744,4.366013,4.366013,0,0,0,4.366013,37.66905,0,8.881784E-16,0,1.644636,4.595803,4.366013,0,0,22.30471,9.524738,0,2.951168,-2.951168,14.72917,37.76702,0.1204753,4.802615,1.315708,0,11.16937
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.50245,58.63592,47.62951,1.71705,1.71705,0,-1,0,1.71705,203.9807,0,0,0,3.50245,1.807421,1.71705,0,0,25.58379,6.57357,1.695029,0,1.695029,16.33721,41.89021,0.1203648,1.888755,2.80196,0,10.07602
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.198998,70.57767,52.80392,4.431585,4.431585,0,0,0,4.431585,117.3169,0,0,0,5.198998,4.664826,4.431585,0,0,23.88876,8.099096,0.5341717,0,0.5341717,16.84397,43.18959,0.12033,4.874743,4.159198,0,13.29809
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.483967,72.76596,57.18866,2.21387,2.21387,0,0,0,2.21387,202.5398,0,0,0,4.483967,2.330389,2.21387,0,0,23.35459,8.57985,2.153578,0,2.153578,18.88704,48.4282,0.1201898,2.435257,3.587174,0,13.06382
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.646929,81.86455,60.84608,2.136735,2.136735,0,0,0,2.136735,264.2784,0,0,0,5.646929,2.249195,2.136735,0,0,21.20101,10.51807,3.397735,0,3.397735,22.11041,56.69324,0.1199694,2.350408,4.517543,0,16.165
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.448395,85.09792,64.29568,2.733851,2.733851,0,0,0,2.733851,199.2938,0,0,0,5.448395,2.877738,2.733851,0,0,17.80327,13.57603,2.570657,0,2.570657,24.54915,62.94641,0.1198032,3.007236,4.358716,0,19.02443
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.529596,83.53911,66.45689,0.1490994,0.1490994,0,-1,0,0.1490994,3037.971,0,0,0,4.529596,0.1569467,0.1490994,0,0,15.23262,15.88962,4.372649,0,4.372649,28.69741,73.58295,0.1195215,0.1640093,3.623677,0,20.41922
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.104865,87.06756,67.26733,3.454252,3.454252,0,0,0,3.454252,147.785,0,0,0,5.104865,3.636055,3.454252,0,0,10.85997,19.82501,1.46881,0,1.46881,30.09085,77.15586,0.1194272,3.799677,4.083892,0,24.92987
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.823096,74.4383,68.02583,0,0,0,0,0,0,0,0,0,0,1.823096,0,0,0,0,9.391156,21.14694,1.823096,0,1.823096,31.82038,81.59057,0.1193103,0,1.458477,0,22.97003
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.6808517,69.46187,67.15304,5.19468,5.19468,0,0,0,5.19468,13.10671,0,8.881784E-16,0,0.6808517,5.468084,5.19468,0,0,7.56806,22.78772,0,4.787233,-4.787233,26.7742,68.65166,0.1193103,5.714148,0.5446814,0,23.46858
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2751299,65.54575,64.63857,5.138117,5.138117,0,0,0,5.138117,5.354683,0,8.881784E-16,0,0.2751299,5.408545,5.138117,0,0,12.88721,18.00049,0,5.133415,-5.133415,21.36311,54.77708,0.1193103,5.651929,0.2201039,0,18.27562
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,62.0098,62.0098,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,18.591,12.86708,0,0.5162048,-0.5162048,20.81898,53.38189,0.1193103,0.5394341,0,0,12.86708
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,59.4122,59.4122,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,19.16456,12.35087,0,3.14207,-3.14207,17.50694,44.88951,0.1193103,3.283463,0,0,12.35087
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,56.75227,56.75227,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,22.65575,9.208801,0,8.8,-8.8,8.23093,21.10491,0.1193103,10.57141,0,0,9.208801
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.99882,53.99882,1.619611,0.3883613,0,-1,0,0.3883613,0,0,1.231249,1.39321,0,0.4088014,0.3883613,0,0,32.43353,0.4088014,0,0.4088014,-0.4088014,7.800015,20,0.1193103,1.781572,0,0,0.4088014
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,51.75449,51.75449,1.543019,0,0,-1,0,0,0,0,1.543019,1.697321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,1.697321,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,50.09203,50.09203,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,48.30489,48.30489,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,46.51774,46.51774,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,45.23972,45.23972,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.88897,43.88897,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193103,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.75642,42.75642,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197313,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.75895,41.75895,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1203539,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.004855,46.5238,40.70951,6.108174,6.108174,12,0,3.372,6.108174,32.82249,0,0,0,2.004855,0,0,5.891826,5.597234,16.16775,15.048,7.602089,0,7.602089,30.87398,79.16388,0.1210304,6.718992,1.603884,12,17.05285
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.822376,57.82738,42.75642,3.956238,3.956238,7.512362,0,2.236628,3.956238,121.893,4.440892E-16,0,0,4.822376,0,0,3.556123,3.378317,8.565664,21.88988,8.200693,0,8.200693,38.65384,99.11221,0.1211759,4.351862,3.857901,12,26.71226
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.133401,68.56407,47.89966,8.125644,8.125644,0,-1,0,8.125644,75.48203,0,1.776357E-15,0.5782082,6.133401,8.553309,8.125644,0,0,0.3649706,29.2705,0,2.419908,-2.419908,36.10303,92.57169,0.1211759,8.938209,4.906721,0,35.4039
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.376648,80.15997,53.06368,2.970343,2.970343,0,0,0,2.970343,248.3433,1.196214,0,0,7.376648,3.126677,2.970343,0,0,3.053757,26.8506,3.053757,0,3.053757,39.00008,100,0.120981,3.267377,5.901318,0,34.22725
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.216354,84.9736,57.44842,7.35118,7.35118,0,0,0,7.35118,98.16593,0,0,0,7.216354,7.738083,7.35118,0,0,0,29.59898,0,0.5217295,-0.5217295,38.45013,98.58987,0.120981,8.086297,5.773083,0,36.81533
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.25668,95.38114,61.07467,5.358221,5.358221,0,0,0,5.358221,154.0937,2.036749,0,0,8.25668,5.640233,5.358221,0,0,0.5796995,29.07725,0.5796995,0,0.5796995,39.00008,100,0.1209441,5.894043,6.605345,0,37.33393
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,7.78198,97.43183,64.52427,1.706735,1.706735,0,0,0,1.706735,455.9571,5.985416,0,0,7.78198,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,1.877409,6.225584,0,37.38096
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.094188,96.5098,66.74781,3.451585,3.451585,0,-1,0,3.451585,205.5342,3.460941,0,0,7.094188,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,3.796744,5.675351,0,36.69316
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,5.909202,91.21558,67.50631,0,0,0,0,0,0,0,5.909202,0,0,5.909202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,0,4.727361,0,35.50818
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.432323,85.2016,68.26481,0,0,0,0,0,0,0,4.432323,0,0,4.432323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,0,3.545858,0,34.0313
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.370722,75.81715,67.39201,0.0533901,0.0533901,0,0,0,0.0533901,4440.378,2.314522,0,0,2.370722,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,0.05872912,1.896578,0,31.9697
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4595133,66.40192,64.87755,0,0,0,0,0,0,0,0.4595133,0,0,0.4595133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209441,0,0.3676107,0,30.05849
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,62.24878,62.24878,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1209441,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,59.64079,59.64079,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1209441,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.98086,56.98086,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1209441,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,54.23779,54.23779,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1209441,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,51.98308,51.98308,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1209441,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,50.32062,50.32062,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1209441,0.9591855,0,0,13.22258
