Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.071322,97.84129,63.58914,4.124148,4.124148,0,0,0,4.124148,195.7089,3.730114,0,0,8.071322,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1248117,4.536562,6.457058,0,37.6703
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,6.876173,95.44912,66.86211,3.142292,3.142292,0,0,0,3.142292,218.8267,3.568498,0,0,6.876173,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1248117,3.456521,5.500939,0,36.47515
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.510448,90.97432,68.90901,3.392417,3.392417,0,-1,0,3.392417,162.4343,1.939482,0,0,5.510448,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1248117,3.731659,4.408358,0,35.10942
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.375032,78.19912,69.60517,3.328868,3.328868,0,0,0,3.328868,71.34655,0,0,0,2.375032,3.504071,3.328868,0,0,0,29.59898,0,1.129039,-1.129039,37.80997,96.94844,0.1248117,3.661754,1.900026,0,31.97401
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,2.989669,81.33116,70.24937,4.278567,4.278567,0,0,0,4.278567,69.87547,0,0,0,2.989669,4.503755,4.278567,0,0,1.254488,28.46994,0,1.514086,-1.514086,36.21398,92.85617,0.1248117,4.706424,2.391735,0,31.45961
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.341711,74.0834,69.37658,1.591536,1.591536,0,0,0,1.591536,84.30293,0,0,0,1.341711,1.675301,1.591536,0,0,2.936805,26.95585,0,0.3335895,-0.3335895,35.86235,91.95455,0.1248117,1.750689,1.073369,0,28.29756
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2678242,67.82199,66.92445,5.948587,5.948587,0,0,0,5.948587,4.502316,0,1.776357E-15,0,0.2678242,6.261671,5.948587,0,0,3.30746,26.62226,0,5.993847,-5.993847,29.54428,75.7544,0.1248117,6.543446,0.2142593,0,26.89009
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,64.40998,64.40998,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.96729,20.62842,0,4.152995,-4.152995,25.16664,64.52971,0.1248117,4.33988,0,0,20.62842
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,61.78121,61.78121,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.58173,16.47542,0,5.076653,-5.076653,19.81537,50.80855,0.1248117,5.305102,0,0,16.47542
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,59.02776,59.02776,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,20.22245,11.39877,0,5.453464,-5.453464,14.06692,36.06895,0.1248117,5.698869,0,0,11.39877
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,56.22236,56.22236,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,26.28186,5.945306,0,0.1498321,-0.1498321,13.90898,35.66398,0.1248117,0.1565746,0,0,5.945306
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.99882,53.99882,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.44834,5.795474,0,0.3736104,-0.3736104,13.51516,34.65419,0.1248117,0.3904229,0,0,5.795474
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,52.36753,52.36753,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.86346,5.421864,0,0.1287555,-0.1287555,13.37944,34.30619,0.1248117,0.1345495,0,0,5.421864
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,50.58038,50.58038,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,27.00652,5.293108,0,2.393494,-2.393494,10.85648,27.83706,0.1248117,2.501202,0,0,5.293108
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.85558,48.85558,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.66596,2.899613,0,1.785478,-1.785478,8.974418,23.01128,0.1248117,1.865825,0,0,2.899613
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,47.57756,47.57756,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.64983,1.114135,0,0.4794627,-0.4794627,8.469019,21.71539,0.1248117,0.5010385,0,0,1.114135
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,46.20603,46.20603,1.311095,0.6029389,0,-1,0,0.6029389,0,0,0.7081558,0.8392653,0,0.6346725,0.6029389,0,0,32.18256,0.6346725,0,0.6346725,-0.6346725,7.800015,20,0.1248117,1.442204,0,0,0.6346725
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,45.06309,45.06309,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125332,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,44.12795,44.12795,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256552,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.149844,49.45353,43.0993,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.149844,0,0,8.8,8.36,16.16775,15.048,10.50984,0,10.50984,33.63251,86.23705,0.1257978,0,1.719875,12,17.19784
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.458447,59.28117,45.20855,2.380003,2.380003,0,0,0,2.380003,187.3295,0,0,0,4.458447,2.505267,2.380003,0,0,5.657909,24.50686,1.953181,0,1.953181,35.48546,90.98819,0.1256849,2.618004,3.566758,0,28.96531
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.670942,73.93613,50.5596,0,0,0,-1,0,0,0,2.966213,0,0,6.670942,0,0,0,0,3.704729,26.26472,3.704729,0,3.704729,39.00008,100,0.1254711,0,5.336754,0,32.93567
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.628074,85.08365,55.9626,0,0,0,0,0,0,0,7.628074,0,0,7.628074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,0,6.102459,0,37.22705
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.515525,90.30781,60.37851,0,0,0,0,0,0,0,7.515525,0,0,7.515525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,0,6.012421,0,37.1145
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.208947,99.02463,63.82812,0,0,0,0,0,0,0,8.208947,0,0,8.208947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,0,6.567158,0,37.80793
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.463761,99.20498,67.15304,8.514484,8.514484,3,0,1.095,8.514484,87.65958,1.659041,0,0,7.463761,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,9.365932,5.971009,12,37.06274
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.590918,96.87515,69.1376,2.121099,2.121099,0,-1,0,2.121099,310.7313,4.358183,0,0,6.590918,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,2.333209,5.272735,0,36.1899
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.623795,92.68584,69.84415,1.515377,1.515377,0,0,0,1.515377,371.1152,4.028661,0,0,5.623795,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,1.666915,4.499036,0,35.22277
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,3.892562,85.4432,70.54031,3.632058,3.632058,0,0,0,3.632058,107.1724,0.06934343,0,0,3.892562,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1254711,3.995263,3.114049,0,33.49154
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.799313,76.00884,69.60517,1.806,1.806,0,0,0,1.806,99.62973,0,0,0,1.799313,1.901053,1.806,0,0,0,29.59898,0,0.1017397,-0.1017397,38.89283,99.72502,0.1254711,1.9866,1.43945,0,31.39829
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3163714,68.21628,67.15304,0.3469691,0.3469691,0,0,0,0.3469691,91.18141,0,0,0,0.3163714,0.3652307,0.3469691,0,0,0.1130441,29.49724,0,0.04885931,-0.04885931,38.84133,99.59296,0.1254711,0.381666,0.2530971,0,29.81361
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,64.70091,64.70091,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.1673322,29.44838,0,8.8,-8.8,29.56532,75.80836,0.1254711,9.235144,0,0,29.44838
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,62.0098,62.0098,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.94511,20.64838,0,6.814764,-6.814764,22.38193,57.38944,0.1254711,7.121428,0,0,20.64838
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,59.29791,59.29791,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.51707,13.83362,0,0.839039,-0.839039,21.4975,55.12169,0.1254711,0.8767958,0,0,13.83362
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,56.46133,56.46133,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.44934,12.99458,0,1.323444,-1.323444,20.10247,51.54469,0.1254711,1.382999,0,0,12.99458
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,54.26897,54.26897,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.91983,11.67113,0,0.8567147,-0.8567147,19.19941,49.22916,0.1254711,0.8952668,0,0,11.67113
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,52.6065,52.6065,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.87173,10.81442,0,0.7329547,-0.7329547,18.42681,47.24814,0.1254711,0.7659376,0,0,10.81442
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.81936,50.81936,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.68613,10.08146,0,0.258417,-0.258417,18.15442,46.54969,0.1254711,0.2700457,0,0,10.08146
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.09455,49.09455,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.97326,9.823046,0,0.9830946,-0.9830946,17.11814,43.89259,0.1254711,1.027334,0,0,9.823046
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.83732,47.83732,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,23.06558,8.839952,0,0.9557868,-0.9557868,16.11065,41.30929,0.1254711,0.9987972,0,0,8.839952
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,46.46579,46.46579,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.12757,7.884165,0,0.44168,-0.44168,15.64508,40.11552,0.1254711,0.4615556,0,0,7.884165
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,45.29168,45.29168,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.61833,7.442485,0,1.395334,-1.395334,14.17427,36.34422,0.1254711,1.458125,0,0,7.442485
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,44.38771,44.38771,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.1687,6.04715,0,0.602861,-0.602861,13.5388,34.7148,0.1254711,0.6299897,0,0,6.04715
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.920769,49.03099,43.36945,1.320421,1.320421,0,0,0,1.320421,145.4664,0,0,0,1.920769,1.389916,1.320421,0,0,26.83854,5.444289,0.5308526,0,0.5308526,14.04241,36.00611,0.1254406,1.452463,1.536615,0,7.365058
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.708827,60.45129,45.46831,3.418337,3.418337,0,0,0,3.418337,137.752,0,0,0,4.708827,3.59825,3.418337,0,0,26.30769,5.922057,1.110578,0,1.110578,15.096,38.70761,0.1253767,3.760171,3.767062,0,10.63088
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.219058,72.3968,50.85053,1.996071,1.996071,0,-1,0,1.996071,311.565,0,0,0,6.219058,2.101127,1.996071,0,0,25.19711,6.921576,4.117931,0,4.117931,19.00261,48.72454,0.1251403,2.195678,4.975246,0,13.14063
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.565726,85.15234,56.25353,3.985343,3.985343,0,0,0,3.985343,189.8388,0,0,0,7.565726,4.195098,3.985343,0,0,21.07918,10.62771,3.370629,0,3.370629,22.20027,56.92365,0.1249475,4.383877,6.052581,0,18.19344
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.576386,91.01836,60.66944,2.320695,2.320695,0,0,0,2.320695,326.4706,0,0,0,7.576386,2.442837,2.320695,0,0,17.70855,13.66128,5.13355,0,5.13355,27.07038,69.41109,0.124655,2.552765,6.061109,0,21.23767
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.016668,92.59689,64.11905,7.786452,7.786452,12,0,3.372,7.786452,90.1138,0,0,0,7.016668,0,0,4.213548,4.00287,12.575,18.28148,11.01954,0,11.01954,37.52443,96.21631,0.1251797,8.565098,5.613335,12,25.29814
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,7.768884,101.483,67.44397,1.129364,1.129364,0,0,0,1.129364,687.8991,5.024615,0,0,7.768884,1.188804,1.129364,0,0,1.555465,28.19906,1.555465,0,1.555465,39.00008,100,0.1250914,1.2423,6.215107,0,35.96795
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.101941,100.192,69.42854,3.950425,3.950425,0,-1,0,3.950425,179.7766,2.943599,0,0,7.101941,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1250914,4.345467,5.681552,0,36.70092
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.423454,91.96959,70.07274,4.870605,4.870605,0,0,0,4.870605,111.3507,0.2965023,0,0,5.423454,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1250914,5.357665,4.338764,0,35.02243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.203732,87.08681,70.77928,4.242053,4.242053,0,0,0,4.242053,99.09663,0,0,0,4.203732,4.465319,4.242053,0,0,0,29.59898,0,0.2615872,-0.2615872,38.72434,99.29298,0.1250914,4.666258,3.362985,0,33.80271
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.70517,79.74957,69.84415,5.498199,5.498199,0,0,0,5.498199,49.20103,0,0,0,2.70517,5.787578,5.498199,0,0,0.2906525,29.33739,0,3.082407,-3.082407,35.4752,90.96187,0.1250914,6.048019,2.164136,0,32.04256
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3659723,68.62558,67.39201,4.948461,4.948461,0,0,0,4.948461,7.395679,0,8.881784E-16,0,0.3659723,5.208906,4.948461,0,0,3.71555,26.25498,0,4.842934,-4.842934,30.3703,77.87241,0.1250914,5.443307,0.2927778,0,26.62096
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,64.9295,64.9295,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,9.096587,21.41205,0,8.8,-8.8,21.09428,54.0878,0.1250914,14.26284,0,0,21.41205
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,62.30073,62.30073,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.87436,12.61205,0,8.8,-8.8,11.81827,30.30319,0.1250914,11.06898,0,0,12.61205
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,59.5265,59.5265,5.537506,3.621447,0,-1,0,3.621447,0,0,1.916059,2.46981,0,3.81205,3.621447,0,0,28.65214,3.81205,0,3.81205,-3.81205,7.800015,20,0.1250914,6.091257,0,0,3.81205
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,56.68993,56.68993,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,54.47677,54.47677,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,52.83509,52.83509,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,51.04795,51.04795,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,49.32314,49.32314,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,48.0763,48.0763,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,46.69438,46.69438,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250914,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,45.53065,45.53065,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254633,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,44.62669,44.62669,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257436,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.532497,48.11964,43.62922,1.792377,1.792377,10.59238,0,3.015872,1.792377,85.50077,0,0,0,1.532497,0,0,8.8,8.36,16.16775,15.048,9.892496,0,9.892496,33.04685,84.73534,0.1261425,1.971615,1.225997,12,16.5805
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,3.989379,58.24132,45.73846,3.893744,3.893744,0,0,0,3.893744,102.4561,0,0,0,3.989379,4.098677,3.893744,0,0,6.275257,23.95125,0,0.1092981,-0.1092981,32.93164,84.43993,0.1261425,4.283118,3.191504,0,27.94063
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.147007,68.4353,51.11029,4.469407,4.469407,0,-1,0,4.469407,115.1609,0,0,0,5.147007,4.704639,4.469407,0,0,6.396699,23.84195,0.4423681,0,0.4423681,33.3513,85.51599,0.1261175,4.916348,4.117606,0,28.98896
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.717854,77.01843,56.51329,0.8653704,0.8653704,0,0,0,0.8653704,660.7406,0,0,0,5.717854,0.9109162,0.8653704,0,0,5.954331,24.24008,4.806937,0,4.806937,37.91156,97.20895,0.1258465,0.9519075,4.574283,0,29.95793
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.516039,81.42091,60.96037,2.239498,2.239498,0,0,0,2.239498,246.307,2.011279,0,0,5.516039,2.357366,2.239498,0,0,1.147394,28.56632,1.147394,0,1.147394,39.00008,100,0.125782,2.463448,4.412832,0,34.08236
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.490511,73.08224,64.40998,4.436774,4.436774,0,0,0,4.436774,56.13337,0,8.881784E-16,0,2.490511,4.670289,4.436774,0,0,0,29.59898,0,2.179778,-2.179778,36.70239,94.10851,0.125782,4.880452,1.992409,0,32.08949
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.724259,90.51837,67.68295,0,0,0,0,0,0,0,3.302284,0,0,5.724259,0,0,0,0,2.421976,27.4192,2.421976,0,2.421976,39.00008,100,0.1256461,0,4.579407,0,33.14346
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.37218,86.48421,69.60517,2.158868,2.158868,0,-1,0,2.158868,202.5219,2.099688,0,0,4.37218,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1256461,2.374755,3.497744,0,33.97116
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.282999,86.90206,70.31171,0.5918815,0.5918815,0,0,0,0.5918815,723.6245,3.659966,0,0,4.282999,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1256461,0.6510696,3.426399,0,33.88198
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.464724,79.99819,70.95592,0,0,0,0,0,0,0,2.464724,0,0,2.464724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256461,0,1.971779,0,32.0637
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.536126,75.46552,70.02078,1.554945,1.554945,0,0,0,1.554945,98.78975,0,0,0,1.536126,1.636784,1.554945,0,0,0,29.59898,0,0.100658,-0.100658,38.89397,99.72794,0.1256461,1.71044,1.228901,0,31.13511
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.435101,69.09213,67.62061,5.120403,5.120403,0,0,0,5.120403,8.497398,0,0,0,0.435101,5.389898,5.120403,0,0,0.1118422,29.49832,0,4.954797,-4.954797,33.67116,86.33614,0.1256461,5.632443,0.3480808,0,29.93342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,65.16847,65.16847,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.617172,24.54352,0,2.786466,-2.786466,30.73397,78.80489,0.1256461,2.911857,0,0,24.54352
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,62.53971,62.53971,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.713244,21.75706,0,1.159409,-1.159409,29.51184,75.67124,0.1256461,1.211583,0,0,21.75706
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,59.73431,59.73431,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,10.00148,20.59765,0,8.8,-8.8,20.23583,51.88664,0.1256461,11.41901,0,0,20.59765
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77925,11.79765,0,0,0,20.23583,51.88664,0.1256461,0,0,0,11.79765
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,54.67419,54.67419,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.77925,11.79765,0,1.231991,-1.231991,18.9372,48.55682,0.1256461,1.28743,0,0,11.79765
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,53.06368,53.06368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.14813,10.56566,0,0,0,18.9372,48.55682,0.1256461,0,0,0,10.56566
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,51.25576,51.25576,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.14813,10.56566,0,0.2804166,-0.2804166,18.64161,47.79891,0.1256461,0.2930354,0,0,10.56566
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,49.56212,49.56212,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.45971,10.28524,0,1.205309,-1.205309,17.37111,44.5412,0.1256461,1.259548,0,0,10.28524
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,48.30489,48.30489,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.79894,9.079932,0,1.751663,-1.751663,15.52469,39.80682,0.1256461,1.830488,0,0,9.079932
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.93336,46.93336,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.74523,7.328269,0,0.3715439,-0.3715439,15.13305,38.80261,0.1256461,0.3882634,0,0,7.328269
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.75924,45.75924,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.15806,6.956725,0,1.033996,-1.033996,14.04312,36.00793,0.1256461,1.080526,0,0,6.956725
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.85528,44.85528,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.30694,5.922729,0,0.1067294,-0.1067294,13.93062,35.71946,0.1256461,0.1115323,0,0,5.922729
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.004528,46.78635,43.86819,0,0,0,0,0,0,0,0,0,0,1.004528,0,0,0,0,26.42553,5.815999,1.004528,0,1.004528,14.8836,38.16299,0.1255898,0,0.8036222,0,6.820527
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8470106,48.4543,45.96705,2.385811,2.385811,0,0,0,2.385811,35.50199,0,0,0,0.8470106,2.51138,2.385811,0,0,25.421,6.720074,0,1.66437,-1.66437,13.1292,33.66454,0.1255898,2.624393,0.6776084,0,7.567085
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.010493,57.6455,51.37005,0,0,0,-1,0,0,0,0,0,0,2.010493,0,0,0,0,27.2703,5.055705,2.010493,0,2.010493,15.03652,38.5551,0.1254773,0,1.608394,0,7.066197
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.825267,69.82015,56.81461,7.365402,7.365402,12,0,3.372,7.365402,51.93562,-8.881784E-16,0,0,3.825267,0,0,4.634598,4.402868,25.25981,6.865148,8.228135,0,8.228135,22.84241,58.57017,0.1260509,8.101942,3.060214,12,10.69042
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.84725,74.75288,61.18896,7.178588,7.178588,12,0,3.372,7.178588,53.59341,0,0,0,3.84725,0,0,4.821412,4.580342,17.03168,14.27047,8.427592,0,8.427592,30.83753,79.07043,0.126635,7.896447,3.0778,12,18.11772
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.336507,76.56268,64.63857,5.054327,5.054327,10.05853,0,2.880807,5.054327,66.01287,0,0,0,3.336507,0,0,5.004199,4.753989,8.604084,21.8553,8.090496,0,8.090496,38.51284,98.75069,0.1270581,5.55976,2.669205,12,25.19181
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.266733,88.59339,67.91154,8.873192,8.873192,4.357705,0,1.438499,8.873192,59.35557,0,0,0,5.266733,4.753144,4.515487,0,0,0.5135888,29.13675,0.5135888,0,0.5135888,39.00008,100,0.1270898,9.76051,4.213387,12,34.40348
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.271741,82.03844,69.84415,1.802616,1.802616,0,-1,0,1.802616,181.4996,1.37425,0,0,3.271741,1.89749,1.802616,0,0,0,29.59898,0,0,0,39.00008,100,0.1270898,1.982877,2.617393,0,32.87072
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.391018,79.20705,70.48835,3.532203,3.532203,0,0,0,3.532203,67.69199,0,4.440892E-16,0,2.391018,3.718108,3.532203,0,0,0,29.59898,0,1.32709,-1.32709,37.6012,96.41315,0.1270898,3.885423,1.912814,0,31.99
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7111151,73.6186,71.13255,1.147137,1.147137,0,0,0,1.147137,61.99045,0,2.220446E-16,0,0.7111151,1.207512,1.147137,0,0,1.474544,28.27189,0,0.4963971,-0.4963971,37.07795,95.07149,0.1270898,1.26185,0.5688921,0,28.983
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8036402,72.99397,70.19742,4.538374,4.538374,0,0,0,4.538374,17.70767,0,0,0,0.8036402,4.777236,4.538374,0,0,2.026097,27.77549,0,3.973596,-3.973596,32.88942,84.33167,0.1270898,4.992212,0.6429122,0,28.57913
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4148284,69.20131,67.79724,3.141542,3.141542,0,0,0,3.141542,13.20461,0,4.440892E-16,0,0.4148284,3.306887,3.141542,0,0,6.441204,23.8019,0,2.892058,-2.892058,29.84092,76.51502,0.1270898,3.455697,0.3318627,0,24.21672
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,65.34512,65.34512,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.654602,20.90984,0,1.642431,-1.642431,28.10964,72.07587,0.1270898,1.716341,0,0,20.90984
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,62.71635,62.71635,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.47953,19.2674,0,4.612325,-4.612325,23.24783,59.60969,0.1270898,4.81988,0,0,19.2674
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.96289,59.96289,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.60433,14.65508,0,3.308662,-3.308662,19.76019,50.66705,0.1270898,3.457552,0,0,14.65508
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,57.10554,57.10554,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.28062,11.34642,0,1.319769,-1.319769,18.36903,47.09999,0.1270898,1.379158,0,0,11.34642
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.91317,54.91317,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.74703,10.02665,0,2.62781,-2.62781,15.59908,39.99755,0.1270898,2.746061,0,0,10.02665
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.27149,53.27149,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.66682,7.398839,0,1.01844,-1.01844,14.52555,37.24492,0.1270898,1.064269,0,0,7.398839
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,51.49473,51.49473,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.79842,6.380399,0,0.6422524,-0.6422524,13.84855,35.50904,0.1270898,0.6711538,0,0,6.380399
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.8011,49.8011,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.51204,5.738147,0,0.8043227,-0.8043227,13.00072,33.33512,0.1270898,0.8405173,0,0,5.738147
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,48.54387,48.54387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40573,4.933824,0,0,0,13.00072,33.33512,0.1270898,0,0,0,4.933824
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,47.16195,47.16195,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.40573,4.933824,0,0.1010664,-0.1010664,12.89419,33.06196,0.1270898,0.1056143,0,0,4.933824
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.99822,45.99822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.51802,4.832757,0,0,0,12.89419,33.06196,0.1270898,0,0,0,4.832757
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,45.12543,45.12543,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.51802,4.832757,0,0.8993408,-0.8993408,11.9462,30.63122,0.1270898,0.9398111,0,0,4.832757
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.340304,48.05355,44.12795,0.3466241,0.3466241,0,0,0,0.3466241,386.6736,0,0,0,1.340304,0.3648675,0.3466241,0,0,28.51729,3.933417,0.9754364,0,0.9754364,12.87158,33.00399,0.1270351,0.3812866,1.072243,0,5.273721
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.466231,53.72432,46.22681,0,0,0,0,0,0,0,0,0,0,2.466231,0,0,0,0,27.54185,4.811309,2.466231,0,2.466231,15.21125,39.00314,0.1268973,0,1.972985,0,7.277541
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,2.945383,61.05099,51.6402,0.4215068,0.4215068,0,-1,0,0.4215068,698.7748,0,0,0,2.945383,0.4436913,0.4215068,0,0,25.07562,7.030918,2.501692,0,2.501692,17.58457,45.08854,0.1267578,0.4636575,2.356307,0,9.976301
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.819039,73.92938,57.0432,3.029947,3.029947,0,0,0,3.029947,159.047,0,0,0,4.819039,3.189418,3.029947,0,0,22.57393,9.28244,1.629621,0,1.629621,19.13056,49.05262,0.126667,3.332942,3.855231,0,14.10148
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.781172,83.16634,61.42794,4.592062,4.592062,0,0,0,4.592062,125.8949,0,0,0,5.781172,4.83375,4.592062,0,0,20.94431,10.7491,0.9474218,0,0.9474218,20.02936,51.35724,0.1266143,5.051269,4.624938,0,16.53027
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,5.890191,87.79623,64.8152,2.335534,2.335534,0,0,0,2.335534,252.1989,0,0,0,5.890191,2.458457,2.335534,0,0,19.99689,11.60178,3.431734,0,3.431734,23.28499,59.70499,0.1264239,2.569088,4.712153,0,17.49197
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.083108,92.82397,68.08817,0,0,0,0,0,0,0,0,0,0,6.083108,0,0,0,0,16.56515,14.69034,6.083108,0,6.083108,29.05594,74.50225,0.1260876,0,4.866487,0,20.77345
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.00446,81.14097,70.02078,5.277546,5.277546,0,-1,0,5.277546,56.9291,0,0,0,3.00446,5.555312,5.277546,0,0,10.48205,20.16514,0,2.550852,-2.550852,26.3671,67.60782,0.1260876,5.805301,2.403568,0,23.1696
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.632955,80.35074,70.66499,7.531993,7.531993,0,0,0,7.531993,34.95694,0,8.881784E-16,0,2.632955,7.928414,7.531993,0,0,13.31633,17.61428,0,5.295459,-5.295459,20.7852,53.29527,0.1260876,8.285192,2.106364,0,20.24724
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.730389,85.53986,71.24685,7.073449,7.073449,0,0,0,7.073449,52.7379,0,8.881784E-16,0,3.730389,7.445735,7.073449,0,0,19.20017,12.31883,0,3.715347,-3.715347,16.86888,43.25345,0.1260876,7.780793,2.984311,0,16.04921
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.19597,74.57459,70.36367,0,0,0,0,0,0,0,0,0,0,1.19597,0,0,0,0,23.32833,8.603479,1.19597,0,1.19597,18.00348,46.16266,0.1260217,0,0.9567757,0,9.799449
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4019927,69.27287,67.91154,0,0,0,0,0,0,0,0,0,0,0.4019927,0,0,0,0,22.13236,9.679852,0.4019927,0,0.4019927,18.38484,47.14052,0.1259996,0,0.3215942,0,10.08184
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.52175,65.52175,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,21.73037,10.04165,0,4.002131,-4.002131,14.16622,36.32357,0.1259996,4.182227,0,0,10.04165
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,62.94493,62.94493,6.660666,5.737538,0,-1,0,5.737538,0,0,0.923127,1.589194,0,6.039514,5.737538,0,0,26.17718,6.039514,0,6.039514,-6.039514,7.800015,20,0.1259996,7.326732,0,0,6.039514
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,60.13953,60.13953,6.747967,0,0,-1,0,0,0,0,6.747967,7.422764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,7.422764,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,57.30296,57.30296,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,53.44812,53.44812,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,51.66098,51.66098,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.99852,49.99852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,48.74128,48.74128,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,47.40092,47.40092,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259996,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,46.20603,46.20603,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12629,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,45.32285,45.32285,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266313,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.707237,49.40083,44.35654,6.282591,6.282591,12,0,3.372,6.282591,27.17409,0,0,0,1.707237,0,0,5.717409,5.431539,16.16775,15.048,7.138776,0,7.138776,30.43444,78.03687,0.1271326,6.91085,1.36579,12,16.75524
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.759737,58.24961,46.46579,0.8805873,0.8805873,6.427156,0,1.96207,0.8805873,426.9579,-8.881784E-16,0,0,3.759737,0,0,5.546569,5.26924,9.028977,21.4729,9.028977,0,9.028977,39.00008,100,0.1270531,0.9686461,3.00779,12,25.23264
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.651786,75.44156,51.86879,9.142047,8.36,0,-1,0,8.36,79.56682,0,0.7820466,1.696251,6.651786,8.8,8.36,0,0,0,29.59898,0,2.148214,-2.148214,36.73566,94.19382,0.1270531,10.05625,5.321429,0,36.25076
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.583889,81.77009,57.28217,1.888099,1.888099,0,0,0,1.888099,348.7047,2.209512,0,0,6.583889,1.987473,1.888099,0,0,2.386905,27.45076,2.386905,0,2.386905,39.00008,100,0.1269226,2.076909,5.267112,0,34.03465
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.599067,70.53945,61.65653,6.247189,6.247189,0,0,0,6.247189,41.60378,0,0,0,2.599067,6.575988,6.247189,0,0,0,29.59898,0,3.976922,-3.976922,34.80803,89.25119,0.1269226,6.871908,2.079253,0,32.19804
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.51053,86.29577,65.05418,4.616685,4.616685,0,0,0,4.616685,119.3612,0,0,0,5.51053,4.859669,4.616685,0,0,4.418802,25.62206,0.6508611,0,0.6508611,35.4255,90.83442,0.1268871,5.078354,4.408424,0,31.13259
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.697398,96.31536,68.26481,3.579668,3.579668,0,0,0,3.579668,187.0955,0,0,0,6.697398,3.768071,3.579668,0,0,3.767941,26.20783,2.929327,0,2.929327,38.2045,97.96006,0.1267274,3.937634,5.357919,0,32.90523
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.290576,91.46924,70.19742,1.465304,1.465304,0,-1,0,1.465304,361.0564,2.909536,0,0,5.290576,1.542426,1.465304,0,0,0.8386137,28.84422,0.8386137,0,0.8386137,39.00008,100,0.1266818,1.611835,4.23246,0,34.1348
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.460729,88.30734,70.83124,3.962698,3.962698,0,0,0,3.962698,112.568,0.2894677,0,0,4.460729,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1266818,4.358968,3.568583,0,34.05971
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.9108,78.34534,71.42348,3.482925,3.482925,0,0,0,3.482925,54.86193,0,4.440892E-16,0,1.9108,3.666237,3.482925,0,0,0,29.59898,0,1.755437,-1.755437,37.14968,95.25541,0.1266818,3.831217,1.52864,0,31.50978
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.690737,76.58367,70.54031,6.291893,6.291893,0,0,0,6.291893,26.87167,0,0,0,1.690737,6.623045,6.291893,0,0,1.950485,27.84354,0,4.932309,-4.932309,31.95057,81.92439,0.1266818,6.921082,1.352589,0,29.53428
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3146203,69.15269,68.08817,6.215737,6.215737,0,0,0,6.215737,5.061673,0,8.881784E-16,0,0.3146203,6.542881,6.215737,0,0,7.430829,22.91123,0,6.228261,-6.228261,25.38541,65.09067,0.1266818,6.837311,0.2516962,0,23.22585
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,65.75034,65.75034,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.35112,16.68297,0,5.296251,-5.296251,19.80267,50.77598,0.1266818,5.534582,0,0,16.68297
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,63.12157,63.12157,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.23584,11.38672,0,8.8,-8.8,10.52666,26.99138,0.1266818,10.30656,0,0,11.38672
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,60.37851,60.37851,4.407741,2.457384,0,-1,0,2.457384,0,0,1.950356,2.39113,0,2.58672,2.457384,0,0,30.01362,2.58672,0,2.58672,-2.58672,7.800015,20,0.1266818,4.848515,0,0,2.58672
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,57.51077,57.51077,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,55.28722,55.28722,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.86879,51.86879,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,50.20633,50.20633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.94909,48.94909,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,47.57756,47.57756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266818,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,46.40345,46.40345,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269264,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,45.53065,45.53065,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272217,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5795554,46.27359,44.59552,1.001889,1.001889,9.801888,0,2.815878,1.001889,57.84629,0,0,0,0.5795554,0,0,8.8,8.36,16.16775,15.048,8.939555,0,8.939555,32.14281,82.41729,0.1275508,1.102077,0.4636443,12,15.62755
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.758994,55.16298,46.69438,0,0,0,0,0,0,0,0,0,0,2.758994,0,0,0,0,7.228198,23.0936,2.758994,0,2.758994,34.76022,89.12859,0.1274015,0,2.207195,0,25.85259
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,3.987703,65.26094,52.13894,0,0,0,-1,0,0,0,0,0,0,3.987703,0,0,0,0,4.469204,25.57669,3.987703,0,3.987703,38.54329,98.82874,0.1271863,0,3.190162,0,29.5644
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,4.909045,74.89947,57.5731,1.377757,1.377757,0,0,0,1.377757,356.3069,2.977273,0,0,4.909045,1.450271,1.377757,0,0,0.4815016,29.16563,0.4815016,0,0.4815016,39.00008,100,0.1271604,1.515533,3.927236,0,34.07467
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.598313,78.65456,61.95785,1.715117,1.715117,0,0,0,1.715117,268.105,2.792927,0,0,4.598313,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1271604,1.886628,3.67865,0,34.19729
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.507185,91.51944,65.34512,0,0,0,0,0,0,0,6.507185,0,0,6.507185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271604,0,5.205748,0,36.10616
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.273547,84.83879,68.55574,2.662398,2.662398,0,0,0,2.662398,160.5149,1.471022,0,0,4.273547,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1271604,2.928638,3.418837,0,33.87252
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.097802,90.81156,70.42601,8.447623,8.36,0,-1,0,8.36,60.9785,0,0.08762284,0.9323851,5.097802,8.8,8.36,0,0,0,29.59898,0,3.702198,-3.702198,35.09762,89.99371,0.1271604,9.292385,4.078242,0,34.69678
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.764161,81.24709,71.00787,4.288146,4.288146,0,0,0,4.288146,64.46052,0,0,0,2.764161,4.513837,4.288146,0,0,4.113553,25.89678,0,1.749676,-1.749676,33.2533,85.26469,0.1271604,4.71696,2.211329,0,28.66094
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,2.968395,82.78008,71.65208,8.831901,8.831901,11.76668,0,3.312971,8.831901,33.60992,0,0,0,2.968395,0,0,2.934781,2.788042,6.057638,24.1471,5.756437,0,5.756437,38.71433,99.26733,0.1275346,9.715091,2.374716,12,27.1155
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.201442,74.9593,70.71694,3.268117,3.268117,0,0,0,3.268117,36.76252,0,0,0,1.201442,3.440124,3.268117,0,0,0.3012012,29.3279,0,2.238681,-2.238681,36.35456,93.21662,0.1275346,3.594929,0.961154,0,30.52934
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3414021,69.48507,68.32715,6.765174,6.765174,0,0,0,6.765174,5.046464,0,8.881784E-16,0,0.3414021,7.121236,6.765174,0,0,2.788625,27.08922,0,6.779834,-6.779834,29.20798,74.89212,0.1275346,7.441691,0.2731217,0,27.43062
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,65.92697,65.92697,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.32177,20.30938,0,3.311144,-3.311144,25.71773,65.94277,0.1275346,3.460146,0,0,20.30938
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,63.35016,63.35016,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,14.00082,16.99824,0,3.452044,-3.452044,22.07896,56.6126,0.1275346,3.607386,0,0,16.99824
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,60.54476,60.54476,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.83643,13.54619,0,0.6320109,-0.6320109,21.41276,54.9044,0.1275346,0.6604514,0,0,13.54619
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,57.71857,57.71857,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.53866,12.91418,0,1.718245,-1.718245,19.60157,50.26033,0.1275346,1.795566,0,0,12.91418
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,55.49503,55.49503,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.44782,11.19594,0,0.4338844,-0.4338844,19.14422,49.08764,0.1275346,0.4534091,0,0,11.19594
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,53.85335,53.85335,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.92992,10.76205,0,1.91765,-1.91765,17.12284,43.90462,0.1275346,2.003945,0,0,10.76205
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,52.04543,52.04543,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,23.06064,8.844403,0,2.047452,-2.047452,14.96463,38.37077,0.1275346,2.139587,0,0,8.844403
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,50.41413,50.41413,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.33559,6.796951,0,2.251031,-2.251031,12.59184,32.28669,0.1275346,2.352328,0,0,6.796951
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,49.15689,49.15689,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.83673,4.545919,0,1.104161,-1.104161,11.42795,29.30237,0.1275346,1.153849,0,0,4.545919
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.77498,47.77498,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,29.06358,3.441758,0,0.2339105,-0.2339105,11.18138,28.67016,0.1275346,0.2444365,0,0,3.441758
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,46.61125,46.61125,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.32348,3.207847,0,0.414491,-0.414491,10.74447,27.54987,0.1275346,0.433143,0,0,3.207847
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.75924,45.75924,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.78402,2.793356,0,1.192525,-1.192525,9.48744,24.32672,0.1275346,1.246189,0,0,2.793356
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3361073,45.77339,44.80333,4.963945,4.963945,12,0,3.372,4.963945,6.77097,0,0,0,0.3361073,0,0,7.036055,6.684252,31.10905,1.600831,7.020359,0,7.020359,16.14754,41.40386,0.1280283,5.46034,0.2688858,12,1.936938
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7144231,49.03926,46.93336,6.642489,6.642489,12,0,3.372,6.642489,10.75535,0,0,0,0.7144231,0,0,5.357511,5.089635,24.08869,7.919154,5.804059,0,5.804059,21.65375,55.52233,0.1284291,7.306738,0.5715385,12,8.633577
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,1.967055,58.54514,52.36753,1.691885,1.691885,0,-1,0,1.691885,116.2641,0,0,0,1.967055,1.780931,1.691885,0,0,18.28464,13.14281,0.1861232,0,0.1861232,21.83032,55.97507,0.1284191,1.861073,1.573644,0,15.10986
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.227903,61.74385,57.8017,2.975075,2.975075,0,0,0,2.975075,41.27299,0,0,0,1.227903,3.131658,2.975075,0,0,18.09851,13.31032,0,1.903756,-1.903756,19.82359,50.82961,0.1284191,3.272583,0.982322,0,14.53822
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.824754,75.84404,62.24878,5.42601,5.42601,0,0,0,5.42601,70.48926,0,0,0,3.824754,5.711589,5.42601,0,0,20.2138,11.40656,0,1.886835,-1.886835,17.83469,45.72988,0.1284191,5.968611,3.059803,0,15.23132
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.2408,69.79142,65.5737,3.213506,3.213506,0,0,0,3.213506,38.61203,0,0,0,1.2408,3.382638,3.213506,0,0,22.31028,9.519727,0,2.141838,-2.141838,15.57699,39.94093,0.1284191,3.534856,0.9926399,0,10.76053
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4454177,70.31454,68.79472,0,0,0,0,0,0,0,0,0,0,0.4454177,0,0,0,0,24.6901,7.377889,0.4454177,0,0.4454177,15.99955,41.02441,0.128395,0,0.3563341,0,7.823307
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5680445,72.63649,70.66499,3.740049,3.740049,0,-1,0,3.740049,15.18816,0,0,0,0.5680445,3.936894,3.740049,0,0,24.24468,7.778765,0,3.36885,-3.36885,12.44847,31.9191,0.128395,4.114054,0.4544356,0,8.346809
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2641961,72.16058,71.24685,1.713004,1.713004,0,0,0,1.713004,15.42297,0,2.220446E-16,0,0.2641961,1.803163,1.713004,0,0,27.98785,4.409915,0,1.538966,-1.538966,10.82626,27.75959,0.128395,1.884305,0.2113569,0,4.674111
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.580661,73.92567,71.89105,5.178129,5.178129,12,0,3.372,5.178129,11.21372,0,0,0,0.580661,0,0,6.821871,6.480778,29.69781,2.870949,7.061439,0,7.061439,17.52533,44.93665,0.1288834,5.695941,0.4645288,12,3.45161
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.7762393,73.67068,70.95592,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7762393,0,0,8.8,8.36,22.63637,9.226244,9.136239,0,9.136239,26.19273,67.16071,0.1290724,0,0.6209914,12,10.00248
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3301453,69.67704,68.55574,3.999151,3.999151,12,0,3.372,3.999151,8.255383,0,0,0,0.3301453,0,0,8.000849,7.600806,13.50013,17.44886,7.930952,0,7.930952,33.71669,86.45287,0.1296187,4.399066,0.2641162,12,17.77901
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,66.16595,66.16595,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,5.569181,24.58672,0,0.867236,-0.867236,32.80254,84.10892,0.1296187,0.9062617,0,0,24.58672
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,63.58914,63.58914,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,6.532776,23.71948,0,2.399456,-2.399456,30.27329,77.62367,0.1296187,2.507431,0,0,23.71948
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,60.78373,60.78373,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,9.198838,21.32002,0,5.996318,-5.996318,23.95262,61.41685,0.1296187,6.266152,0,0,21.32002
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,57.89521,57.89521,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,15.86141,15.32371,0,0.6110179,-0.6110179,23.30855,59.76539,0.1296187,0.6385137,0,0,15.32371
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,55.67167,55.67167,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,16.54032,14.71269,0,0.79972,-0.79972,22.46557,57.60391,0.1296187,0.8357074,0,0,14.71269
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,54.02999,54.02999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.4289,13.91297,0,0,0,22.46557,57.60391,0.1296187,0,0,0,13.91297
