Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.709975,57.7072,52.36753,0.2842858,0.2842858,0,0,0,0.2842858,601.4987,0,0,0,1.709975,0.2992482,0.2842858,0,0,16.00468,15.19477,1.410727,0,1.410727,25.15504,64.49998,0.132668,0.3127144,1.36798,0,16.90475
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.42462,61.91707,54.1235,3.758233,3.758233,0,0,0,3.758233,64.5149,0,4.440892E-16,0,2.42462,3.956035,3.758233,0,0,14.59395,16.46442,0,1.531415,-1.531415,23.54079,60.36088,0.132668,4.134057,1.939696,0,18.88904
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.535277,71.07456,58.94464,5.643252,5.643252,0,-1,0,5.643252,62.6461,0,0,0,3.535277,5.940265,5.643252,0,0,16.29552,14.93301,0,2.404988,-2.404988,21.00571,53.86069,0.132668,6.207577,2.828222,0,18.46829
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.656129,76.02039,63.00727,2.515251,2.515251,0,0,0,2.515251,145.3584,0,0,0,3.656129,2.647632,2.515251,0,0,18.96773,12.52802,1.008496,0,1.008496,21.96245,56.31387,0.132631,2.766776,2.924903,0,16.18415
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.477565,83.70829,66.79977,0.2990721,0.2990721,0,0,0,0.2990721,1497.153,0,0,0,4.477565,0.3148127,0.2990721,0,0,17.95923,13.43567,4.162753,0,4.162753,25.91159,66.43983,0.1324784,0.3289793,3.582052,0,17.91323
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,5.893237,93.91383,69.72985,5.063125,5.063125,0,0,0,5.063125,116.3952,0,0,0,5.893237,5.329605,5.063125,0,0,13.79648,17.18214,0.5636318,0,0.5636318,26.44629,67.81087,0.1324578,5.569438,4.71459,0,23.07538
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.590022,96.06367,72.70151,4.663198,4.663198,0,0,0,4.663198,119.8753,0,0,0,5.590022,4.90863,4.663198,0,0,13.23285,17.68941,0.6813918,0,0.6813918,27.09272,69.46838,0.1324328,5.129519,4.472017,0,23.27944
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,5.986132,100.5265,74.51982,1.435996,1.435996,0,-1,0,1.435996,416.8626,0,0,0,5.986132,1.511575,1.435996,0,0,12.55146,18.30267,4.474557,0,4.474557,31.33766,80.35281,0.1322693,1.579596,4.788906,0,24.2888
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.610219,93.96664,75.03934,0.9443026,0.9443026,0,0,0,0.9443026,488.2142,0,0,0,4.610219,0.9940028,0.9443026,0,0,8.0769,22.32977,3.616217,0,3.616217,34.7683,89.14931,0.1321374,1.038733,3.688176,0,26.93999
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.270772,88.39221,75.56925,1.248097,1.248097,0,0,0,1.248097,262.0607,0,0,0,3.270772,1.313787,1.248097,0,0,4.460684,25.58436,1.956985,0,1.956985,36.62486,93.90971,0.1320662,1.372907,2.616618,0,28.85513
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.620563,80.79266,74.81075,6.459525,6.459525,0,0,0,6.459525,25.08795,0,8.881784E-16,0,1.620563,6.7995,6.459525,0,0,2.503698,27.34565,0,5.178937,-5.178937,31.16578,79.9121,0.1320662,7.105478,1.29645,0,28.96621
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1425902,73.26102,72.76385,0,0,0,0,0,0,0,0,0,0,0.1425902,0,0,0,0,8.258074,22.16671,0.1425902,0,0.1425902,31.30105,80.25896,0.132061,0,0.1140722,0,22.3093
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,71.07021,71.07021,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,8.115483,22.29504,0,7.319614,-7.319614,23.5855,60.47553,0.132061,7.648996,0,0,22.29504
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,68.79472,68.79472,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,16.24839,14.97543,0,8.8,-8.8,14.30949,36.69093,0.132061,12.40516,0,0,14.97543
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,65.98932,65.98932,8.180743,5.866658,0,-1,0,5.866658,0,0,2.314085,3.13216,0,6.175429,5.866658,0,0,26.02617,6.175429,0,6.175429,-6.175429,7.800015,20,0.132061,8.998817,0,0,6.175429
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,63.12157,63.12157,1.529412,0,0,-1,0,0,0,0,1.529412,1.682353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,1.682353,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,60.89803,60.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,59.31869,59.31869,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,57.71857,57.71857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,56.36782,56.36782,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,55.2041,55.2041,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,54.06116,54.06116,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,53.24032,53.24032,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322362,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2229597,53.65807,52.98056,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.62574,1.776357E-15,0,0,0.2229597,0,0,8.8,8.36,24.52775,7.524,8.58296,0,8.58296,23.87352,61.21403,0.1325339,2.308129,0.1783678,12,7.74696
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.820978,58.13265,52.42987,8.911913,8.911913,12,0,3.372,8.911913,20.43307,0,0,0,1.820978,0,0,3.088087,2.933683,15.94479,15.24866,4.754661,0,4.754661,28.38419,72.77982,0.1327322,9.803103,1.456782,12,17.06964
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.156282,68.1124,54.15467,4.517836,4.517836,11.19999,0,3.169599,4.517836,91.99718,0,0,0,4.156282,0,0,6.682158,6.348051,11.19013,19.52786,10.50433,0,10.50433,38.34947,98.33178,0.132981,4.96962,3.325026,12,23.68414
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,3.9873,72.76527,58.91347,1.653056,1.653056,0,-1,0,1.653056,241.2079,1.561441,0,0,3.9873,1.740058,1.653056,0,0,0.6858005,28.98176,0.6858005,0,0.6858005,39.00008,100,0.1329561,1.818361,3.18984,0,32.96906
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.914445,76.97852,62.94493,2.60003,2.60003,0,0,0,2.60003,150.5538,1.177571,0,0,3.914445,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,2.860034,3.131556,0,33.51342
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.761178,84.89726,66.74781,2.288442,2.288442,0,0,0,2.288442,208.0532,2.352291,0,0,4.761178,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,2.517287,3.808942,0,34.36016
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.548685,97.33726,69.66751,1.574235,1.574235,0,0,0,1.574235,415.9916,4.891596,0,0,6.548685,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,1.731658,5.238948,0,36.14766
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,5.921633,97.76182,72.64955,4.09725,4.09725,0,0,0,4.09725,144.527,1.608738,0,0,5.921633,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,4.506975,4.737306,0,35.52061
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.811961,94.20001,74.40553,0,0,0,-1,0,0,0,4.811961,0,0,4.811961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,0,3.849569,0,34.41094
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.111194,91.45265,74.92505,2.243174,2.243174,0,0,0,2.243174,183.2758,1.749958,0,0,4.111194,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,2.467491,3.288955,0,33.71017
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.552687,85.26625,75.5069,5.28541,5.28541,0,0,0,5.28541,48.29685,0,0,0,2.552687,5.56359,5.28541,0,0,0,29.59898,0,3.010903,-3.010903,35.82631,91.86214,0.1329561,5.813951,2.042149,0,32.15166
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.401359,79.88506,74.74841,5.090297,5.090297,0,0,0,5.090297,27.53,0,0,0,1.401359,5.358207,5.090297,0,0,3.345448,26.58808,0,3.956849,-3.956849,31.65542,81.16759,0.1329561,5.599327,1.121087,0,27.98943
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.187069,73.35422,72.70151,3.460437,3.460437,0,0,0,3.460437,5.405937,0,4.440892E-16,0,0.187069,3.642565,3.460437,0,0,7.741946,22.63123,0,3.455496,-3.455496,28.01301,71.82809,0.1329561,3.806481,0.1496552,0,22.81829
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,71.07021,71.07021,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.58139,19.17573,0,4.539566,-4.539566,23.22789,59.55857,0.1329561,4.743846,0,0,19.17573
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,68.73238,68.73238,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.62535,14.63616,0,8.8,-8.8,13.95187,35.77396,0.1329561,12.44342,0,0,14.63616
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,65.92697,65.92697,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.4940231,0,5.778353,5.489436,0,0,26.40313,5.836164,0,5.778353,-5.778353,7.860954,20.15625,0.1329561,6.038379,0,0,5.836164
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,63.12157,63.12157,0.467921,0.05492043,0,-1,0,0.05492043,0,0,0.4130006,0.4597927,0,0.05781098,0.05492043,0,0,32.82352,0.05781098,0,0.05781098,-0.05781098,7.800015,20,0.1329561,0.5147131,0,0,0.05781098
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,60.89803,60.89803,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,59.34986,59.34986,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,57.73935,57.73935,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,56.43016,56.43016,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.23527,55.23527,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,54.09233,54.09233,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329561,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,53.27149,53.27149,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332127,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2333524,53.72112,53.01173,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.38985,1.776357E-15,0,0,0.2333524,0,0,8.8,8.36,24.52775,7.524,8.593352,0,8.593352,23.88338,61.23931,0.133415,1.010985,0.1866819,12,7.757352
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,1.99569,58.72594,52.45065,2.859214,2.859214,11.65921,0,3.285781,2.859214,69.79858,1.776357E-15,0,0,1.99569,0,0,8.8,8.36,15.9344,15.25802,10.35569,0,10.35569,33.70765,86.4297,0.1337003,3.145135,1.596552,12,17.25371
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.419121,65.41823,54.15467,3.978226,3.978226,0,0,0,3.978226,85.94587,0,0,0,3.419121,4.187606,3.978226,0,0,5.578711,24.57814,0,0.7684854,-0.7684854,32.89759,84.35264,0.1337003,4.376049,2.735297,0,27.99726
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.879788,72.31605,58.88229,3.223098,3.223098,0,-1,0,3.223098,120.3745,0,0,0,3.879788,3.392735,3.223098,0,0,6.432583,23.80965,0.4870526,0,0.4870526,33.35965,85.5374,0.1336826,3.545408,3.10383,0,27.68944
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.476605,79.20615,62.8826,2.118521,2.118521,0,0,0,2.118521,211.3081,0,0,0,4.476605,2.230022,2.118521,0,0,5.945531,24.248,2.246584,0,2.246584,35.49095,91.00225,0.1336013,2.330373,3.581285,0,28.72461
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.479057,83.52301,66.63352,4.425145,4.425145,0,0,0,4.425145,101.2183,0,0,0,4.479057,4.658047,4.425145,0,0,3.698947,26.26993,0,0.1789896,-0.1789896,35.30228,90.51848,0.1336013,4.867659,3.583246,0,30.74898
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.650202,87.67916,69.55322,3.928519,3.928519,0,0,0,3.928519,118.3704,0,0,0,4.650202,4.135283,3.928519,0,0,3.897824,26.09094,0.5149197,0,0.5149197,35.79077,91.77103,0.1335827,4.32137,3.720162,0,30.74114
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.53939,95.59296,72.53526,4.378303,4.378303,0,0,0,4.378303,126.5191,0,0,0,5.53939,4.608739,4.378303,0,0,3.382905,26.55436,0.93065,0,0.93065,36.67366,94.03485,0.133549,4.816133,4.431511,0,32.09375
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.560877,88.29215,74.34319,0.9108841,0.9108841,0,-1,0,0.9108841,390.9253,0.1497968,0,0,3.560877,0.9588254,0.9108841,0,0,2.452255,27.39195,2.452255,0,2.452255,39.00008,100,0.1334604,1.001973,2.848701,0,30.95283
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.305788,83.57097,74.87309,1.62797,1.62797,0,0,0,1.62797,141.6357,0.5921347,0,0,2.305788,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1334604,1.790767,1.84463,0,31.90477
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.120408,83.44566,75.45496,0.3820679,0.3820679,0,0,0,0.3820679,554.9819,1.718231,0,0,2.120408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1334604,0.4202746,1.696326,0,31.71939
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.307925,79.47556,74.69646,3.310921,3.310921,0,0,0,3.310921,39.50335,0,0,0,1.307925,3.48518,3.310921,0,0,0,29.59898,0,2.177255,-2.177255,36.70505,94.11533,0.1334604,3.642013,1.04634,0,30.9069
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1012729,73.00198,72.64955,0,0,0,0,0,0,0,0,0,0,0.1012729,0,0,0,0,2.419172,27.42172,0.1012729,0,0.1012729,36.80112,94.36167,0.1334567,0,0.08101828,0,27.52299
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,71.00787,71.00787,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.317899,27.51287,0,5.91231,-5.91231,30.569,78.3819,0.1334567,6.178363,0,0,27.51287
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,68.73238,68.73238,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.887133,21.60056,0,4.527108,-4.527108,25.79701,66.14606,0.1334567,4.730828,0,0,21.60056
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,65.92697,65.92697,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.91725,17.07345,0,0.3244707,-0.3244707,25.45499,65.26907,0.1334567,0.3390719,0,0,17.07345
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,63.12157,63.12157,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.27778,16.74898,0,2.807969,-2.807969,22.49513,57.67971,0.1334567,2.934327,0,0,16.74898
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,60.89803,60.89803,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.39774,13.94101,0,0.7156431,-0.7156431,21.74078,55.74547,0.1334567,0.747847,0,0,13.94101
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,59.31869,59.31869,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.1929,13.22537,0,0.7272807,-0.7272807,20.97416,53.77978,0.1334567,0.7600083,0,0,13.22537
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,57.73935,57.73935,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,19.00099,12.49809,0,0.5012534,-0.5012534,20.44579,52.425,0.1334567,0.5238097,0,0,12.49809
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,56.36782,56.36782,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.55794,11.99683,0,0.3720845,-0.3720845,20.05358,51.41933,0.1334567,0.3888283,0,0,11.99683
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97136,11.62475,0,0,0,20.05358,51.41933,0.1334567,0,0,0,11.62475
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,54.06116,54.06116,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.97136,11.62475,0,1.389321,-1.389321,18.58911,47.66428,0.1334567,1.45184,0,0,11.62475
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,53.24032,53.24032,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.51505,10.23543,0,1.268909,-1.268909,17.25156,44.23467,0.1334567,1.32601,0,0,10.23543
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06876566,53.18887,52.98056,0,0,0,0,0,0,0,0,0,0,0.06876566,0,0,0,0,22.92495,8.96652,0.06876566,0,0.06876566,17.31679,44.40195,0.1334542,0,0.05501253,0,9.035286
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.269188,59.63028,52.45065,5.600306,5.600306,0,0,0,5.600306,40.519,0,8.881784E-16,0,2.269188,5.895059,5.600306,0,0,22.85619,9.028409,0,3.62587,-3.62587,13.49479,34.60196,0.1334542,6.160336,1.815351,0,11.2976
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.283291,68.58828,54.15467,7.877213,7.877213,12,0,3.372,7.877213,54.37571,0,0,0,4.283291,0,0,4.122787,3.916648,26.88493,5.402539,8.199939,0,8.199939,21.27394,54.54845,0.1337805,8.664934,3.426633,12,9.685829
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.869574,80.46184,58.85112,5.785572,5.785572,0,-1,0,5.785572,101.4519,0,0,0,5.869574,6.090076,5.785572,0,0,18.68499,12.78248,0,0.2205015,-0.2205015,21.04151,53.95247,0.1337805,6.364129,4.69566,0,18.65206
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.303385,82.76113,62.8826,0,0,0,0,0,0,0,0,0,0,5.303385,0,0,0,0,18.93,12.56198,5.303385,0,5.303385,26.07274,66.85304,0.1335892,0,4.242708,0,17.86537
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.495587,93.02978,66.57117,2.395285,2.395285,0,0,0,2.395285,271.1822,0,0,0,6.495587,2.521353,2.395285,0,0,13.62661,17.33503,3.974234,0,3.974234,29.84303,76.52044,0.1334463,2.634814,5.19647,0,23.83062
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.127305,100.4287,69.49088,3.352432,3.352432,0,0,0,3.352432,212.601,0,0,0,7.127305,3.528875,3.352432,0,0,9.652376,20.91184,3.598429,0,3.598429,33.2568,85.27367,0.1333171,3.687675,5.701844,0,28.03914
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.363771,94.61485,72.47292,1.547744,1.547744,0,0,0,1.547744,346.554,0,0,0,5.363771,1.629205,1.547744,0,0,6.053947,24.15042,3.734566,0,3.734566,36.79972,94.35807,0.1331833,1.702519,4.291017,0,29.5142
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.342134,91.78506,74.28085,0,0,0,-1,0,0,0,2.022753,0,0,4.342134,0,0,0,0,2.319381,27.51154,2.319381,0,2.319381,39.00008,100,0.1331003,0,3.473707,0,31.85367
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.709136,94.17879,74.81075,3.993766,3.993766,0,0,0,3.993766,117.9122,0.5051721,0,0,4.709136,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1331003,4.393143,3.767309,0,34.30811
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.106164,87.48068,75.39262,7.622145,7.622145,4.671289,0,1.517836,7.622145,40.75183,0,0,0,3.106164,3.106164,2.950855,0,0,0,29.59898,0,0,0,39.00008,100,0.1331003,8.384359,2.484931,12,32.70514
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.488325,80.1636,74.69646,0.7603351,0.7603351,0,0,0,0.7603351,195.746,0.6879727,0,0,1.488325,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1331003,0.8363686,1.19066,0,31.0873
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2198436,73.41697,72.64955,8.037092,8.037092,7.828241,0,2.316545,8.037092,2.735362,4.163336E-16,0,0,0.2198436,0.2198436,0.2088514,0,0,0,29.59898,0,0,0,39.00008,100,0.1331003,8.840801,0.1758749,12,29.81882
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,71.00787,71.00787,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1331003,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,68.73238,68.73238,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1331003,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,65.92697,65.92697,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1331003,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,63.05923,63.05923,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1331003,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,60.84608,60.84608,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1331003,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,59.29791,59.29791,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1331003,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,57.71857,57.71857,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1331003,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,56.36782,56.36782,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1331003,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,55.2041,55.2041,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1331003,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,54.06116,54.06116,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1331003,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,53.27149,53.27149,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1331003,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1201111,53.37603,53.01173,0.0152011,0.0152011,0,0,0,0.0152011,790.1476,0,0,0,0.1201111,0.01600116,0.0152011,0,0,24.00509,7.994396,0.10411,0,0.10411,16.32561,41.86047,0.1330966,0.01672121,0.09608891,0,8.114507
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.335938,56.62294,52.48182,0,0,0,0,0,0,0,0,0,0,1.335938,0,0,0,0,23.90098,8.088095,1.335938,0,1.335938,17.593,45.11016,0.1330489,0,1.06875,0,9.424032
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.897124,60.17983,54.15467,3.065348,3.065348,0,0,0,3.065348,61.88937,0,0,0,1.897124,3.226682,3.065348,0,0,22.56504,9.290439,0,1.329557,-1.329557,16.19152,41.51664,0.1330489,3.371882,1.517699,0,11.18756
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.058257,65.58781,58.79917,3.144955,3.144955,0,-1,0,3.144955,65.44632,0,0,0,2.058257,3.310479,3.144955,0,0,24.04233,7.960881,0,1.252222,-1.252222,14.87156,38.13214,0.1330489,3.45945,1.646606,0,10.01914
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.509419,67.82688,62.7683,0,0,0,0,0,0,0,0,0,0,1.509419,0,0,0,0,25.43369,6.70866,1.509419,0,1.509419,16.30352,41.80383,0.132995,0,1.207536,0,8.218079
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.898053,73.11993,66.50883,4.044676,4.044676,0,0,0,4.044676,46.9272,0,0,0,1.898053,4.257554,4.044676,0,0,23.92427,8.067137,0,2.3595,-2.3595,13.81639,35.42658,0.132995,4.449143,1.518443,0,9.96519
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.6966875,71.83225,69.42854,0.3495359,0.3495359,0,0,0,0.3495359,199.3178,0,0,0,0.6966875,0.3679326,0.3495359,0,0,26.54593,5.707636,0.3287549,0,0.3287549,14.12828,36.22628,0.1329833,0.3844895,0.55735,0,6.404324
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7625658,75.05317,72.35862,0.3189653,0.3189653,0,0,0,0.3189653,239.0748,0,0,0,0.7625658,0.335753,0.3189653,0,0,26.21718,6.003516,0.4268128,0,0.4268128,14.53319,37.26451,0.132968,0.3508618,0.6100526,0,6.766082
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.8919975,77.37402,74.16655,3.078967,3.078967,0,-1,0,3.078967,28.97067,0,0,0,0.8919975,3.241018,3.078967,0,0,25.79037,6.387647,0,2.34902,-2.34902,12.0571,30.91558,0.132968,3.386864,0.713598,0,7.279645
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.491318,80.22933,74.74841,5.121311,5.121311,12,0,3.372,5.121311,29.11986,0,0,0,1.491318,0,0,6.878689,6.534754,28.40039,4.038627,8.026073,0,8.026073,19.6713,50.43914,0.1333066,5.633442,1.193055,12,5.529945
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7662037,78.11127,75.34066,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7662037,0,0,8.8,8.36,20.37432,11.26209,9.126204,0,9.126204,28.32918,72.63878,0.1334172,0,0.612963,12,12.0283
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.256217,79.16127,74.58216,6.778277,6.778277,12,0,3.372,6.778277,18.53298,0,0,0,1.256217,0,0,5.221723,4.960636,11.24811,19.47568,6.216853,0,6.216853,34.22701,87.76138,0.1336768,7.456105,1.004974,12,20.73189
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2017324,73.29075,72.58721,7.921944,7.921944,12,0,3.372,7.921944,2.546501,0,0,0,0.2017324,0,0,4.078056,3.874154,5.03126,25.07084,4.075886,0,4.075886,38.09373,97.67603,0.1338514,8.714138,0.1613859,12,25.27258
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,70.95592,70.95592,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.9553742,28.73914,0,3.805652,-3.805652,34.08222,87.39014,0.1338514,3.976906,0,0,28.73914
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,68.67004,68.67004,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,5.183877,24.93349,0,5.650911,-5.650911,28.12564,72.11687,0.1338514,5.905202,0,0,24.93349
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.86463,65.86463,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,11.46267,19.28258,0,4.47509,-4.47509,23.40848,60.02162,0.1338514,4.676469,0,0,19.28258
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,63.00727,63.00727,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,16.43499,14.80749,0,0.4209175,-0.4209175,22.96479,58.88396,0.1338514,0.4398587,0,0,14.80749
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.84608,60.84608,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.90268,14.38657,0,1.439178,-1.439178,21.44777,54.99416,0.1338514,1.503941,0,0,14.38657
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,59.26674,59.26674,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,18.50176,12.94739,0,0.9534576,-0.9534576,20.44273,52.41716,0.1338514,0.9963632,0,0,12.94739
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.65623,57.65623,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,19.56116,11.99393,0,1.418071,-1.418071,18.94795,48.5844,0.1338514,1.481885,0,0,11.99393
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,56.36782,56.36782,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,21.1368,10.57586,0,0.7620699,-0.7620699,18.14466,46.52468,0.1338514,0.7963631,0,0,10.57586
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,55.2041,55.2041,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.98354,9.813793,0,0.5694188,-0.5694188,17.54444,44.98566,0.1338514,0.5950426,0,0,9.813793
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,54.06116,54.06116,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.61623,9.244374,0,1.5877,-1.5877,15.87086,40.69443,0.1338514,1.659146,0,0,9.244374
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,53.27149,53.27149,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,24.38034,7.656675,0,0.7110474,-0.7110474,15.12135,38.77261,0.1338514,0.7430445,0,0,7.656675
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03544716,53.15025,53.0429,1.900048,1.900048,0,0,0,1.900048,1.865593,0,2.220446E-16,0,0.03544716,2.00005,1.900048,0,0,25.17039,6.945627,0,1.964603,-1.964603,13.05048,33.46269,0.1338514,2.090053,0.02835773,0,6.981074
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.012076,58.84496,52.51299,6.960478,6.960478,12,0,3.372,6.960478,28.90715,0,0,0,2.012076,0,0,5.039522,4.787546,27.35328,4.981024,6.799622,0,6.799622,19.50116,50.00288,0.1341289,7.656526,1.609661,12,6.9931
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.010541,67.5937,54.17545,2.067946,2.067946,10.86795,0,3.08559,2.067946,193.9384,0,0,0,4.010541,0,0,8.8,8.36,20.55366,11.10068,12.37054,0,12.37054,31.23689,80.09443,0.1342753,2.274741,3.208433,12,15.11122
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.402811,78.33863,58.768,1.353928,1.353928,0,-1,0,1.353928,399.047,0,0,0,5.402811,1.425188,1.353928,0,0,8.18312,22.23417,3.977623,0,3.977623,35.0104,89.77006,0.1341339,1.489321,4.322248,0,27.63698
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.248174,82.32018,62.71635,6.163188,6.163188,0,0,0,6.163188,85.15356,0,8.881784E-16,0,5.248174,6.487566,6.163188,0,0,4.205497,25.81403,0,1.239393,-1.239393,33.70396,86.42023,0.1341339,6.779507,4.198539,0,31.0622
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.295155,91.76836,66.39454,6.451647,6.451647,0,0,0,6.451647,97.57439,0,0,0,6.295155,6.791207,6.451647,0,0,5.5826,24.57464,0,0.4960525,-0.4960525,33.18107,85.07951,0.1341339,7.096812,5.036124,0,30.86979
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.181495,94.89174,69.31424,4.433031,4.433031,0,0,0,4.433031,139.4417,0,0,0,6.181495,4.666348,4.433031,0,0,6.133769,24.07859,1.515146,0,1.515146,34.61847,88.76512,0.1340802,4.876334,4.945196,0,30.26008
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.584588,95.52956,72.29628,6.139119,6.139119,0,0,0,6.139119,90.96725,0,0,0,5.584588,6.462231,6.139119,0,0,4.618623,25.44222,0,0.8776428,-0.8776428,33.69335,86.39304,0.1340802,6.753031,4.46767,0,31.02681
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,5.832141,99.06735,74.05225,5.708489,5.708489,0,-1,0,5.708489,102.1661,0,0,0,5.832141,6.008935,5.708489,0,0,5.593781,24.56458,0,0.1767942,-0.1767942,33.50699,85.9152,0.1340802,6.279337,4.665713,0,30.39672
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.657601,93.71555,74.63412,7.453821,7.453821,0,0,0,7.453821,62.48609,0,8.881784E-16,0,4.657601,7.846128,7.453821,0,0,5.79022,24.38778,0,3.188526,-3.188526,30.14599,77.29726,0.1340802,8.199203,3.726081,0,29.04538
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.780702,85.90102,75.21597,4.78868,4.78868,0,0,0,4.78868,58.06824,0,0,0,2.780702,5.040716,4.78868,0,0,9.333027,21.19925,0,2.260014,-2.260014,27.76373,71.1889,0.1340802,5.267548,2.224562,0,23.97996
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.338945,79.4098,74.51982,2.288596,2.288596,0,0,0,2.288596,58.50508,4.440892E-16,0,0,1.338945,2.409049,2.288596,0,0,11.84415,18.93924,0,1.070104,-1.070104,26.63574,68.29663,0.1340802,2.517456,1.071156,0,20.27819
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2060631,73.25371,72.53526,7.242199,7.242199,0,0,0,7.242199,2.84531,0,8.881784E-16,0,0.2060631,7.623368,7.242199,0,0,13.03316,17.86914,0,7.417305,-7.417305,18.81721,48.24917,0.1340802,7.96642,0.1648504,0,18.0752
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,70.89358,70.89358,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,21.27461,10.45183,0,6.911961,-6.911961,11.53137,29.56755,0.1340802,7.222999,0,0,10.45183
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,68.61808,68.61808,7.780897,3.362878,0,-1,0,3.362878,0,0,4.418019,5.196109,0,3.539871,3.362878,0,0,28.95456,3.539871,0,3.539871,-3.539871,7.800015,20,0.1340802,8.558987,0,0,3.539871
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,65.86463,65.86463,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,9.777851,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,63.00727,63.00727,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,60.78373,60.78373,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,59.23557,59.23557,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,57.65623,57.65623,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,56.36782,56.36782,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,55.2041,55.2041,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,54.06116,54.06116,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340802,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,53.30266,53.30266,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342439,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.1964608,53.66068,53.06368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1964608,0,0,8.8,8.36,24.52775,7.524,8.55646,0,8.55646,23.84838,61.14957,0.1343708,0,0.1571687,12,7.720461
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.917205,58.56608,52.54416,2.330505,2.330505,11.13051,0,3.152018,2.330505,82.26563,0,0,0,1.917205,0,0,8.8,8.36,15.97129,15.22481,10.2772,0,10.2772,33.59819,86.14904,0.1346085,2.563556,1.533764,12,17.14202
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.62869,66.19552,54.17545,3.862892,3.862892,0,0,0,3.862892,93.93713,0,0,0,3.62869,4.066203,3.862892,0,0,5.694088,24.4743,0,0.4375122,-0.4375122,33.13701,84.96653,0.1346085,4.249182,2.902952,0,28.10299
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.6844,75.32275,58.73683,4.312821,4.312821,0,-1,0,4.312821,108.6157,0,0,0,4.6844,4.539812,4.312821,0,0,6.180212,24.03679,0.1445886,0,0.1445886,33.27418,85.31824,0.1346034,4.744103,3.74752,0,28.72119
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.505037,79.06325,62.654,3.881311,3.881311,0,0,0,3.881311,116.07,0,0,0,4.505037,4.08559,3.881311,0,0,6.035624,24.16692,0.4194464,0,0.4194464,33.6721,86.33855,0.1345886,4.269442,3.604029,0,28.67195
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.680808,88.58695,66.28024,1.459864,1.459864,0,0,0,1.459864,389.1327,0,0,0,5.680808,1.536699,1.459864,0,0,5.616178,24.54442,4.144109,0,4.144109,37.60355,96.41917,0.1344422,1.60585,4.544646,0,30.22523
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.128036,100.0333,69.19994,0,0,0,0,0,0,0,5.655967,0,0,7.128036,0,0,0,0,1.472069,28.27412,1.472069,0,1.472069,39.00008,100,0.1343903,0,5.702429,0,35.40215
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.490733,100.3328,72.18198,6.953371,6.953371,0,0,0,6.953371,93.34657,0,0,0,6.490733,7.319337,6.953371,0,0,0,29.59898,0,0.8286049,-0.8286049,38.12665,97.76045,0.1343903,7.648708,5.192586,0,36.08971
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.058861,100.1804,73.93796,0,0,0,-1,0,0,0,5.138189,0,0,6.058861,0,0,0,0,0.9206721,28.77037,0.9206721,0,0.9206721,39.00008,100,0.1343579,0,4.847089,0,34.82924
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.180498,96.19478,74.51982,6.225005,6.225005,0,0,0,6.225005,83.22079,0,8.881784E-16,0,5.180498,6.552636,6.225005,0,0,0,29.59898,0,1.372138,-1.372138,37.55372,96.29139,0.1343579,6.847505,4.144399,0,34.77948
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.583612,89.32006,75.16402,2.806328,2.806328,0,0,0,2.806328,127.6975,0,0,0,3.583612,2.95403,2.806328,0,0,1.524598,28.22684,0.6295824,0,0.6295824,38.15099,97.82286,0.1343357,3.086961,2.86689,0,31.81045
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.555611,80.17216,74.45748,7.266755,7.266755,0,0,0,7.266755,21.40723,0,8.881784E-16,0,1.555611,7.649215,7.266755,0,0,0.8950156,28.79346,0,6.093604,-6.093604,31.72777,81.35309,0.1343357,7.99343,1.244489,0,30.34908
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1722166,73.07255,72.47292,1.413544,1.413544,0,0,0,1.413544,12.18333,0,2.220446E-16,0,0.1722166,1.487941,1.413544,0,0,7.665687,22.69986,0,1.315724,-1.315724,30.34087,77.79696,0.1343357,1.554898,0.1377733,0,22.87208
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,70.83124,70.83124,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,9.127603,21.38414,0,8.8,-8.8,21.06486,54.01235,0.1343357,13.17732,0,0,21.38414
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,68.61808,68.61808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90538,12.58414,0,0,0,21.06486,54.01235,0.1343357,0,0,0,12.58414
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,65.81268,65.81268,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.90538,12.58414,0,0.6423634,-0.6423634,20.38775,52.27618,0.1343357,0.6712697,0,0,12.58414
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,63.00727,63.00727,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.61912,11.94177,0,1.287764,-1.287764,19.03033,48.79561,0.1343357,1.345713,0,0,11.94177
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,60.78373,60.78373,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,21.04997,10.65401,0,0.8677364,-0.8677364,18.11565,46.4503,0.1343357,0.9067845,0,0,10.65401
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,59.23557,59.23557,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,22.01412,9.786272,0,0.584318,-0.584318,17.49973,44.87101,0.1343357,0.6106123,0,0,9.786272
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66336,9.201954,0,0,0,17.49973,44.87101,0.1343357,0,0,0,9.201954
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,56.36782,56.36782,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.66336,9.201954,0,0.8557058,-0.8557058,16.59773,42.55821,0.1343357,0.8942125,0,0,9.201954
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,55.2041,55.2041,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.61414,8.346249,0,1.783299,-1.783299,14.71797,37.73832,0.1343357,1.863547,0,0,8.346249
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,54.09233,54.09233,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.59559,6.56295,0,1.3433,-1.3433,13.30201,34.10765,0.1343357,1.403748,0,0,6.56295
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,53.33383,53.33383,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,27.08814,5.21965,0,1.863729,-1.863729,11.33747,29.07037,0.1343357,1.947597,0,0,5.21965
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03759855,53.20876,53.09485,1.435207,1.435207,0,0,0,1.435207,2.61973,0,2.220446E-16,0,0.03759855,1.510744,1.435207,0,0,29.15895,3.355921,0,1.473146,-1.473146,9.784635,25.08876,0.1343357,1.578728,0.03007884,0,3.393519
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.305002,59.88084,52.57533,5.671737,5.671737,12,0,3.372,5.671737,40.64014,0,0,0,2.305002,0,0,6.328263,6.01185,30.79578,1.882775,8.316852,0,8.316852,17.67469,45.31963,0.1346698,6.238911,1.844002,12,4.187777
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.572911,69.71056,54.17545,8.143351,8.143351,12,0,3.372,8.143351,56.15515,0,0,0,4.572911,0,0,3.856649,3.663817,22.47893,9.367941,8.236728,0,8.236728,25.48874,65.35561,0.134982,8.957685,3.658329,12,13.94085
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.24125,81.95212,58.70566,3.889434,3.889434,0,-1,0,3.889434,160.4668,0,0,0,6.24125,4.094141,3.889434,0,0,14.2422,16.781,2.147109,0,2.147109,27.52567,70.57848,0.1349064,4.278378,4.993,0,23.02225
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,6.893208,89.96563,62.59166,3.817112,3.817112,0,0,0,3.817112,180.587,0,0,0,6.893208,4.018013,3.817112,0,0,12.09509,18.71339,2.875195,0,2.875195,30.25331,77.57245,0.1348053,4.198823,5.514566,0,25.6066
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.523695,92.65611,66.16595,4.43661,4.43661,0,0,0,4.43661,147.0423,0,0,0,6.523695,4.670116,4.43661,0,0,9.219898,21.30107,1.853579,0,1.853579,32.01177,82.08131,0.1347402,4.880271,5.218956,0,27.82476
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.379573,95.72176,69.1376,4.181712,4.181712,0,0,0,4.181712,152.5589,0,0,0,6.379573,4.401802,4.181712,0,0,7.36632,22.96929,1.977771,0,1.977771,33.88805,86.89227,0.1346708,4.599883,5.103658,0,29.34886
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.669779,95.6871,72.06769,3.263312,3.263312,0,0,0,3.263312,173.7431,0,0,0,5.669779,3.435065,3.263312,0,0,5.388549,24.74928,2.234714,0,2.234714,36.00809,92.32825,0.1345925,3.589643,4.535823,0,30.41906
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.812692,93.56798,73.87562,3.059728,3.059728,0,-1,0,3.059728,157.2915,0,0,0,4.812692,3.220766,3.059728,0,0,3.153835,26.76053,1.591926,0,1.591926,37.51832,96.20063,0.1345367,3.3657,3.850153,0,31.57322
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.67994,88.95022,74.45748,6.102873,6.102873,0,0,0,6.102873,60.29848,0,8.881784E-16,0,3.67994,6.424077,6.102873,0,0,1.561909,28.19326,0,2.744137,-2.744137,34.62575,88.78379,0.1345367,6.713161,2.943952,0,31.8732
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.04091,86.87852,75.10168,0,0,0,0,0,0,0,0,0,0,3.04091,0,0,0,0,4.61095,25.44912,3.04091,0,3.04091,37.5106,96.18085,0.1344304,0,2.432728,0,28.49003
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.639862,80.44229,74.40553,5.663068,5.663068,0,0,0,5.663068,28.95712,0,8.881784E-16,0,1.639862,5.961125,5.663068,0,0,1.570041,28.18594,0,4.321263,-4.321263,32.9556,84.50136,0.1344304,6.229375,1.311889,0,29.8258
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2248968,73.19434,72.41058,5.081597,5.081597,0,0,0,5.081597,4.42571,8.881784E-16,0,0,0.2248968,5.34905,5.081597,0,0,6.371444,23.86468,0,5.124153,-5.124153,27.55426,70.65182,0.1344304,5.589756,0.1799174,0,24.08957
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06495,18.74053,0,0,0,27.55426,70.65182,0.1344304,0,0,0,18.74053
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,68.55574,68.55574,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,12.06495,18.74053,0,4.392791,-4.392791,22.92385,58.779,0.1344304,4.590467,0,0,18.74053
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,65.81268,65.81268,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,16.94583,14.34773,0,8.8,-8.8,13.64784,34.9944,0.1344304,10.44764,0,0,14.34773
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,63.00727,63.00727,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,26.7236,5.547734,0,2.06073,-2.06073,11.47564,29.42466,0.1344304,2.153463,0,0,5.547734
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,60.78373,60.78373,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,29.0133,3.487005,0,1.168578,-1.168578,10.24385,26.26624,0.1344304,1.221164,0,0,3.487005
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,59.23557,59.23557,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,30.31172,2.318427,0,0.08994135,-0.08994135,10.14904,26.02314,0.1344304,0.09398871,0,0,2.318427
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,57.65623,57.65623,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,30.41166,2.228485,0,0.8968363,-0.8968363,9.203697,23.59918,0.1344304,0.9371939,0,0,2.228485
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,56.33665,56.33665,1.50977,1.265067,0,-1,0,1.265067,0,0,0.2447037,0.3956808,0,1.331649,1.265067,0,0,31.40814,1.331649,0,1.331649,-1.331649,7.800015,20,0.1344304,1.660747,0,0,1.331649
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,55.2041,55.2041,0.5385509,0,0,-1,0,0,0,0,0.5385509,0.592406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344304,0.592406,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344304,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,53.33383,53.33383,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346184,0.8543198,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09608664,53.38631,53.09485,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.44233,1.776357E-15,0,0,0.09608664,0,0,8.8,8.36,24.52775,7.524,8.456086,0,8.456086,23.75316,60.90541,0.1347911,0.6844518,0.07686931,12,7.620087
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2484194,53.32856,52.57533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2484194,0,0,8.8,8.36,16.07167,15.13448,8.608419,0,8.608419,31.91982,81.84553,0.1349125,0,0.1987356,12,15.3829
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.172596,57.84039,54.17545,3.547652,3.547652,0,0,0,3.547652,33.05275,0,4.440892E-16,0,1.172596,3.73437,3.547652,0,0,7.463247,22.88206,0,2.561774,-2.561774,29.21947,74.92158,0.1349125,3.902416,0.938077,0,24.05465
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4189303,59.9824,58.65371,0.3043356,0.3043356,0,-1,0,0.3043356,137.6541,0,0,0,0.4189303,0.3203532,0.3043356,0,0,10.30966,20.32028,0.09857704,0,0.09857704,29.31299,75.16137,0.134909,0.3347691,0.3351442,0,20.73921
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.368108,67.03649,62.47737,1.735424,1.735424,0,0,0,1.735424,78.83424,0,0,0,1.368108,1.826762,1.735424,0,0,10.21109,20.409,0,0.4586537,-0.4586537,28.82953,73.92172,0.134909,1.908966,1.094486,0,21.77711
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.294111,70.52611,66.10361,0,0,0,0,0,0,0,0,0,0,1.294111,0,0,0,0,10.7207,19.95035,1.294111,0,1.294111,30.05723,77.06966,0.134864,0,1.035288,0,21.24446
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.430531,74.0401,69.02331,4.601867,4.601867,0,0,0,4.601867,31.08588,0,0,0,1.430531,4.844071,4.601867,0,0,9.42659,21.11505,0,3.41354,-3.41354,26.45904,67.84356,0.134864,5.062054,1.144425,0,22.54558
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.638486,74.24795,72.00535,0,0,0,0,0,0,0,0,0,0,0.638486,0,0,0,0,13.21941,17.70151,0.638486,0,0.638486,27.06476,69.39669,0.1348418,0,0.5107888,0,18.33999
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.465245,79.09986,73.76132,3.047181,3.047181,0,-1,0,3.047181,48.08528,0,0,0,1.465245,3.207559,3.047181,0,0,12.58093,18.27614,0,1.742314,-1.742314,25.2282,64.68758,0.1348418,3.351899,1.172196,0,19.74139
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.442702,79.62064,74.34319,2.129147,2.129147,0,0,0,2.129147,67.75964,0,0,0,1.442702,2.241207,2.129147,0,0,14.51683,16.53383,0,0.7985049,-0.7985049,24.38651,62.52938,0.1348418,2.342061,1.154162,0,17.97653
