Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8097962,77.91118,74.98739,5.122208,5.122208,0,0,0,5.122208,15.80951,0,8.881784E-16,0,0.8097962,5.391798,5.122208,0,0,15.40406,15.73533,0,4.582002,-4.582002,19.55665,50.14516,0.1348418,5.634429,0.647837,0,16.54512
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1811294,74.98287,74.34319,2.253364,2.253364,0,0,0,2.253364,8.038178,0,0,0,0.1811294,2.371963,2.253364,0,0,20.49517,11.15332,0,2.190833,-2.190833,17.24731,44.22379,0.1348418,2.478701,0.1449036,0,11.33445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.205968,73.07579,72.35862,4.938266,4.938266,0,0,0,4.938266,4.170857,0,0,0,0.205968,5.198174,4.938266,0,0,22.92943,8.962491,0,4.992206,-4.992206,11.98506,30.73087,0.1348418,5.432092,0.1647744,0,9.16846
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,70.71694,70.71694,6.098053,3.771771,0,-1,0,3.771771,0,0,2.326283,2.936088,0,3.970285,3.771771,0,0,28.47633,3.970285,0,3.970285,-3.970285,7.800015,20,0.1348418,6.707859,0,0,3.970285
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,68.4934,68.4934,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,65.75034,65.75034,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,60.78373,60.78373,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,57.65623,57.65623,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.33665,56.33665,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,55.2041,55.2041,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348418,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,53.365,53.365,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350839,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1859754,53.65999,53.09485,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.2811,1.776357E-15,0,0,0.1859754,0,0,8.8,8.36,24.52775,7.524,8.545976,0,8.545976,23.83843,61.12406,0.1352725,1.008688,0.1487803,12,7.709975
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.756549,58.10654,52.6065,4.243285,4.243285,11.703,0,3.296858,4.243285,41.39597,0,0,0,1.756549,0,0,7.459711,7.086726,15.98178,15.21538,8.843274,0,8.843274,32.2279,82.63548,0.1355931,4.667614,1.405239,12,16.97193
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.115385,57.65724,54.17545,2.801784,2.801784,0,0,0,2.801784,39.8098,0,0,0,1.115385,2.949247,2.801784,0,0,7.138504,23.17432,0,1.833862,-1.833862,30.29484,77.67892,0.1355931,3.081963,0.8923078,0,24.28971
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.640098,67.4463,58.62254,7.438472,7.438472,0,-1,0,7.438472,35.49249,0,8.881784E-16,0,2.640098,7.82997,7.438472,0,0,9.176127,21.34046,0,5.189872,-5.189872,24.82423,63.65175,0.1355931,8.182319,2.112079,0,23.98056
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.102767,73.23116,62.41503,5.447739,5.447739,0,0,0,5.447739,56.95515,0,0,0,3.102767,5.734462,5.447739,0,0,14.94265,16.15059,0,2.631694,-2.631694,22.05018,56.53882,0.1355931,5.992513,2.482214,0,19.25336
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.404743,78.32064,65.98932,0,0,0,0,0,0,0,0,0,0,3.404743,0,0,0,0,17.86676,13.5189,3.404743,0,3.404743,25.28021,64.82092,0.1354748,0,2.723795,0,16.92364
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,1.944868,75.75518,68.84667,0.8138125,0.8138125,0,0,0,0.8138125,238.9823,0,0,0,1.944868,0.8566447,0.8138125,0,0,14.46201,16.58317,1.088223,0,1.088223,26.31259,67.46803,0.1354371,0.8951938,1.555894,0,18.52803
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.726215,78.06874,71.82871,2.673085,2.673085,0,0,0,2.673085,64.57761,0,0,0,1.726215,2.813774,2.673085,0,0,13.37379,17.56257,0,1.087559,-1.087559,25.1662,64.52858,0.1354371,2.940394,1.380972,0,19.28878
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.162871,81.68629,73.64703,6.101745,6.101745,0,-1,0,6.101745,35.44676,0,0,0,2.162871,6.42289,6.101745,0,0,14.58219,16.47501,0,4.260019,-4.260019,20.67574,53.01462,0.1354371,6.71192,1.730297,0,18.63788
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4729606,75.9109,74.22889,2.759271,2.759271,0,0,0,2.759271,17.14078,0,0,0,0.4729606,2.904496,2.759271,0,0,19.31554,12.21499,0,2.431536,-2.431536,18.11268,46.44268,0.1354371,3.035198,0.3783685,0,12.68795
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.470377,80.27912,74.87309,2.821269,2.821269,0,0,0,2.821269,52.11758,0,4.440892E-16,0,1.470377,2.969757,2.821269,0,0,22.01725,9.783453,0,1.49938,-1.49938,16.53219,42.39016,0.1354371,3.103396,1.176302,0,11.25383
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.9754395,77.74633,74.22889,2.514759,2.514759,0,0,0,2.514759,38.7886,0,4.440892E-16,0,0.9754395,2.647114,2.514759,0,0,23.68323,8.284073,0,1.671675,-1.671675,14.77009,37.87196,0.1354371,2.766234,0.7803516,0,9.259512
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2198613,73.0095,72.24432,10.7145,10.7145,12,0,3.372,10.7145,2.051998,0,0,0,0.2198613,0,0,1.2855,1.221225,25.54064,6.612398,1.441086,0,1.441086,16.13723,41.37743,0.1354946,11.78595,0.1758891,12,6.832259
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,70.66499,70.66499,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,24.09956,7.909376,0,2.260805,-2.260805,13.75413,35.26693,0.1354946,2.362541,0,0,7.909376
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,68.3791,68.3791,7.189064,5.366142,0,-1,0,5.366142,0,0,1.822922,2.541828,0,5.648571,5.366142,0,0,26.61156,5.648571,0,5.648571,-5.648571,7.800015,20,0.1354946,7.90797,0,0,5.648571
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,65.63604,65.63604,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,62.83064,62.83064,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,60.72139,60.72139,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,59.2044,59.2044,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,57.62506,57.62506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,56.33665,56.33665,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,55.2041,55.2041,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354946,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,53.33383,53.33383,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356834,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1504654,53.55175,53.09485,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,73.29137,0,0,0,0.1504654,0,0,8.8,8.36,24.52775,7.524,8.510466,0,8.510466,23.80474,61.03769,0.1358193,0.2258273,0.1203723,12,7.674465
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.939817,58.67272,52.57533,3.45087,3.45087,11.56653,0,3.262333,3.45087,56.21241,0,0,0,1.939817,0,0,8.115664,7.709881,16.01729,15.18342,9.649698,0,9.649698,32.95925,84.51073,0.1360985,3.795957,1.551854,12,17.12324
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.138384,64.44322,54.17545,2.242833,2.242833,0,0,0,2.242833,139.9295,0,0,0,3.138384,2.360877,2.242833,0,0,6.36759,23.86815,0.7775074,0,0.7775074,33.69686,86.40203,0.1360715,2.467116,2.510707,0,27.00653
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,5.96018,80.51321,58.56019,1.931908,1.931908,0,-1,0,1.931908,308.5127,0,0,0,5.96018,2.033587,1.931908,0,0,5.590082,24.5679,3.926593,0,3.926593,37.42196,95.95354,0.1359358,2.125098,4.768144,0,30.52808
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.20322,86.19273,62.30073,8.72663,8.72663,4.413887,0,1.452713,8.72663,71.08379,0,0,0,6.20322,4.539731,4.312744,0,0,1.663489,28.10184,1.663489,0,1.663489,39.00008,100,0.1359793,9.599294,4.962576,12,34.30506
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.535576,92.26451,65.81268,3.335505,3.335505,0,0,0,3.335505,195.9396,3.024518,0,0,6.535576,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,3.669055,5.228461,0,36.13455
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,5.843085,92.41019,68.73238,1.502627,1.502627,0,0,0,1.502627,388.858,4.261373,0,0,5.843085,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,1.652889,4.674468,0,35.44206
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.525102,89.63576,71.71442,0,0,0,0,0,0,0,4.525102,0,0,4.525102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,0,3.620082,0,34.12408
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.393648,91.13976,73.52235,0,0,0,-1,0,0,0,4.393648,0,0,4.393648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,0,3.514919,0,33.99263
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.632467,88.33904,74.1042,0,0,0,0,0,0,0,3.632467,0,0,3.632467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,0,2.905974,0,33.23145
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.40691,88.14014,74.81075,2.623825,2.623825,0,0,0,2.623825,129.8452,0.6449894,0,0,3.40691,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,2.886208,2.725528,0,33.00589
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.595649,80.02151,74.16655,2.610778,2.610778,0,0,0,2.610778,61.11775,0,0,0,1.595649,2.748188,2.610778,0,0,0,29.59898,0,1.152539,-1.152539,37.78519,96.88493,0.1359793,2.871856,1.276519,0,31.19463
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2070232,72.9019,72.18198,0,0,0,0,0,0,0,0,0,0,0.2070232,0,0,0,0,1.280599,28.44644,0.2070232,0,0.2070232,37.98159,97.38851,0.1359722,0,0.1656186,0,28.65346
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,70.60265,70.60265,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,1.073575,28.63276,0,1.758178,-1.758178,36.12831,92.63651,0.1359722,1.837296,0,0,28.63276
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,68.32715,68.32715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027107,26.87458,0,0,0,36.12831,92.63651,0.1359722,0,0,0,26.87458
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,65.63604,65.63604,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,3.027107,26.87458,0,2.465788,-2.465788,33.52914,85.97199,0.1359722,2.576748,0,0,26.87458
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,62.83064,62.83064,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.766871,24.40879,0,0.2644078,-0.2644078,33.25043,85.25735,0.1359722,0.2763061,0,0,24.40879
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,60.72139,60.72139,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,6.060658,24.14439,0,0.9157105,-0.9157105,32.28519,82.78237,0.1359722,0.9569175,0,0,24.14439
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,59.2044,59.2044,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,7.078114,23.22868,0,1.44413,-1.44413,30.76294,78.87918,0.1359722,1.509116,0,0,23.22868
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,57.65623,57.65623,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.682702,21.78455,0,1.369303,-1.369303,29.31957,75.17824,0.1359722,1.430922,0,0,21.78455
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,56.36782,56.36782,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.20415,20.41524,0,1.153419,-1.153419,28.10376,72.06078,0.1359722,1.205323,0,0,20.41524
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,55.23527,55.23527,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.48573,19.26182,0,1.912338,-1.912338,26.08798,66.89212,0.1359722,1.998393,0,0,19.26182
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,54.15467,54.15467,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.61055,17.34949,0,0.8847432,-0.8847432,25.15538,64.50084,0.1359722,0.9245567,0,0,17.34949
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,53.38578,53.38578,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.59359,16.46474,0,1.879403,-1.879403,23.17431,59.4212,0.1359722,1.963976,0,0,16.46474
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08620707,53.41874,53.1572,1.45028,1.45028,0,0,0,1.45028,5.944168,0,2.220446E-16,0,0.08620707,1.52661,1.45028,0,0,16.68182,14.58534,0,1.440403,-1.440403,21.656,55.52808,0.1359722,1.595308,0.06896565,0,14.67155
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.143914,59.39983,52.62729,0.1459517,0.1459517,0,0,0,0.1459517,1468.92,0,0,0,2.143914,0.1536334,0.1459517,0,0,18.28227,13.14494,1.990281,0,1.990281,23.54414,60.36947,0.1359035,0.1605469,1.715131,0,15.28885
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.817068,66.95005,54.23779,4.7359,4.7359,0,0,0,4.7359,80.59859,0,0,0,3.817068,4.985157,4.7359,0,0,16.29199,14.93619,0,1.168089,-1.168089,22.31287,57.21236,0.1359035,5.20949,3.053655,0,18.75326
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.540469,78.64533,58.52902,2.934234,2.934234,0,-1,0,2.934234,188.8217,0,0,0,5.540469,3.088667,2.934234,0,0,17.58986,13.7681,2.451802,0,2.451802,24.63885,63.17641,0.135819,3.227657,4.432375,0,19.30857
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.206426,81.58561,62.24878,0.8255337,0.8255337,0,0,0,0.8255337,630.6739,0,0,0,5.206426,0.8689829,0.8255337,0,0,15.13806,15.97472,4.337443,0,4.337443,28.75371,73.72732,0.1356698,0.9080871,4.165141,0,21.18115
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.478045,91.8871,65.75034,5.410694,5.410694,0,0,0,5.410694,119.7267,0,0,0,6.478045,5.695467,5.410694,0,0,10.80062,19.87842,0.782577,0,0.782577,29.49613,75.63095,0.1356429,5.951764,5.182436,0,26.35646
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.630669,96.48043,68.67004,7.972663,7.972663,11.19067,0,3.167239,7.972663,83.16755,0,0,0,6.630669,0,0,3.218005,3.057105,10.01804,20.58274,9.687774,0,9.687774,38.68676,99.19662,0.1358926,8.76993,5.304535,12,27.21341
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.060534,97.17052,71.60012,0,0,0,0,0,0,0,5.730265,0,0,6.060534,0,0,0,0,0.3302689,29.30174,0.3302689,0,0.3302689,39.00008,100,0.1358813,0,4.848427,0,35.36227
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.156018,100.0379,73.40805,0.9533997,0.9533997,0,-1,0,0.9533997,645.6913,5.15244,0,0,6.156018,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1358813,1.04874,4.924815,0,35.755
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.775106,93.59531,74.05225,2.265146,2.265146,0,0,0,2.265146,210.8079,2.390742,0,0,4.775106,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1358813,2.491661,3.820085,0,34.37408
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.572127,88.74059,74.69646,0.8508081,0.8508081,0,0,0,0.8508081,419.8511,2.67654,0,0,3.572127,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1358813,0.9358889,2.857702,0,33.1711
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.798409,80.73988,74.1042,1.658837,1.658837,0,0,0,1.658837,108.4138,0.05226476,0,0,1.798409,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1358813,1.824721,1.438727,0,31.39739
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2318398,72.926,72.11964,2.199797,2.199797,0,0,0,2.199797,10.53914,0,4.440892E-16,0,0.2318398,2.315576,2.199797,0,0,0,29.59898,0,2.083736,-2.083736,36.80363,94.36809,0.1358813,2.419777,0.1854718,0,29.83082
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,70.54031,70.54031,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.315262,27.51524,0,8.8,-8.8,27.52761,70.58348,0.1358813,14.18384,0,0,27.51524
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09304,18.71524,0,0,0,27.52761,70.58348,0.1358813,0,0,0,18.71524
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,65.5737,65.5737,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.09304,18.71524,0,2.870956,-2.870956,24.50136,62.82387,0.1358813,3.000149,0,0,18.71524
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,62.83064,62.83064,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.28299,15.84429,0,1.65907,-1.65907,22.75255,58.33974,0.1358813,1.733729,0,0,15.84429
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,60.72139,60.72139,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.1264,14.18522,0,1.469499,-1.469499,21.20356,54.36799,0.1358813,1.535626,0,0,14.18522
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,59.2044,59.2044,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.75918,12.71572,0,0.9986216,-0.9986216,20.15092,51.66892,0.1358813,1.04356,0,0,12.71572
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86876,11.7171,0,0,0,20.15092,51.66892,0.1358813,0,0,0,11.7171
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,56.36782,56.36782,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.86876,11.7171,0,0.2983553,-0.2983553,19.83642,50.86253,0.1358813,0.3117813,0,0,11.7171
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,55.25605,55.25605,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.20026,11.41874,0,1.808756,-1.808756,17.92983,45.97383,0.1358813,1.89015,0,0,11.41874
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20999,9.609984,0,0,0,17.92983,45.97383,0.1358813,0,0,0,9.609984
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,53.41695,53.41695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20999,9.609984,0,0,0,17.92983,45.97383,0.1358813,0,0,0,9.609984
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1910151,53.76924,53.18837,1.286414,1.286414,0,0,0,1.286414,14.84865,0,0,0,0.1910151,1.35412,1.286414,0,0,22.20999,9.609984,0,1.163104,-1.163104,16.70381,42.83019,0.1358813,1.415055,0.1528121,0,9.801
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.618323,57.7121,52.65845,0.09924217,0.09924217,0,0,0,0.09924217,1630.681,0,0,0,1.618323,0.1044654,0.09924217,0,0,23.50233,8.44688,1.513857,0,1.513857,18.13998,46.51268,0.1358293,0.1091664,1.294658,0,10.0652
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.397402,65.39694,54.20662,0,0,0,0,0,0,0,0,0,0,3.397402,0,0,0,0,21.98847,9.809352,3.397402,0,3.397402,21.36304,54.77691,0.1357129,0,2.717921,0,13.20675
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.674795,74.98751,58.47707,2.345806,2.345806,0,-1,0,2.345806,199.2831,0,0,0,4.674795,2.46927,2.345806,0,0,18.59107,12.86701,2.205525,0,2.205525,23.45538,60.14189,0.1356374,2.580387,3.739836,0,17.54181
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.174014,81.29758,62.1241,0,0,0,0,0,0,0,0,0,0,5.174014,0,0,0,0,16.38555,14.85199,5.174014,0,5.174014,28.36388,72.72776,0.1354607,0,4.139211,0,20.026
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.220954,85.58504,65.5737,0,0,0,0,0,0,0,0,0,0,5.220954,0,0,0,0,11.21153,19.5086,5.220954,0,5.220954,33.31691,85.42782,0.1352828,0,4.176763,0,24.72955
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.097691,88.49552,68.4934,0,0,0,0,0,0,0,0,0,0,5.097691,0,0,0,0,5.990579,24.20746,5.097691,0,5.097691,38.15301,97.82803,0.1351096,0,4.078153,0,29.30515
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,4.984655,91.4645,71.42348,1.857475,1.857475,0,0,0,1.857475,268.3565,2.13653,0,0,4.984655,1.955237,1.857475,0,0,0.8928884,28.79538,0.8928884,0,0.8928884,39.00008,100,0.1350793,2.043222,3.987724,0,33.78003
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.13634,94.39513,73.23141,0.1719377,0.1719377,0,-1,0,0.1719377,2987.326,4.955353,0,0,5.13634,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1350793,0.1891315,4.109072,0,34.73532
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.565005,92.44146,73.93796,6.565031,6.565031,0,0,0,6.565031,69.53517,0,0,0,4.565005,6.910559,6.565031,0,0,0,29.59898,0,2.345553,-2.345553,36.52765,93.66045,0.1350793,7.221534,3.652004,0,34.16398
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.458646,88.1691,74.63412,5.720035,5.720035,0,0,0,5.720035,60.46547,0,8.881784E-16,0,3.458646,6.02109,5.720035,0,0,2.60617,27.25343,0,2.562443,-2.562443,33.8266,86.73469,0.1350793,6.292038,2.766917,0,30.71207
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.714619,80.29469,73.98991,5.083529,5.083529,0,0,0,5.083529,33.7289,0,8.881784E-16,0,1.714619,5.351084,5.083529,0,0,5.45333,24.69098,0,3.636465,-3.636465,29.99343,76.90606,0.1350793,5.591883,1.371695,0,26.4056
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.215661,72.75449,72.00535,6.985253,6.985253,0,0,0,6.985253,3.087376,0,0,0,0.215661,7.352898,6.985253,0,0,9.493846,21.05452,0,7.137237,-7.137237,22.47012,57.61557,0.1350793,7.683778,0.1725288,0,21.27018
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,70.42601,70.42601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42411,13.91728,0,0,0,22.47012,57.61557,0.1350793,0,0,0,13.91728
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,68.20247,68.20247,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,17.42411,13.91728,0,1.128618,-1.128618,21.28045,54.56514,0.1350793,1.179406,0,0,13.91728
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,65.52175,65.52175,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.67813,12.78866,0,0.3098978,-0.3098978,20.95379,53.72755,0.1350793,0.3238432,0,0,12.78866
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,62.7683,62.7683,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,19.02246,12.47876,0,0.5459348,-0.5459348,20.37832,52.252,0.1350793,0.5705019,0,0,12.47876
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,60.72139,60.72139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62906,11.93283,0,0,0,20.37832,52.252,0.1350793,0,0,0,11.93283
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,59.2044,59.2044,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.62906,11.93283,0,0.2244066,-0.2244066,20.14178,51.64548,0.1350793,0.2345049,0,0,11.93283
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,57.6874,57.6874,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.8784,11.70842,0,0.7455822,-0.7455822,19.35586,49.63032,0.1350793,0.7791334,0,0,11.70842
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,56.43016,56.43016,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.70682,10.96284,0,0.8785327,-0.8785327,18.42981,47.25583,0.1350793,0.9180666,0,0,10.96284
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,55.31839,55.31839,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.68297,10.08431,0,0.8310947,-0.8310947,17.55376,45.00955,0.1350793,0.8684939,0,0,10.08431
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,54.20662,54.20662,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.60641,9.253213,0,0.4823125,-0.4823125,17.04536,43.70596,0.1350793,0.5040166,0,0,9.253213
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,53.51047,53.51047,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,23.14231,8.770901,0,2.129926,-2.129926,14.80022,37.9492,0.1350793,2.225773,0,0,8.770901
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08435331,53.49637,53.24032,0.606191,0.606191,0,0,0,0.606191,13.9153,0,0,0,0.08435331,0.6380958,0.606191,0,0,25.50889,6.640974,0,0.5537425,-0.5537425,14.21652,36.45255,0.1350793,0.6668101,0.06748265,0,6.725327
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.229198,56.52863,52.7208,0,0,0,0,0,0,0,0,0,0,1.229198,0,0,0,0,26.12416,6.087231,1.229198,0,1.229198,15.38264,39.44259,0.1350376,0,0.9833586,0,7.31643
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.693608,59.62737,54.26897,0,0,0,0,0,0,0,0,0,0,1.693608,0,0,0,0,24.89496,7.19351,1.693608,0,1.693608,16.98934,43.56232,0.1349802,0,1.354887,0,8.887118
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.494249,70.37393,58.4459,0,0,0,-1,0,0,0,0,0,0,3.494249,0,0,0,0,23.20136,8.717757,3.494249,0,3.494249,20.30427,52.06214,0.1348619,0,2.795399,0,12.21201
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.297246,77.5443,62.07214,0,0,0,0,0,0,0,0,0,0,4.297246,0,0,0,0,19.70711,11.86258,4.297246,0,4.297246,24.381,62.51526,0.1347168,0,3.437797,0,16.15983
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.271223,85.67848,65.4594,3.658506,3.658506,0,0,0,3.658506,144.0813,0,0,0,5.271223,3.851059,3.658506,0,0,15.40986,15.7301,1.420164,0,1.420164,25.72828,65.96983,0.1346689,4.024357,4.216979,0,21.00133
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.287853,89.25639,68.3791,4.201091,4.201091,0,0,0,4.201091,125.8686,0,0,0,5.287853,4.422201,4.201091,0,0,13.9897,17.00825,0.8656521,0,0.8656521,26.54951,68.07555,0.1346397,4.6212,4.230282,0,22.2961
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.807363,90.481,71.30919,2.166568,2.166568,0,0,0,2.166568,221.8884,0,0,0,4.807363,2.280598,2.166568,0,0,13.12405,17.78734,2.526765,0,2.526765,28.94662,74.22194,0.1345546,2.383225,3.845891,0,22.5947
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.013679,93.6452,73.11712,0,0,0,-1,0,0,0,0,0,0,5.013679,0,0,0,0,10.59728,20.06143,5.013679,0,5.013679,33.70301,86.4178,0.134386,0,4.010943,0,25.07511
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.692244,88.21596,73.76132,1.284085,1.284085,0,0,0,1.284085,287.539,0,0,0,3.692244,1.351668,1.284085,0,0,5.583601,24.57374,2.340576,0,2.340576,35.92347,92.11129,0.1343075,1.412493,2.953795,0,28.26598
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.042238,82.13744,74.51982,4.464,4.464,0,0,0,4.464,45.74906,0,8.881784E-16,0,2.042238,4.698947,4.464,0,0,3.243025,26.68026,0,2.656709,-2.656709,33.12306,84.93075,0.1343075,4.9104,1.63379,0,28.72249
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.6900412,76.40105,73.93796,3.571249,3.571249,0,0,0,3.571249,19.32212,0,8.881784E-16,0,0.6900412,3.75921,3.571249,0,0,6.194925,24.02355,0,3.069169,-3.069169,29.88787,76.63541,0.1343075,3.928374,0.552033,0,24.71359
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2088017,72.66786,71.94301,4.952509,4.952509,0,0,0,4.952509,4.216079,0,0,0,0.2088017,5.213168,4.952509,0,0,9.605112,20.95438,0,5.004366,-5.004366,24.6128,63.10963,0.1343075,5.447761,0.1670414,0,21.16318
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,70.36367,70.36367,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,15.16552,15.95001,0,8.128501,-8.128501,16.04461,41.13995,0.1343075,8.494284,0,0,15.95001
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,68.15051,68.15051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19719,7.82151,0,0,0,16.04461,41.13995,0.1343075,0,0,0,7.82151
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,65.4594,65.4594,9.707792,7.430435,0,-1,0,7.430435,0,0,2.277358,3.248137,0,7.82151,7.430435,0,0,24.19719,7.82151,0,7.82151,-7.82151,7.800015,20,0.1343075,10.67857,0,0,7.82151
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,62.7683,62.7683,0.7837562,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7837562,0.8621318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,0.8621318,0,0,8.426001E-16
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,60.66944,60.66944,2.500317,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.500317,2.750349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,2.750349,0,0,8.426001E-16
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,59.2044,59.2044,0.4590546,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4590546,0.5049601,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,0.5049601,0,0,8.426001E-16
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,57.6874,57.6874,0.8790111,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8790111,0.9669122,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,0.9669122,0,0,8.426001E-16
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,56.43016,56.43016,0.235182,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.235182,0.2587002,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,0.2587002,0,0,8.426001E-16
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,55.31839,55.31839,1.04044,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.04044,1.144484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,1.144484,0,0,8.426001E-16
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,54.23779,54.23779,0.01979264,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.01979264,0.0217719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1343075,0.0217719,0,0,8.426001E-16
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,53.53125,53.53125,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1345704,2.142827,0,12,8.426001E-16
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2508682,54.03573,53.27149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2508682,0,0,8.8,8.36,24.52775,7.524,8.610868,0,8.610868,23.89999,61.28191,0.1346877,0,0.2006945,12,7.774868
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.654168,57.94658,52.77275,4.614211,4.614211,12,0,3.372,4.614211,35.84943,0,0,0,1.654168,0,0,7.385789,7.016499,15.91689,15.27378,8.670668,0,8.670668,32.12571,82.37346,0.1350227,5.075633,1.323335,12,16.92795
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.863007,67.18721,54.30014,3.83725,3.83725,0,0,0,3.83725,100.6712,0,4.440892E-16,0,3.863007,4.03921,3.83725,0,0,7.246218,23.07738,0,0.1762029,-0.1762029,31.93998,81.89722,0.1350227,4.220974,3.090406,0,26.94039
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.86635,71.74599,58.41473,0,0,0,-1,0,0,0,0,0,0,3.86635,0,0,0,0,7.441998,22.90118,3.86635,0,3.86635,35.60792,91.30218,0.1348933,0,3.09308,0,26.76753
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.521647,78.33635,61.95785,8.671597,8.671597,7.7729,0,2.302544,8.671597,52.14318,8.881784E-16,0,0,4.521647,0.945998,0.8986981,0,0,3.575649,26.38089,3.575649,0,3.575649,39.00008,100,0.1350103,9.538757,3.617318,12,30.90254
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.164196,80.76485,65.39706,2.203445,2.203445,0,0,0,2.203445,188.9857,1.844781,0,0,4.164196,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,2.423789,3.331357,0,33.76318
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.173556,93.51405,68.26481,0,0,0,0,0,0,0,6.173556,0,0,6.173556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,0,4.938845,0,35.77253
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.500381,93.79635,71.24685,1.213863,1.213863,0,0,0,1.213863,453.1303,4.222631,0,0,5.500381,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,1.335249,4.400305,0,35.09936
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.353143,90.40417,73.05478,0,0,0,-1,0,0,0,4.353143,0,0,4.353143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,0,3.482514,0,33.95212
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,4.903376,93.80193,73.69898,2.328784,2.328784,0,0,0,2.328784,210.5553,2.452025,0,0,4.903376,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,2.561662,3.922701,0,34.50235
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.339442,87.39214,74.40553,2.635859,2.635859,0,0,0,2.635859,126.6927,0.5648537,0,0,3.339442,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1350103,2.899445,2.671553,0,32.93842
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.277748,78.44544,73.81328,2.906098,2.906098,0,0,0,2.906098,43.96783,0,4.440892E-16,0,1.277748,3.059051,2.906098,0,0,0,29.59898,0,1.781302,-1.781302,37.12242,95.1855,0.1350103,3.196708,1.022199,0,30.87673
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1184715,72.30122,71.89105,0,0,0,0,0,0,0,0,0,0,0.1184715,0,0,0,0,1.979225,27.81768,0.1184715,0,0.1184715,37.23481,95.47369,0.1350064,0,0.09477719,0,27.93615
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,70.31171,70.31171,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.860753,27.9243,0,7.681708,-7.681708,29.13758,74.71159,0.1350064,8.027385,0,0,27.9243
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,68.08817,68.08817,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.39598,20.24259,0,5.859762,-5.859762,22.96085,58.87386,0.1350064,6.123451,0,0,20.24259
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,65.39706,65.39706,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.90683,14.38283,0,4.390648,-4.390648,18.3327,47.00683,0.1350064,4.588228,0,0,14.38283
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,62.71635,62.71635,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.78533,9.992182,0,1.724549,-1.724549,16.51487,42.34572,0.1350064,1.802154,0,0,9.992182
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,60.66944,60.66944,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.7015,8.267632,0,1.63584,-1.63584,14.79054,37.92438,0.1350064,1.709452,0,0,8.267632
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,59.17323,59.17323,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.51909,6.631793,0,2.059178,-2.059178,12.61998,32.35884,0.1350064,2.151841,0,0,6.631793
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,57.65623,57.65623,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.80707,4.572615,0,1.757339,-1.757339,10.76758,27.60912,0.1350064,1.836419,0,0,4.572615
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,56.39899,56.39899,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.75967,2.815276,0,0.5096715,-0.5096715,10.23034,26.23158,0.1350064,0.5326068,0,0,2.815276
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,55.28722,55.28722,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.32597,2.305605,0,0.6902188,-0.6902188,9.502782,24.36606,0.1350064,0.7212786,0,0,2.305605
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,54.17545,54.17545,2.115547,1.534617,0,-1,0,1.534617,0,0,0.5809301,0.7924848,0,1.615386,1.534617,0,0,31.09288,1.615386,0,1.615386,-1.615386,7.800015,20,0.1350064,2.327101,0,0,1.615386
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,53.51047,53.51047,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352053,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1302114,53.63594,53.24032,1.317307,1.317307,10.11731,0,2.895679,1.317307,9.884664,1.776357E-15,0,0,0.1302114,0,0,8.8,8.36,24.52775,7.524,8.490211,0,8.490211,23.78553,60.98841,0.1354156,1.449038,0.1041691,12,7.654212
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.114865,59.43433,52.75197,1.354159,1.354159,10.15416,0,2.905002,1.354159,156.1755,1.776357E-15,0,0,2.114865,0,0,8.8,8.36,16.03754,15.16519,10.47486,0,10.47486,33.72286,86.4687,0.1355614,1.489575,1.691892,12,17.28006
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,3.976559,67.57139,54.26897,0.6405628,0.6405628,0,0,0,0.6405628,620.7914,0,0,0,3.976559,0.6742766,0.6405628,0,0,5.562677,24.59257,3.302282,0,3.302282,36.85568,94.50155,0.1354513,0.7046191,3.181247,0,28.56913
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.168006,76.87614,58.36277,5.162871,5.162871,0,-1,0,5.162871,100.0995,0,0,0,5.168006,5.434601,5.162871,0,0,2.260395,27.56462,0,0.2665946,-0.2665946,36.57467,93.781,0.1354513,5.679158,4.134405,0,32.73263
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.752402,83.59956,61.8955,4.864234,4.864234,0,0,0,4.864234,118.2591,0,0,0,5.752402,5.120246,4.864234,0,0,2.556611,27.29803,0.6321552,0,0.6321552,37.17438,95.31873,0.1354303,5.350657,4.601921,0,33.05043
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.180528,95.02853,65.28277,0.01986569,0.01986569,0,0,0,0.01986569,36145.38,5.235161,0,0,7.180528,0.02091125,0.01986569,0,0,1.924456,27.86697,1.924456,0,1.924456,39.00008,100,0.1353663,0.02185226,5.744422,0,35.0475
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.317718,94.12197,68.15051,0,0,0,0,0,0,0,6.317718,0,0,6.317718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353663,0,5.054174,0,35.91669
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.505711,98.94444,71.07021,3.798004,3.798004,0,0,0,3.798004,171.2929,2.507812,0,0,6.505711,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1353663,4.177804,5.204568,0,36.10469
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.77293,97.25226,72.87814,0,0,0,-1,0,0,0,5.77293,0,0,5.77293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353663,0,4.618344,0,35.37191
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.747433,92.90179,73.58469,0,0,0,0,0,0,0,4.747433,0,0,4.747433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353663,0,3.797947,0,34.34641
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.349364,87.29594,74.28085,0.6455649,0.6455649,0,0,0,0.6455649,518.8268,2.669822,0,0,3.349364,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1353663,0.7101213,2.679491,0,32.94834
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.683003,79.93259,73.76132,5.192637,5.192637,0,0,0,5.192637,32.41134,0,0,0,1.683003,5.465934,5.192637,0,0,0,29.59898,0,3.782931,-3.782931,35.01252,89.77551,0.1353663,5.711901,1.346403,0,31.28198
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2407936,72.60188,71.76637,0.3554077,0.3554077,0,0,0,0.3554077,67.75138,0,0,0,0.2407936,0.3741134,0.3554077,0,0,4.203256,25.81605,0,0.1333198,-0.1333198,34.87199,89.41518,0.1353663,0.3909485,0.1926349,0,26.05684
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,70.19742,70.19742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.351389,25.68273,0,0,0,34.87199,89.41518,0.1353663,0,0,0,25.68273
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,67.97388,67.97388,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.351389,25.68273,0,3.602595,-3.602595,31.07452,79.67809,0.1353663,3.764711,0,0,25.68273
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,65.34512,65.34512,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.354272,22.08013,0,4.45095,-4.45095,26.38281,67.64809,0.1353663,4.651243,0,0,22.08013
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,62.654,62.654,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.29977,17.62918,0,1.17093,-1.17093,25.14854,64.4833,0.1353663,1.223621,0,0,17.62918
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,60.6071,60.6071,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.60081,16.45825,0,0.9611604,-0.9611604,24.13539,61.88548,0.1353663,1.004413,0,0,16.45825
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,59.12127,59.12127,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.66876,15.49709,0,0.9828271,-0.9828271,23.0994,59.2291,0.1353663,1.027054,0,0,15.49709
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,57.59389,57.59389,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.76079,14.51427,0,1.114081,-1.114081,21.92505,56.21797,0.1353663,1.164214,0,0,14.51427
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,56.33665,56.33665,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.99866,13.40018,0,1.121405,-1.121405,20.74299,53.18704,0.1353663,1.171868,0,0,13.40018
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,55.23527,55.23527,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.24467,12.27878,0,0.144616,-0.144616,20.59055,52.79617,0.1353663,0.1511237,0,0,12.27878
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40535,12.13416,0,0,0,20.59055,52.79617,0.1353663,0,0,0,12.13416
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.40535,12.13416,0,0,0,20.59055,52.79617,0.1353663,0,0,0,12.13416
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2346842,53.95487,53.24032,0.9993171,0.9993171,0,0,0,0.9993171,23.48446,0,0,0,0.2346842,1.051913,0.9993171,0,0,19.40535,12.13416,0,0.8172286,-0.8172286,19.72911,50.58737,0.1353663,1.099249,0.1877473,0,12.36885
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.235468,59.80209,52.7208,2.883484,2.883484,0,0,0,2.883484,77.52664,0,0,0,2.235468,3.035246,2.883484,0,0,20.31338,11.31694,0,0.7997781,-0.7997781,18.88607,48.42573,0.1353663,3.171833,1.788375,0,13.5524
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.331008,65.19365,54.23779,4.388005,4.388005,0,0,0,4.388005,75.91166,8.881784E-16,0,0,3.331008,4.618953,4.388005,0,0,21.20202,10.51716,0,1.287945,-1.287945,17.52846,44.94468,0.1353663,4.826806,2.664806,0,13.84817
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.015509,76.17237,58.30043,6.961731,6.961731,0,-1,0,6.961731,72.04398,0,0,0,5.015509,7.328138,6.961731,0,0,22.63307,9.229212,0,2.312629,-2.312629,15.09073,38.69411,0.1353663,7.657905,4.012407,0,14.24472
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.758017,83.48725,61.78121,5.272476,5.272476,0,0,0,5.272476,109.209,0,0,0,5.758017,5.549974,5.272476,0,0,25.20266,6.916583,0.2080422,0,0.2080422,15.2881,39.20018,0.1353594,5.799723,4.606413,0,12.6746
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.477662,86.28085,65.16847,0,0,0,0,0,0,0,0,0,0,5.477662,0,0,0,0,24.99462,7.10382,5.477662,0,5.477662,20.48467,52.52468,0.1351775,0,4.38213,0,12.58148
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.624618,90.52786,68.08817,5.465983,5.465983,0,0,0,5.465983,102.9022,8.881784E-16,0,0,5.624618,5.753667,5.465983,0,0,19.51696,12.03372,0,0.1290487,-0.1290487,20.34864,52.17589,0.1351775,6.012582,4.499694,0,17.65833
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.583963,93.92481,71.00787,0.1891154,0.1891154,0,0,0,0.1891154,2952.675,0,0,0,5.583963,0.1990689,0.1891154,0,0,19.66035,11.90467,5.384894,0,5.384894,25.4572,65.27473,0.1349992,0.208027,4.467171,0,17.48863
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.518048,95.84438,72.82619,4.22431,4.22431,0,-1,0,4.22431,130.626,0,0,0,5.518048,4.446642,4.22431,0,0,14.27545,16.75107,1.071406,0,1.071406,26.47362,67.88094,0.1349638,4.646741,4.414438,0,22.26912
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.52932,91.78046,73.52235,0.5865321,0.5865321,0,0,0,0.5865321,772.2204,0,0,0,4.52932,0.6174022,0.5865321,0,0,13.20404,17.71534,3.911918,0,3.911918,30.18479,77.39675,0.1348346,0.6451853,3.623456,0,22.24466
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.233861,82.59085,74.22889,2.498734,2.498734,0,0,0,2.498734,89.39972,0,4.440892E-16,0,2.233861,2.630246,2.498734,0,0,9.292127,21.23606,0,0.396385,-0.396385,29.76697,76.3254,0.1348346,2.748607,1.787089,0,23.46992
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.228722,78.14317,73.69898,4.265965,4.265965,0,0,0,4.265965,28.80292,0,0,0,1.228722,4.490489,4.265965,0,0,9.732554,20.83968,0,3.261767,-3.261767,26.32876,67.50951,0.1348346,4.692562,0.9829779,0,22.0684
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2311002,72.51578,71.71442,3.307905,3.307905,0,0,0,3.307905,6.986301,0,4.440892E-16,0,0.2311002,3.482006,3.307905,0,0,13.35674,17.57791,0,3.250906,-3.250906,22.90201,58.72298,0.1348346,3.638696,0.1848802,0,17.80901
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,70.13508,70.13508,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,16.96886,14.32701,0,3.339687,-3.339687,19.38167,49.69648,0.1348346,3.489973,0,0,14.32701
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,67.85958,67.85958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67962,10.98732,0,0,0,19.38167,49.69648,0.1348346,0,0,0,10.98732
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,65.28277,65.28277,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,20.67962,10.98732,0,3.478838,-3.478838,15.71465,40.29389,0.1348346,3.635386,0,0,10.98732
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,62.59166,62.59166,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,24.545,7.508481,0,0.421857,-0.421857,15.26997,39.1537,0.1348346,0.4408406,0,0,7.508481
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,60.54476,60.54476,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,25.01373,7.086624,0,0.9723831,-0.9723831,14.24499,36.52555,0.1348346,1.01614,0,0,7.086624
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09415,6.114241,0,0,0,14.24499,36.52555,0.1348346,0,0,0,6.114241
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,57.5731,57.5731,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,26.09415,6.114241,0,1.138922,-1.138922,13.04446,33.44727,0.1348346,1.190173,0,0,6.114241
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35962,4.975319,0,0,0,13.04446,33.44727,0.1348346,0,0,0,4.975319
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35962,4.975319,0,0,0,13.04446,33.44727,0.1348346,0,0,0,4.975319
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,54.15467,54.15467,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,27.35962,4.975319,0,2.575331,-2.575331,10.32983,26.48668,0.1348346,2.691221,0,0,4.975319
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,53.44812,53.44812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.2211,2.399988,0,0,0,10.32983,26.48668,0.1348346,0,0,0,2.399988
