Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1052205,52.92468,52.6065,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.13848,0,0,0,0.1052205,0,0,8.8,8.36,24.52775,7.524,8.46522,0,8.46522,23.76182,60.92762,0.134727,0.8809434,0.08417642,12,7.62922
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.702756,57.41432,52.10777,3.080924,3.080924,11.41613,0,3.224281,3.080924,55.26768,0,0,0,1.702756,0,0,8.335207,7.918447,16.06253,15.1427,9.621202,0,9.621202,32.88929,84.33136,0.1349614,3.389017,1.362204,12,16.84545
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.937556,62.9259,53.41695,2.600911,2.600911,0,0,0,2.600911,112.9433,0,0,0,2.937556,2.737801,2.600911,0,0,6.441331,23.80178,0.1997548,0,0.1997548,33.0788,84.81726,0.1349555,2.861002,2.350044,0,26.73934
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.134183,70.72422,56.57563,2.635607,2.635607,0,-1,0,2.635607,156.8589,0,0,0,4.134183,2.774323,2.635607,0,0,6.241576,23.98156,1.35986,0,1.35986,34.36888,88.12514,0.1349153,2.899167,3.307346,0,28.11574
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,5.995686,81.62483,59.34986,1.987023,1.987023,0,0,0,1.987023,301.7422,0,0,0,5.995686,2.091603,1.987023,0,0,4.881715,25.20543,3.904083,0,3.904083,38.07261,97.62189,0.1348,2.185725,4.796549,0,31.20112
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.074688,85.44385,62.18644,7.160056,7.160056,0,0,0,7.160056,84.84135,8.881784E-16,0,0,6.074688,7.536901,7.160056,0,0,0.9776325,28.71911,0,1.462212,-1.462212,36.53131,93.66983,0.1348,7.876061,4.859751,0,34.7938
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,5.984909,88.4704,64.99184,0,0,0,0,0,0,0,3.382596,0,0,5.984909,0,0,0,0,2.602313,27.2569,2.602313,0,2.602313,39.00008,100,0.1347233,0,4.787927,0,33.24181
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.30775,84.11707,67.79724,0,0,0,0,0,0,0,4.30775,0,0,4.30775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347233,0,3.4462,0,33.90673
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.081814,89.75021,69.60517,2.730403,2.730403,0,-1,0,2.730403,186.1196,2.207705,0,0,5.081814,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1347233,3.003444,4.065452,0,34.68079
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.745812,84.75065,70.48835,0.6147008,0.6147008,0,0,0,0.6147008,609.3715,3.098758,0,0,3.745812,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1347233,0.6761709,2.996649,0,33.34479
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.111253,83.118,71.42348,5.99,5.99,0,0,0,5.99,51.94078,0,0,0,3.111253,6.305264,5.99,0,0,0,29.59898,0,3.19401,-3.19401,35.6333,91.36724,0.1347233,6.589,2.489002,0,32.71023
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.827208,77.46863,70.89358,0.2511261,0.2511261,0,0,0,0.2511261,727.6056,0,0,0,1.827208,0.2643433,0.2511261,0,0,3.5489,26.40497,1.562864,0,1.562864,37.11596,95.16894,0.1346773,0.2762387,1.461766,0,28.23218
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.2978021,69.92226,68.90901,7.923469,7.923469,9.52729,0,2.746405,7.923469,3.758482,2.220446E-16,0,0,0.2978021,0,0,1.603822,1.523631,1.986036,27.81155,1.821433,0,1.821433,38.84392,99.5996,0.1347396,8.715816,0.2382417,12,28.10935
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.21538,67.21538,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1646028,29.45084,0,6.638727,-6.638727,31.84609,81.65648,0.1347396,6.937469,0,0,29.45084
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,64.99184,64.99184,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.540966,22.81211,0,0.2124186,-0.2124186,31.62218,81.08235,0.1347396,0.2219774,0,0,22.81211
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,62.7683,62.7683,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.776986,22.59969,0,3.480763,-3.480763,27.95313,71.67456,0.1347396,3.637397,0,0,22.59969
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,60.49281,60.49281,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.6445,19.11893,0,0.8290623,-0.8290623,27.07923,69.43378,0.1347396,0.8663701,0,0,19.11893
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,58.91347,58.91347,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.56568,18.28987,0,1.068326,-1.068326,25.95311,66.54631,0.1347396,1.116401,0,0,18.28987
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,57.65623,57.65623,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.75271,17.22154,0,0.5381137,-0.5381137,25.38589,65.0919,0.1347396,0.5623288,0,0,17.22154
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.2847,56.2847,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.35061,16.68343,0,1.733243,-1.733243,23.55889,60.4073,0.1347396,1.811239,0,0,16.68343
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,55.25605,55.25605,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.27644,14.95018,0,0.5048282,-0.5048282,23.02676,59.04285,0.1347396,0.5275454,0,0,14.95018
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,54.32092,54.32092,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.83736,14.44535,0,0.2027303,-0.2027303,22.81306,58.49491,0.1347396,0.2118531,0,0,14.44535
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,53.44812,53.44812,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.06261,14.24262,0,1.302572,-1.302572,21.44003,54.97432,0.1347396,1.361188,0,0,14.24262
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.50992,12.94005,0,0,0,21.44003,54.97432,0.1347396,0,0,0,12.94005
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05198955,52.66994,52.51299,1.099036,1.099036,0,0,0,1.099036,4.730468,0,2.220446E-16,0,0.05198955,1.15688,1.099036,0,0,18.50992,12.94005,0,1.104891,-1.104891,20.27537,51.98803,0.1347396,1.20894,0.04159164,0,12.99204
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.861396,57.83168,52.01425,0.06261513,0.06261513,0,0,0,0.06261513,2972.758,0,0,0,1.861396,0.06591066,0.06261513,0,0,19.73757,11.83516,1.795485,0,1.795485,21.97872,56.35558,0.1346867,0.06887664,1.489117,0,13.69656
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.945215,62.83001,53.30266,3.756458,3.756458,0,0,0,3.756458,78.40403,0,4.440892E-16,0,2.945215,3.954167,3.756458,0,0,17.94209,13.4511,0,1.008952,-1.008952,20.91519,53.62858,0.1346867,4.132104,2.356172,0,16.39631
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.641921,72.5279,56.43016,0,0,0,-1,0,0,0,0,0,0,4.641921,0,0,0,0,19.06315,12.44215,4.641921,0,4.641921,25.3189,64.92014,0.1345502,0,3.713537,0,17.08407
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.20679,82.40425,59.2044,0.08041487,0.08041487,0,0,0,0.08041487,7718.461,0,0,0,6.20679,0.08464723,0.08041487,0,0,14.42123,16.61987,6.122143,0,6.122143,31.12688,79.81235,0.1343707,0.08845636,4.965432,0,22.82667
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,5.926335,84.53617,62.0098,7.060701,7.060701,0,0,0,7.060701,83.93408,0,0,0,5.926335,7.432317,7.060701,0,0,8.299083,22.1298,0,1.505982,-1.505982,29.53943,75.74198,0.1343707,7.766771,4.741068,0,28.05614
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.167142,89.0634,64.75286,0,0,0,0,0,0,0,0,0,0,6.167142,0,0,0,0,9.972396,20.62382,6.167142,0,6.167142,35.39009,90.74365,0.1341903,0,4.933713,0,26.79096
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.564962,89.66563,67.62061,0,0,0,0,0,0,0,1.759708,0,0,5.564962,0,0,0,0,3.805255,26.17425,3.805255,0,3.805255,39.00008,100,0.1340792,0,4.45197,0,31.73921
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.463287,91.31472,69.37658,2.077372,2.077372,0,-1,0,2.077372,262.9904,3.27658,0,0,5.463287,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1340792,2.285109,4.37063,0,35.06227
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.237958,91.27594,70.24937,6.064162,6.064162,0,0,0,6.064162,86.37562,0,8.881784E-16,0,5.237958,6.383329,6.064162,0,0,0,29.59898,0,1.145371,-1.145371,37.79275,96.9043,0.1340792,6.670578,4.190366,0,34.83694
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.66362,85.25187,71.24685,3.936246,3.936246,0,0,0,3.936246,93.07395,0,0,0,3.66362,4.143417,3.936246,0,0,1.272635,28.45361,0,0.479797,-0.479797,37.287,95.60751,0.1340792,4.329871,2.930896,0,32.11723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.796145,77.23092,70.77928,2.23639,2.23639,0,0,0,2.23639,80.31448,0,0,0,1.796145,2.354095,2.23639,0,0,1.805742,27.97381,0,0.5579498,-0.5579498,36.69887,94.09948,0.1340792,2.460029,1.436916,0,29.76995
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.2964356,69.73964,68.73238,0,0,0,0,0,0,0,0,0,0,0.2964356,0,0,0,0,2.425687,27.41586,0.2964356,0,0.2964356,36.98009,94.82056,0.1340705,0,0.2371485,0,27.7123
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.129251,27.68265,0,0,0,36.98009,94.82056,0.1340705,0,0,0,27.68265
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,64.8152,64.8152,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,2.129251,27.68265,0,2.403059,-2.403059,34.44705,88.32558,0.1340705,2.511197,0,0,27.68265
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799316,25.27959,0,0,0,34.44705,88.32558,0.1340705,0,0,0,25.27959
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,60.37851,60.37851,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.799316,25.27959,0,0.8796362,-0.8796362,33.51983,85.9481,0.1340705,0.9192199,0,0,25.27959
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.77669,24.39996,0,0,0,33.51983,85.9481,0.1340705,0,0,0,24.39996
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,57.5731,57.5731,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.77669,24.39996,0,1.878781,-1.878781,31.53942,80.87015,0.1340705,1.963326,0,0,24.39996
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,56.1704,56.1704,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.864224,22.52118,0,1.290623,-1.290623,30.17898,77.38185,0.1340705,1.348701,0,0,22.52118
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.29825,21.23055,0,0,0,30.17898,77.38185,0.1340705,0,0,0,21.23055
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,54.23779,54.23779,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,9.29825,21.23055,0,1.530351,-1.530351,28.56585,73.24563,0.1340705,1.599217,0,0,21.23055
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99864,19.7002,0,0,0,28.56585,73.24563,0.1340705,0,0,0,19.7002
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,52.65845,52.65845,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.99864,19.7002,0,1.66897,-1.66897,26.8066,68.73474,0.1340705,1.744074,0,0,19.7002
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03437328,52.53354,52.42987,0.1472541,0.1472541,0,0,0,0.1472541,23.34283,0,2.775558E-17,0,0.03437328,0.1550043,0.1472541,0,0,12.85305,18.03123,0,0.1206311,-0.1206311,26.67945,68.4087,0.1340705,0.1619795,0.02749863,0,18.06561
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.109823,58.55768,51.93113,4.673916,4.673916,0,0,0,4.673916,45.14037,0,8.881784E-16,0,2.109823,4.919912,4.673916,0,0,12.98709,17.9106,0,2.810089,-2.810089,23.71735,60.8136,0.1340705,5.141308,1.687858,0,20.02042
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.264182,67.47418,53.21954,5.491532,5.491532,0,0,0,5.491532,77.65013,0,0,0,4.264182,5.78056,5.491532,0,0,16.10941,15.10051,0,1.516378,-1.516378,22.11895,56.71514,0.1340705,6.040685,3.411345,0,19.36469
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.733606,76.85158,56.31587,1.740583,1.740583,0,-1,0,1.740583,329.4072,0,0,0,5.733606,1.832193,1.740583,0,0,17.79427,13.58413,3.901413,0,3.901413,25.82015,66.20539,0.1339569,1.914642,4.586885,0,19.31774
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.03368,86.09772,59.02776,5.895496,5.895496,0,0,0,5.895496,119.306,0,0,0,7.03368,6.205786,5.895496,0,0,13.89286,17.09541,0.8278944,0,0.8278944,26.60556,68.21926,0.1339328,6.485046,5.626944,0,24.12909
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.162149,90.36974,61.83316,5.776563,5.776563,0,0,0,5.776563,123.9864,0,0,0,7.162149,6.080593,5.776563,0,0,13.06496,17.84051,1.081557,0,1.081557,27.63162,70.85017,0.1339013,6.354219,5.72972,0,25.00266
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.515068,96.03952,64.63857,2.785387,2.785387,0,0,0,2.785387,269.8034,0,0,0,7.515068,2.931986,2.785387,0,0,11.98341,18.81391,4.583082,0,4.583082,31.97951,81.99859,0.1337681,3.063926,6.012054,0,26.32898
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.036623,97.11963,67.44397,1.234692,1.234692,0,0,0,1.234692,569.9092,0,0,0,7.036623,1.299676,1.234692,0,0,7.400326,22.93868,5.736947,0,5.736947,37.42206,95.9538,0.1336018,1.358161,5.629298,0,29.97531
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.765048,92.6757,69.26228,7.085799,7.085799,0,-1,0,7.085799,81.36058,8.881784E-16,0,0,5.765048,7.458736,7.085799,0,0,1.663379,28.10194,0,1.693689,-1.693689,35.63675,91.37611,0.1336018,7.794379,4.612038,0,33.86699
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,4.911553,89.57768,70.13508,4.36164,4.36164,0,0,0,4.36164,112.6079,0,0,0,4.911553,4.591201,4.36164,0,0,3.545255,26.40825,0.3203525,0,0.3203525,35.94067,92.15537,0.1335925,4.797805,3.929242,0,31.3198
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.299183,83.57845,71.13255,3.530656,3.530656,0,0,0,3.530656,93.4439,0,0,0,3.299183,3.71648,3.530656,0,0,3.224902,26.69657,0,0.4172972,-0.4172972,35.5008,91.0275,0.1335925,3.883722,2.639346,0,29.99575
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.856257,77.33795,70.66499,0.3554888,0.3554888,0,0,0,0.3554888,522.1703,0,0,0,1.856257,0.3741988,0.3554888,0,0,3.688566,26.27927,1.482059,0,1.482059,36.9068,94.63264,0.1335496,0.3910377,1.485006,0,28.13553
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2820034,69.57516,68.61808,6.635375,6.635375,0,0,0,6.635375,4.249999,0,0,0,0.2820034,6.984605,6.635375,0,0,2.206507,27.61312,0,6.702602,-6.702602,29.84164,76.51687,0.1335496,7.298913,0.2256027,0,27.89512
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,66.9764,66.9764,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,9.653843,20.91052,0,1.173071,-1.173071,28.60511,73.3463,0.1335496,1.225859,0,0,20.91052
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95726,19.73745,0,0,0,28.60511,73.3463,0.1335496,0,0,0,19.73745
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,62.47737,62.47737,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,10.95726,19.73745,0,7.329908,-7.329908,20.87871,53.53505,0.1335496,7.659754,0,0,19.73745
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,60.25383,60.25383,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,19.1016,12.40754,0,0.3459063,-0.3459063,20.51409,52.60014,0.1335496,0.3614721,0,0,12.40754
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48594,12.06163,0,0,0,20.51409,52.60014,0.1335496,0,0,0,12.06163
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,57.44842,57.44842,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,19.48594,12.06163,0,1.073779,-1.073779,19.38223,49.69793,0.1335496,1.1221,0,0,12.06163
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67903,10.98785,0,0,0,19.38223,49.69793,0.1335496,0,0,0,10.98785
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,55.08981,55.08981,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,20.67903,10.98785,0,0.7150745,-0.7150745,18.62848,47.76523,0.1335496,0.7472529,0,0,10.98785
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,54.15467,54.15467,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,21.47355,10.27278,0,0.6996921,-0.6996921,17.89094,45.8741,0.1335496,0.7311783,0,0,10.27278
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,53.30266,53.30266,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,22.25099,9.573088,0,0.8771851,-0.8771851,16.9663,43.50325,0.1335496,0.9166584,0,0,9.573088
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,52.57533,52.57533,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,23.22564,8.695902,0,1.401956,-1.401956,15.48851,39.71405,0.1335496,1.465044,0,0,8.695902
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03641547,52.44613,52.33635,0,0,0,0,0,0,0,0,0,0,0.03641547,0,0,0,0,24.78337,7.293946,0.03641547,0,0.03641547,15.52306,39.80263,0.1335486,0,0.02913238,0,7.330361
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.089361,58.39251,51.83762,3.993572,3.993572,0,0,0,3.993572,52.3181,0,4.440892E-16,0,2.089361,4.20376,3.993572,0,0,24.74695,7.32672,0,2.114399,-2.114399,13.29428,34.08784,0.1335486,4.392929,1.671489,0,9.41608
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.521025,64.66357,53.12602,3.641,3.641,0,0,0,3.641,96.7049,4.440892E-16,0,0,3.521025,3.832631,3.641,0,0,27.09628,5.212321,0,0.311606,-0.311606,12.96582,33.24563,0.1335486,4.0051,2.81682,0,8.733346
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.546884,75.91895,56.19119,3.149446,3.149446,0,-1,0,3.149446,176.1225,0,0,0,5.546884,3.315207,3.149446,0,0,27.44251,4.900715,2.231677,0,2.231677,15.08298,38.67422,0.133484,3.464391,4.437507,0,10.4476
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.371629,82.76577,58.88229,1.782783,1.782783,0,0,0,1.782783,357.3979,0,0,0,6.371629,1.876613,1.782783,0,0,25.21084,6.909224,4.495016,0,4.495016,19.34732,49.60842,0.1333542,1.961061,5.097303,0,13.28085
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,5.979618,84.35238,61.65653,1.474545,1.474545,0,0,0,1.474545,405.5229,0,0,0,5.979618,1.552153,1.474545,0,0,20.71582,10.95474,4.427465,0,4.427465,23.54758,60.3783,0.1332266,1.622,4.783694,0,16.93436
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.162434,93.76569,64.40998,2.129339,2.129339,0,0,0,2.129339,336.3688,0,0,0,7.162434,2.24141,2.129339,0,0,16.28836,14.93946,4.921024,0,4.921024,28.21608,72.34878,0.133085,2.342273,5.729947,0,22.10189
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.583986,94.32874,67.21538,2.013314,2.013314,0,0,0,2.013314,327.0223,0,0,0,6.583986,2.119278,2.013314,0,0,11.36733,19.36838,4.464708,0,4.464708,32.45167,83.20925,0.1329569,2.214645,5.267189,0,25.95236
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.196276,94.59829,69.02331,4.084105,4.084105,0,-1,0,4.084105,151.7168,0,0,0,6.196276,4.299058,4.084105,0,0,6.902625,23.38662,1.897218,0,1.897218,34.25153,87.82426,0.1329025,4.492516,4.957021,0,29.58289
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.433429,87.10802,69.90649,5.016709,5.016709,0,0,0,5.016709,88.37325,0,0,0,4.433429,5.280747,5.016709,0,0,5.005408,25.09411,0,0.8473176,-0.8473176,33.35838,85.53413,0.1329025,5.518381,3.546743,0,29.52754
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.19456,82.8787,70.89358,2.878301,2.878301,0,0,0,2.878301,110.9877,0,0,0,3.19456,3.029791,2.878301,0,0,5.946872,24.24679,0.1647697,0,0.1647697,33.51469,85.93494,0.1328978,3.166131,2.555648,0,27.44135
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.787132,76.82561,70.42601,5.899625,5.899625,0,0,0,5.899625,30.2923,0,8.881784E-16,0,1.787132,6.210132,5.899625,0,0,5.782102,24.39509,0,4.422999,-4.422999,28.85244,73.98048,0.1328978,6.489587,1.429706,0,26.18222
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3097438,69.42922,68.3791,0.2056764,0.2056764,0,0,0,0.2056764,150.5976,0,0,0,0.3097438,0.2165015,0.2056764,0,0,10.69655,19.97209,0.09324227,0,0.09324227,28.9409,74.20729,0.1328951,0.2262441,0.247795,0,20.28183
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,66.68547,66.68547,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,10.6033,20.05601,0,5.923782,-5.923782,22.69669,58.19652,0.1328951,6.190352,0,0,20.05601
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,64.46193,64.46193,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,17.18528,14.13222,0,1.123728,-1.123728,21.51217,55.15931,0.1328951,1.174296,0,0,14.13222
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,62.30073,62.30073,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,18.43387,13.0085,0,1.362507,-1.362507,20.07596,51.47673,0.1328951,1.42382,0,0,13.0085
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,60.07719,60.07719,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,19.94777,11.64599,0,2.111408,-2.111408,17.85035,45.77002,0.1328951,2.206422,0,0,11.64599
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,58.52902,58.52902,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,22.29378,9.534579,0,1.574179,-1.574179,16.19102,41.51534,0.1328951,1.645017,0,0,9.534579
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,57.30296,57.30296,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,24.04286,7.960401,0,2.400037,-2.400037,13.66115,35.02853,0.1328951,2.508038,0,0,7.960401
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.9626,55.9626,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,26.70957,5.560364,0,2.494563,-2.494563,11.03165,28.28623,0.1328951,2.606819,0,0,5.560364
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48131,3.065801,0,0,0,11.03165,28.28623,0.1328951,0,0,0,3.065801
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.99882,53.99882,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,29.48131,3.065801,0,1.151527,-1.151527,9.817837,25.17389,0.1328951,1.203346,0,0,3.065801
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,53.1572,53.1572,1.852564,1.81856,0,-1,0,1.81856,0,0,0.03400413,0.2192605,0,1.914274,1.81856,0,0,30.76078,1.914274,0,1.914274,-1.914274,7.800015,20,0.1328951,2.03782,0,0,1.914274
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,52.45065,52.45065,0.3471655,0.3471655,9.147165,0,2.650233,0.3471655,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330279,0.381882,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2190416,52.85294,52.19089,1.331385,1.331385,10.13139,0,2.89924,1.331385,16.45216,0,0,0,0.2190416,0,0,8.8,8.36,24.52775,7.524,8.579041,0,8.579041,23.8698,61.2045,0.1332134,1.464524,0.1752333,12,7.743042
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.151755,55.26091,51.72332,2.137029,2.137029,10.93703,0,3.103068,2.137029,53.89516,0,0,0,1.151755,0,0,8.8,8.36,15.94871,15.24514,9.511755,0,9.511755,32.89344,84.342,0.1334201,2.350732,0.921404,12,16.39689
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.896844,58.95436,52.98056,4.498892,4.498892,0,0,0,4.498892,42.16248,0,0,0,1.896844,4.735675,4.498892,0,0,6.436957,23.80572,0,2.838831,-2.838831,29.90105,76.66921,0.1334201,4.948781,1.517475,0,25.70256
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.303415,63.51179,56.02494,1.704912,1.704912,0,-1,0,1.704912,135.1046,0,0,0,2.303415,1.794644,1.704912,0,0,9.591213,20.96689,0.5087712,0,0.5087712,30.38372,77.90681,0.1334055,1.875403,1.842732,0,23.2703
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.876722,68.35182,58.67449,1.768643,1.768643,0,0,0,1.768643,162.6514,0,0,0,2.876722,1.86173,1.768643,0,0,9.082442,21.42478,1.014993,0,1.014993,31.34662,80.37579,0.1333765,1.945507,2.301378,0,24.3015
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,4.987951,79.68274,61.42794,2.615122,2.615122,0,0,0,2.615122,190.735,0,0,0,4.987951,2.75276,2.615122,0,0,8.06745,22.33827,2.235192,0,2.235192,33.46711,85.81293,0.1333126,2.876634,3.990361,0,27.32623
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.823141,86.68844,64.171,0,0,0,0,0,0,0,0,0,0,5.823141,0,0,0,0,5.832258,24.34995,5.823141,0,5.823141,38.99143,99.97782,0.1331465,0,4.658513,0,30.17309
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.389134,88.04489,66.9764,1.813749,1.813749,0,0,0,1.813749,297.1268,3.470808,0,0,5.389134,1.909209,1.813749,0,0,0.009117228,29.59077,0.009117228,0,0.009117228,39.00008,100,0.1331463,1.995124,4.311307,0,34.97991
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.780013,92.17013,68.79472,2.042701,2.042701,0,-1,0,2.042701,282.9593,3.629801,0,0,5.780013,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1331463,2.246971,4.62401,0,35.37899
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.007188,89.47147,69.66751,0,0,0,0,0,0,0,5.007188,0,0,5.007188,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331463,0,4.005751,0,34.60617
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.487194,79.77396,70.66499,4.95211,4.95211,0,0,0,4.95211,50.22493,0,0,0,2.487194,5.212748,4.95211,0,0,0,29.59898,0,2.725554,-2.725554,36.12709,92.63338,0.1331463,5.447321,1.989755,0,32.08617
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.421063,75.22527,70.19742,0.9734818,0.9734818,0,0,0,0.9734818,145.9774,0,0,0,1.421063,1.024718,0.9734818,0,0,3.028393,26.87342,0.3963458,0,0.3963458,36.5031,93.5975,0.133135,1.07083,1.136851,0,28.29449
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2176017,68.88535,68.15051,7.244196,7.244196,0,0,0,7.244196,3.003808,0,8.881784E-16,0,0.2176017,7.625469,7.244196,0,0,2.632047,27.23013,0,7.407867,-7.407867,28.69452,73.57555,0.133135,7.968616,0.1740814,0,27.44774
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86301,19.82227,0,0,0,28.69452,73.57555,0.133135,0,0,0,19.82227
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86301,19.82227,0,0,0,28.69452,73.57555,0.133135,0,0,0,19.82227
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,62.07214,62.07214,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.86301,19.82227,0,4.214714,-4.214714,24.25182,62.18403,0.133135,4.404376,0,0,19.82227
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,59.91094,59.91094,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.54603,15.60755,0,0.4899544,-0.4899544,23.73536,60.85979,0.133135,0.5120024,0,0,15.60755
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,58.38356,58.38356,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,16.09042,15.1176,0,0.3977791,-0.3977791,23.31607,59.78467,0.133135,0.4156791,0,0,15.1176
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,57.18866,57.18866,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.5324,14.71982,0,0.2546338,-0.2546338,23.04766,59.09645,0.133135,0.2660923,0,0,14.71982
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.8483,55.8483,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.81532,14.46519,0,1.111442,-1.111442,21.8761,56.09245,0.133135,1.161457,0,0,14.46519
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,54.85083,54.85083,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,18.05026,13.35374,0,0.9300058,-0.9300058,20.89579,53.57883,0.133135,0.9718561,0,0,13.35374
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.91569,53.91569,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,19.0836,12.42374,0,1.492507,-1.492507,19.32255,49.54489,0.133135,1.559669,0,0,12.42374
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,53.06368,53.06368,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.74194,10.93123,0,1.582952,-1.582952,17.65397,45.26649,0.133135,1.654185,0,0,10.93123
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50078,9.34828,0,0,0,17.65397,45.26649,0.133135,0,0,0,9.34828
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05145677,52.26269,52.10777,1.524884,1.524884,0,0,0,1.524884,3.374471,0,2.220446E-16,0,0.05145677,1.605141,1.524884,0,0,22.50078,9.34828,0,1.553684,-1.553684,16.01624,41.0672,0.133135,1.677372,0.04116542,0,9.399736
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1166407,51.9595,51.60903,0.2297053,0.2297053,0,0,0,0.2297053,50.77841,0,0,0,0.1166407,0.2417951,0.2297053,0,0,24.22709,7.794596,0,0.1251544,-0.1251544,15.88432,40.72894,0.133135,0.2526759,0.09331256,0,7.911236
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4234043,54.15716,52.86626,3.943026,3.943026,0,0,0,3.943026,10.73805,0,4.440892E-16,0,0.4234043,4.150554,3.943026,0,0,24.36615,7.669441,0,3.727149,-3.727149,11.95556,30.65521,0.133135,4.337329,0.3387234,0,8.092845
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3796897,57.04945,55.86909,6.734144,4.105882,0,-1,0,4.105882,9.247458,0,2.628262,3.59024,0.3796897,4.321981,4.105882,0,0,28.50743,3.942291,0,3.942291,-3.942291,7.800015,20,0.133135,7.407558,0.3037518,0,4.321981
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6581301,60.60455,58.50824,6.668754,6.668754,12,0,3.372,6.668754,9.868861,0,0,0,0.6581301,0,0,5.331246,5.064683,32.88775,0,5.722814,0,5.722814,13.22915,33.92084,0.13333,7.33563,0.5265041,12,0.6581301
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.651852,66.74451,61.2513,3.282236,3.282236,11.46707,0,3.237169,3.282236,50.32703,0,0,0,1.651852,0,0,8.184834,7.775592,27.16494,5.150532,9.427444,0,9.427444,22.17281,56.85325,0.1335695,3.610459,1.321481,12,6.802384
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.842419,70.27935,63.99437,3.376943,3.376943,11.66968,0,3.288429,3.376943,54.5588,0,0,0,1.842419,0,0,8.292736,7.878099,17.7375,13.63523,9.720519,0,9.720519,31.39451,80.49857,0.1338118,3.714637,1.473935,12,15.47765
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.307943,71.24097,66.74781,6.493122,6.493122,0,0,0,6.493122,20.14352,0,8.881784E-16,0,1.307943,6.834865,6.493122,0,0,8.016977,22.3837,0,5.526922,-5.526922,25.56862,65.56043,0.1338118,7.142434,1.046355,0,23.69164
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6111852,70.64624,68.55574,3.250836,3.250836,0,-1,0,3.250836,18.80086,0,0,0,0.6111852,3.421932,3.250836,0,0,14.158,16.85678,0,2.810747,-2.810747,22.60583,57.96355,0.1338118,3.575919,0.4889482,0,17.46796
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9585323,72.75829,69.42854,2.854524,2.854524,0,0,0,2.854524,33.57941,0,0,0,0.9585323,3.004762,2.854524,0,0,17.28105,14.04603,0,2.046229,-2.046229,20.44892,52.43301,0.1338118,3.139976,0.7668259,0,15.00456
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1677073,71.06373,70.48835,2.333154,2.333154,0,0,0,2.333154,7.188007,0,4.440892E-16,0,0.1677073,2.455951,2.333154,0,0,19.55464,11.9998,0,2.288244,-2.288244,18.0369,46.24836,0.1338118,2.566469,0.1341658,0,12.16751
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02287374,70.03633,69.95844,0,0,0,0,0,0,0,0,0,0,0.02287374,0,0,0,0,22.09714,9.711556,0.02287374,0,0.02287374,18.0586,46.304,0.1338111,0,0.01829899,0,9.73443
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.326752,69.07886,67.97388,3.140496,3.140496,0,0,0,3.140496,10.40447,0,0,0,0.326752,3.305785,3.140496,0,0,22.07426,9.732142,0,2.979033,-2.979033,14.91842,38.25228,0.1338111,3.454545,0.2614016,0,10.0589
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,66.28024,66.28024,11.37636,6.415454,0,-1,0,6.415454,0,0,4.960901,6.098536,0,6.75311,6.415454,0,0,25.3843,6.75311,0,6.75311,-6.75311,7.800015,20,0.1338111,12.51399,0,0,6.75311
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.99437,63.99437,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,61.8955,61.8955,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,59.73431,59.73431,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,58.20692,58.20692,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,57.01203,57.01203,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.70284,55.70284,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,54.73653,54.73653,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,53.83257,53.83257,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.98056,52.98056,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338111,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,52.2844,52.2844,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340686,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08432464,52.26814,52.01425,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.53968,1.776357E-15,0,0,0.08432464,0,0,8.8,8.36,24.52775,7.524,8.444324,0,8.444324,23.742,60.8768,0.1342,0.4747115,0.06745971,12,7.608325
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1962392,52.10572,51.51551,3.678599,3.678599,11.8814,0,3.341993,3.678599,5.334618,0,0,0,0.1962392,0,0,8.202798,7.792658,16.08343,15.12389,7.988897,0,7.988897,31.32093,80.30992,0.1344723,4.046459,0.1569913,12,15.32013
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.430313,57.20309,52.75197,5.668321,5.668321,0,0,0,5.668321,25.23345,0,0,0,1.430313,5.966653,5.668321,0,0,8.094532,22.3139,0,4.536341,-4.536341,26.53921,68.04912,0.1344723,6.235153,1.14425,0,23.74421
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.188896,62.80305,55.72362,2.358902,2.358902,0,-1,0,2.358902,92.79301,0,0,0,2.188896,2.483055,2.358902,0,0,13.13491,17.77756,0,0.2941587,-0.2941587,26.22914,67.25407,0.1344723,2.594792,1.751117,0,19.96646
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.602616,63.57408,58.36277,4.704258,4.704258,0,0,0,4.704258,34.06735,0,8.881784E-16,0,1.602616,4.95185,4.704258,0,0,13.46175,17.4834,0,3.349234,-3.349234,22.69873,58.20177,0.1344723,5.174684,1.282093,0,19.08602
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.948225,67.59289,61.07467,3.639759,3.639759,0,0,0,3.639759,53.52621,0,0,0,1.948225,3.831325,3.639759,0,0,17.18312,14.13417,0,1.8831,-1.8831,20.71377,53.11213,0.1344723,4.003735,1.55858,0,16.08239
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.729244,69.70235,63.82812,0.2543602,0.2543602,0,0,0,0.2543602,679.8406,0,0,0,1.729244,0.2677476,0.2543602,0,0,19.27546,12.25107,1.461496,0,1.461496,22.10027,56.66724,0.1344307,0.2797962,1.383395,0,13.98031
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.888326,76.92159,66.57117,2.405277,2.405277,0,0,0,2.405277,120.0829,0,0,0,2.888326,2.531871,2.405277,0,0,17.81396,13.56641,0.356455,0,0.356455,22.43843,57.53433,0.1344205,2.645805,2.310661,0,16.45474
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8205892,71.14411,68.32715,0.4955772,0.4955772,0,-1,0,0.4955772,165.5825,0,0,0,0.8205892,0.5216602,0.4955772,0,0,17.45751,13.88722,0.2989291,0,0.2989291,22.72202,58.26148,0.134412,0.5451349,0.6564714,0,14.70781
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.512729,74.58907,69.26228,0.8386536,0.8386536,0,0,0,0.8386536,180.3759,0,0,0,1.512729,0.8827932,0.8386536,0,0,17.15858,14.15626,0.6299356,0,0.6299356,23.31963,59.79381,0.1343941,0.922519,1.210183,0,15.66899
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.070596,77.71413,70.24937,2.997966,2.997966,0,0,0,2.997966,69.06668,0,0,0,2.070596,3.155754,2.997966,0,0,16.52864,14.7232,0,1.085158,-1.085158,22.17577,56.86084,0.1343941,3.297763,1.656477,0,16.7938
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.915564,72.9672,69.78181,4.428471,4.428471,0,0,0,4.428471,20.6745,0,0,0,0.915564,4.661548,4.428471,0,0,17.73437,13.63804,0,3.745984,-3.745984,18.22716,46.73621,0.1343941,4.871318,0.7324512,0,14.55361
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.2939114,68.7263,67.7349,3.354069,3.354069,0,0,0,3.354069,8.762832,0,4.440892E-16,0,0.2939114,3.530598,3.354069,0,0,21.89658,9.892057,0,3.236687,-3.236687,14.81539,37.98811,0.1343941,3.689475,0.2351291,0,10.18597
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.04127,66.04127,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.4929,6.655371,0,5.778502,-5.778502,8.724317,22.37,0.1343941,6.038534,0,0,6.655371
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.82812,63.82812,3.586513,0.8330255,0,-1,0,0.8330255,0,0,2.753488,3.112139,0,0.876869,0.8330255,0,0,31.91345,0.876869,0,0.876869,-0.876869,7.800015,20,0.1343941,3.945164,0,0,0.876869
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,61.78121,61.78121,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,59.62001,59.62001,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,58.09263,58.09263,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,56.89773,56.89773,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,55.57816,55.57816,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,54.62224,54.62224,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,53.70789,53.70789,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.89743,52.89743,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343941,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,52.19089,52.19089,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345396,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2093223,52.56259,51.93113,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.51687,1.776357E-15,0,0,0.2093223,0,0,8.8,8.36,24.52775,7.524,8.569323,0,8.569323,23.86058,61.18085,0.1347072,1.243485,0.1674578,12,7.733322
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.847207,57.17998,51.43239,3.987981,3.987981,11.89183,0,3.344633,3.987981,46.31934,0,0,0,1.847207,0,0,7.903848,7.508656,15.95843,15.23639,9.355863,0,9.355863,32.73633,83.93914,0.134968,4.386779,1.477765,12,17.0836
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.444686,63.85026,52.62729,5.892907,5.892907,0,0,0,5.892907,58.45478,0,0,0,3.444686,6.20306,5.892907,0,0,6.602569,23.65667,0,2.758374,-2.758374,29.82875,76.48382,0.134968,6.482197,2.755749,0,27.10135
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.907572,72.64273,55.60933,1.000493,1.000493,0,-1,0,1.000493,490.5152,0,0,0,4.907572,1.053151,1.000493,0,0,9.667428,20.89829,3.854421,0,3.854421,33.48537,85.85976,0.1348586,1.100543,3.926058,0,25.80586
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.774039,75.07948,58.20692,0,0,0,0,0,0,0,0,0,0,4.774039,0,0,0,0,5.813007,24.36727,4.774039,0,4.774039,38.01443,97.47269,0.1347234,0,3.819232,0,29.14131
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.031076,79.32207,60.96037,2.183083,2.183083,0,0,0,2.183083,230.4574,1.694126,0,0,5.031076,2.297982,2.183083,0,0,1.038968,28.66391,1.038968,0,1.038968,39.00008,100,0.134694,2.401391,4.024861,0,33.69498
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.871823,77.65565,63.70343,5.80984,5.80984,0,0,0,5.80984,66.6425,0,8.881784E-16,0,3.871823,6.115621,5.80984,0,0,0,29.59898,0,2.243798,-2.243798,36.63491,93.93547,0.134694,6.390824,3.097458,0,33.4708
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.479307,79.13717,66.45689,3.67429,3.67429,0,0,0,3.67429,94.69331,0,0,0,3.479307,3.867674,3.67429,0,0,2.493109,27.35518,0,0.3883667,-0.3883667,36.22553,92.8858,0.134694,4.041719,2.783446,0,30.83449
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.026546,75.38093,68.20247,1.193231,1.193231,0,-1,0,1.193231,169.8368,0,0,0,2.026546,1.256033,1.193231,0,0,2.924628,26.96681,0.7705126,0,0.7705126,36.9565,94.76008,0.1346722,1.312555,1.621237,0,28.99336
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.76007,75.31722,69.08565,4.904844,4.904844,0,0,0,4.904844,35.88432,0,0,0,1.76007,5.162994,4.904844,0,0,2.154115,27.66027,0,3.402924,-3.402924,33.36951,85.56267,0.1346722,5.395329,1.408056,0,29.42035
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.5889575,72.17219,70.13508,8.52472,8.52472,12,0,3.372,8.52472,6.908819,0,0,0,0.5889575,0,0,3.47528,3.301516,5.935142,24.25735,3.890473,0,3.890473,37.06034,95.02631,0.1348002,9.377192,0.471166,12,24.84631
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4025326,70.9854,69.60517,0,0,0,0,0,0,0,0,0,0,0.4025326,0,0,0,0,2.044668,27.75878,0.4025326,0,0.4025326,37.44221,96.00548,0.1347888,0,0.3220261,0,28.16131
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2571763,68.43431,67.56866,2.587867,2.587867,0,0,0,2.587867,9.937771,0,4.440892E-16,0,0.2571763,2.724071,2.587867,0,0,1.642136,28.12106,0,2.466894,-2.466894,34.84188,89.33797,0.1347888,2.846654,0.205741,0,28.37823
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.86463,65.86463,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,4.383129,25.65416,0,7.39237,-7.39237,27.04963,69.3579,0.1347888,7.725026,0,0,25.65416
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,63.65148,63.65148,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.59687,18.26179,0,8.8,-8.8,17.77362,45.5733,0.1347888,9.681746,0,0,18.26179
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.60458,61.60458,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,22.37465,9.461792,0,5.332375,-5.332375,12.1528,31.16097,0.1347888,5.572332,0,0,9.461792
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,59.46416,59.46416,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,28.29951,4.129417,0,0.9257544,-0.9257544,11.17697,28.65885,0.1347888,0.9674134,0,0,4.129417
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.94716,57.94716,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,29.32813,3.203663,0,1.968892,-1.968892,9.101579,23.33734,0.1347888,2.057492,0,0,3.203663
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,56.78344,56.78344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51579,1.234771,0,0,0,9.101579,23.33734,0.1347888,0,0,0,1.234771
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,55.43269,55.43269,1.310734,1.173033,0,-1,0,1.173033,0,0,0.1377009,0.2687743,0,1.234771,1.173033,0,0,31.51579,1.234771,0,1.234771,-1.234771,7.800015,20,0.1347888,1.441807,0,0,1.234771
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,54.47677,54.47677,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347888,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,53.56242,53.56242,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347888,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,52.75197,52.75197,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347888,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,52.0766,52.0766,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349831,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1836028,52.39086,51.83762,0.886808,0.886808,9.686808,0,2.786762,0.886808,20.70379,0,0,0,0.1836028,0,0,8.8,8.36,24.52775,7.524,8.543603,0,8.543603,23.83618,61.11829,0.1351349,0.9754888,0.1468823,12,7.707603
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.748409,56.77452,51.34927,4.155044,4.155044,12,0,3.372,4.155044,42.07919,0,0,0,1.748409,0,0,7.844956,7.452708,15.98415,15.21324,9.201118,0,9.201118,32.56513,83.50016,0.1354033,4.570548,1.398727,12,16.96165
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.078818,62.44587,52.51299,4.196949,4.196949,0,0,0,4.196949,73.35847,0,0,0,3.078818,4.417842,4.196949,0,0,6.783033,23.49425,0,1.339024,-1.339024,31.15367,79.88105,0.1354033,4.616644,2.463054,0,26.57307
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.51968,67.20727,55.46386,3.422545,3.422545,0,-1,0,3.422545,102.8381,0,0,0,3.51968,3.602679,3.422545,0,0,8.270838,22.15522,0,0.08299866,-0.08299866,31.06618,79.65672,0.1354033,3.764799,2.815744,0,25.6749
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.672645,74.50496,58.06145,6.036972,6.036972,0,0,0,6.036972,77.40048,0,0,0,4.672645,6.354707,6.036972,0,0,8.363058,22.07223,0,1.682062,-1.682062,29.29313,75.11045,0.1354033,6.640669,3.738116,0,26.74487
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,6.983203,88.09529,60.78373,3.12837,3.12837,0,0,0,3.12837,223.2218,0,0,0,6.983203,3.293021,3.12837,0,0,10.23202,20.39016,3.690182,0,3.690182,32.79395,84.08688,0.1352991,3.441207,5.586562,0,27.37337
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.607559,89.64574,63.47484,0,0,0,0,0,0,0,0.06572579,0,0,6.607559,0,0,0,0,6.541833,23.71133,6.541833,0,6.541833,39.00008,100,0.1351149,0,5.286047,0,30.31889
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.140149,90.76156,66.2179,0,0,0,0,0,0,0,6.140149,0,0,6.140149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351149,0,4.912119,0,35.73913
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.039324,92.45633,67.97388,2.355847,2.355847,0,-1,0,2.355847,256.3546,3.559485,0,0,6.039324,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1351149,2.591432,4.83146,0,35.6383
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.874541,87.95129,68.90901,0,0,0,0,0,0,0,4.874541,0,0,4.874541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351149,0,3.899633,0,34.47352
