Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.571219,79.28811,69.90649,2.40196,2.40196,0,0,0,2.40196,107.0467,0.04283961,0,0,2.571219,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1351149,2.642156,2.056975,0,32.1702
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.782116,75.70456,69.37658,1.585226,1.585226,0,0,0,1.585226,112.4203,0.1134572,0,0,1.782116,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1351149,1.743748,1.425693,0,31.38109
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3124835,68.3811,67.32967,4.137515,4.137515,0,0,0,4.137515,7.552444,0,8.881784E-16,0,0.3124835,4.355278,4.137515,0,0,0,29.59898,0,4.042795,-4.042795,34.7386,89.07315,0.1351149,4.551266,0.2499868,0,29.91146
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,65.63604,65.63604,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.491994,25.55618,0,8.29681,-8.29681,25.99299,66.64857,0.1351149,8.670167,0,0,25.55618
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,63.4125,63.4125,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.71067,17.25937,0,2.724737,-2.724737,23.12087,59.28416,0.1351149,2.847351,0,0,17.25937
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,61.3656,61.3656,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73816,14.53464,0,6.023462,-6.023462,16.77158,43.00397,0.1351149,6.294518,0,0,14.53464
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,59.26674,59.26674,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.43089,8.511173,0,0.3441666,-0.3441666,16.4088,42.07375,0.1351149,0.3596541,0,0,8.511173
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,57.77053,57.77053,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.8133,8.167006,0,1.080655,-1.080655,15.26969,39.15297,0.1351149,1.129284,0,0,8.167006
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.6068,56.6068,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.01403,7.086352,0,1.205389,-1.205389,13.99909,35.89504,0.1351149,1.259632,0,0,7.086352
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.28722,55.28722,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.35335,5.880963,0,1.079228,-1.079228,12.86149,32.97811,0.1351149,1.127793,0,0,5.880963
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.35209,54.35209,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.55249,4.801735,0,1.131201,-1.131201,11.6691,29.92071,0.1351149,1.182105,0,0,4.801735
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,53.44812,53.44812,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80938,3.670534,0,1.74856,-1.74856,9.825954,25.19471,0.1351149,1.827245,0,0,3.670534
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,52.65845,52.65845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75223,1.921975,0,0,0,9.825954,25.19471,0.1351149,0,0,0,1.921975
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.98308,51.98308,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.75223,1.921975,0,0.84115,-0.84115,8.939304,22.92125,0.1351149,0.8790018,0,0,1.921975
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.194792,52.30997,51.72332,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.68402,0,0,0,0.194792,0,0,8.8,8.36,31.68684,1.080824,8.554792,0,8.554792,17.05509,43.73092,0.1352966,1.56585,0.1558336,12,1.275617
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.497517,55.84218,51.22458,1.80662,1.80662,10.60662,0,3.019475,1.80662,82.8905,0,0,0,1.497517,0,0,8.8,8.36,23.13205,8.780137,9.857516,0,9.857516,26.40675,67.70949,0.1354635,1.987282,1.198013,12,10.27765
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.95771,58.54704,52.3987,2.99157,2.99157,11.79157,0,3.319267,2.99157,65.44089,1.776357E-15,0,0,1.95771,0,0,8.8,8.36,13.27453,17.6519,10.31771,0,10.31771,36.19499,92.80749,0.1356856,3.290728,1.566168,12,19.60961
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.223366,65.94571,55.28722,2.262489,2.262489,0,-1,0,2.262489,142.4699,0,0,0,3.223366,2.381567,2.262489,0,0,2.956819,26.93784,0.8417988,0,0.8417988,36.9936,94.85518,0.135662,2.488738,2.578693,0,30.16121
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.618095,70.23338,57.89521,2.3078,2.3078,0,0,0,2.3078,156.7768,0,0,0,3.618095,2.429264,2.3078,0,0,2.11502,27.69546,1.188832,0,1.188832,38.12142,97.74703,0.1356287,2.53858,2.894476,0,31.31355
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.036184,70.95299,60.54476,7.507007,7.507007,0,0,0,7.507007,40.44466,0,8.881784E-16,0,3.036184,7.902113,7.507007,0,0,0.926188,28.76541,0,4.865929,-4.865929,32.99228,84.59542,0.1356287,8.257708,2.428947,0,31.80159
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.5552,84.3145,63.23587,5.974835,5.974835,0,0,0,5.974835,92.97662,0,0,0,5.5552,6.289299,5.974835,0,0,6.332776,23.89948,0,0.7341002,-0.7341002,32.21847,82.6113,0.1356287,6.572318,4.44416,0,29.45468
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.129713,90.423,65.98932,1.274023,1.274023,0,0,0,1.274023,481.1304,0,0,0,6.129713,1.341077,1.274023,0,0,7.148443,23.16538,4.788636,0,4.788636,36.76137,94.25974,0.1354945,1.401426,4.90377,0,29.29509
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.593978,85.30367,67.7349,6.591398,6.591398,0,-1,0,6.591398,69.69657,0,0,0,4.593978,6.938313,6.591398,0,0,2.359807,27.47515,0,2.344335,-2.344335,34.29022,87.92347,0.1354945,7.250538,3.675183,0,32.06913
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.856385,83.11279,68.61808,0,0,0,0,0,0,0,0,0,0,3.856385,0,0,0,0,4.964623,25.13082,3.856385,0,3.856385,37.94871,97.30419,0.1353866,0,3.085108,0,28.9872
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.235209,81.69325,69.66751,3.935116,3.935116,0,0,0,3.935116,82.21381,0,0,0,3.235209,4.142228,3.935116,0,0,1.108238,28.60156,0,0.9070189,-0.9070189,36.99263,94.85271,0.1353866,4.328628,2.588167,0,31.83677
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.568492,74.66383,69.1376,3.619405,3.619405,0,0,0,3.619405,43.33564,0,0,0,1.568492,3.8099,3.619405,0,0,2.116037,27.69455,0,2.241408,-2.241408,34.62998,88.79464,0.1353866,3.981345,1.254794,0,29.26304
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3292666,68.19712,67.0907,0.3992658,0.3992658,0,0,0,0.3992658,82.46801,0,0,0,0.3292666,0.4202798,0.3992658,0,0,4.60649,25.45314,0,0.09101322,-0.09101322,34.53404,88.54865,0.1353866,0.4391924,0.2634133,0,25.7824
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,65.34512,65.34512,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,4.707615,25.36212,0,5.007846,-5.007846,29.25531,75.01346,0.1353866,5.2332,0,0,25.36212
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,63.18391,63.18391,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,10.27189,20.35428,0,8.8,-8.8,19.97929,51.22886,0.1353866,13.14812,0,0,20.35428
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,61.13701,61.13701,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,20.04967,11.55428,0,4.779654,-4.779654,14.9411,38.31043,0.1353866,4.994738,0,0,11.55428
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,59.02776,59.02776,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,25.36039,6.774624,0,2.960736,-2.960736,11.82021,30.30816,0.1353866,3.093969,0,0,6.774624
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,57.5731,57.5731,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,28.6501,3.813889,0,1.36456,-1.36456,10.38183,26.62004,0.1353866,1.425966,0,0,3.813889
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,56.39899,56.39899,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,30.16628,2.449328,0,0.8536136,-0.8536136,9.482046,24.31289,0.1353866,0.8920261,0,0,2.449328
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,55.08981,55.08981,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,31.11474,1.595715,0,0.3536097,-0.3536097,9.109309,23.35716,0.1353866,0.3695221,0,0,1.595715
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50764,1.242105,0,0,0,9.109309,23.35716,0.1353866,0,0,0,1.242105
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,53.30266,53.30266,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,31.50764,1.242105,0,0.591984,-0.591984,8.485303,21.75714,0.1353866,0.6186233,0,0,1.242105
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,52.51299,52.51299,1.110567,0.617615,0,-1,0,0.617615,0,0,0.4929525,0.6040093,0,0.650121,0.617615,0,0,32.1654,0.650121,0,0.650121,-0.650121,7.800015,20,0.1353866,1.221624,0,0,0.650121
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.83762,51.83762,0.5085056,0.5085056,9.308506,0,2.691052,0.5085056,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355188,0.5593562,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2057556,52.19706,51.57786,1.395052,1.395052,10.19505,0,2.915348,1.395052,14.74896,0,0,0,0.2057556,0,0,8.8,8.36,24.52775,7.524,8.565756,0,8.565756,23.8572,61.17218,0.1356961,1.534557,0.1646045,12,7.729755
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.309818,55.09779,51.07912,3.585218,3.585218,11.77828,0,3.315904,3.585218,36.53385,0,0,0,1.309818,0,0,8.193057,7.783404,15.962,15.23318,9.093223,0,9.093223,32.48378,83.29159,0.1359494,3.94374,1.047855,12,16.543
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.616086,60.55194,52.22206,7.096975,7.096975,0,0,0,7.096975,36.86198,8.881784E-16,0,0,2.616086,7.4705,7.096975,0,0,6.868775,23.41708,0,4.854414,-4.854414,27.36678,70.1711,0.1359494,7.806673,2.092869,0,26.03316
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.366306,69.97198,55.11059,6.234406,6.234406,0,-1,0,6.234406,70.03564,8.881784E-16,0,0,4.366306,6.562533,6.234406,0,0,12.26257,18.56267,0,2.196227,-2.196227,25.05176,64.23515,0.1359494,6.857847,3.493045,0,22.92897
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.813013,74.60654,57.65623,3.316761,3.316761,0,0,0,3.316761,145.1118,0,0,0,4.813013,3.491327,3.316761,0,0,14.70282,16.36644,1.321686,0,1.321686,26.30562,67.45016,0.1359126,3.648437,3.85041,0,21.17945
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.498231,85.13381,60.31617,7.331688,7.331688,0,0,0,7.331688,88.63213,0,0,0,6.498231,7.717566,7.331688,0,0,13.38114,17.55596,0,1.219335,-1.219335,25.02032,64.15456,0.1359126,8.064857,5.198585,0,24.05419
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.681071,80.20846,63.00727,3.219228,3.219228,0,0,0,3.219228,145.4097,0,0,0,4.681071,3.388661,3.219228,0,0,14.73595,16.33662,1.29241,0,1.29241,26.24641,67.29836,0.1358765,3.541151,3.744857,0,21.01769
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.146497,81.09158,65.75034,1.777261,1.777261,0,0,0,1.777261,233.3083,0,0,0,4.146497,1.870801,1.777261,0,0,13.44354,17.49979,2.275696,0,2.275696,28.40533,72.83403,0.1358131,1.954987,3.317198,0,21.64629
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.271771,93.05962,67.50631,6.673085,6.673085,0,-1,0,6.673085,93.98608,0,0,0,6.271771,7.0243,6.673085,0,0,11.16785,19.54792,0,0.7525287,-0.7525287,27.61209,70.80009,0.1358131,7.340394,5.017417,0,25.81969
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.075851,88.25699,68.3791,3.156504,3.156504,0,0,0,3.156504,160.8061,0,0,0,5.075851,3.322636,3.156504,0,0,12.00399,18.79539,1.753215,0,1.753215,29.27534,75.06482,0.1357643,3.472155,4.06068,0,23.87124
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.861049,83.98933,69.37658,2.070955,2.070955,0,0,0,2.070955,186.4381,0,0,0,3.861049,2.179953,2.070955,0,0,10.25078,20.37328,1.681096,0,1.681096,30.87017,79.15411,0.1357175,2.278051,3.088839,0,24.23433
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.80014,75.21525,68.84667,0,0,0,0,0,0,0,0,0,0,1.80014,0,0,0,0,8.569678,21.88627,1.80014,0,1.80014,32.57793,83.53299,0.1356674,0,1.440112,0,23.68641
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.252578,67.59287,66.74781,8.168686,8.168686,12,0,3.372,8.168686,3.092027,0,0,0,0.252578,0,0,3.831314,3.639748,6.769538,23.50639,3.892326,0,3.892326,36.27052,93.00114,0.1357936,8.985555,0.2020624,12,23.75897
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,64.99184,64.99184,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,2.877212,27.00949,0,7.859621,-7.859621,27.98575,71.75819,0.1357936,8.213304,0,0,27.00949
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,62.8826,62.8826,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,11.61012,19.14987,0,6.360901,-6.360901,21.28077,54.56596,0.1357936,6.647142,0,0,19.14987
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,60.84608,60.84608,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,18.67779,12.78897,0,5.414405,-5.414405,15.57348,39.93193,0.1357936,5.658053,0,0,12.78897
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,58.79917,58.79917,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,24.6938,7.37456,0,0.1305195,-0.1305195,15.4359,39.57916,0.1357936,0.1363929,0,0,7.37456
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,57.33413,57.33413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83882,7.24404,0,0,0,15.4359,39.57916,0.1357936,0,0,0,7.24404
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83882,7.24404,0,0,0,15.4359,39.57916,0.1357936,0,0,0,7.24404
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.91317,54.91317,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,24.83882,7.24404,0,2.526685,-2.526685,12.77255,32.75005,0.1357936,2.640385,0,0,7.24404
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,54.02999,54.02999,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,27.64625,4.717356,0,1.685005,-1.685005,10.99639,28.19583,0.1357936,1.76083,0,0,4.717356
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,53.12602,53.12602,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,29.51847,3.032351,0,1.099748,-1.099748,9.837159,25.22343,0.1357936,1.149236,0,0,3.032351
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74042,1.932604,0,0,0,9.837159,25.22343,0.1357936,0,0,0,1.932604
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,51.69215,51.69215,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,30.74042,1.932604,8.36,0,8.36,17.76815,45.55927,0.1359991,1.994924,0,12,1.932604
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08249428,51.6798,51.43239,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08249428,0,0,8.8,8.36,22.38042,9.456604,8.442494,0,8.442494,25.7774,66.09578,0.1360975,0,0.06599542,12,9.539098
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7056854,53.10128,50.96482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7056854,0,0,8.8,8.36,13.93792,17.05485,9.065685,0,9.065685,34.37787,88.14821,0.1361783,0,0.5645484,12,17.76053
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.48784,59.96623,52.0766,5.540785,5.540785,0,0,0,5.540785,44.90051,0,0,0,2.48784,5.832405,5.540785,0,0,4.872236,25.21397,0,3.344565,-3.344565,30.85239,79.10853,0.1361783,6.094863,1.990272,0,27.70181
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.895888,67.98441,54.91317,3.023799,3.023799,0,-1,0,3.023799,128.8408,0,0,0,3.895888,3.182947,3.023799,0,0,8.588419,21.8694,0.7129415,0,0.7129415,31.52874,80.84277,0.1361585,3.326179,3.11671,0,25.76529
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.159105,71.79418,57.44842,1.435715,1.435715,0,0,0,1.435715,289.6888,0,0,0,4.159105,1.511279,1.435715,0,0,7.875478,22.51105,2.647826,0,2.647826,34.04069,87.28365,0.1360851,1.579286,3.327284,0,26.67015
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.597463,76.49998,60.07719,2.858583,2.858583,0,0,0,2.858583,160.8301,0,0,0,4.597463,3.009035,2.858583,0,0,5.227652,24.89409,1.588428,0,1.588428,35.54761,91.14753,0.1360411,3.144442,3.67797,0,29.49155
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.500069,88.21499,62.7683,1.877781,1.877781,0,0,0,1.877781,346.157,0.8842341,0,0,6.500069,1.976611,1.877781,0,0,3.639224,26.32368,3.639224,0,3.639224,39.00008,100,0.1359404,2.065559,5.200056,0,32.82375
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.037364,84.61938,65.4594,0,0,0,0,0,0,0,5.037364,0,0,5.037364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359404,0,4.029891,0,34.63634
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.476161,84.18192,67.21538,4.915947,4.915947,0,-1,0,4.915947,91.05389,0,8.881784E-16,0,4.476161,5.174681,4.915947,0,0,0,29.59898,0,0.6985204,-0.6985204,38.26377,98.11205,0.1359404,5.407542,3.580929,0,34.07514
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.053807,83.35381,68.08817,0.6150034,0.6150034,0,0,0,0.6150034,659.1519,2.630301,0,0,4.053807,0.647372,0.6150034,0,0,0.7761338,28.90046,0.7761338,0,0.7761338,39.00008,100,0.135919,0.6765038,3.243046,0,32.95427
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.70549,78.93015,69.08565,1.056762,1.056762,0,0,0,1.056762,256.0171,1.593109,0,0,2.70549,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.135919,1.162438,2.164392,0,32.30447
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.689727,74.43669,68.4934,0.2154781,0.2154781,0,0,0,0.2154781,784.1758,1.462908,0,0,1.689727,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.135919,0.2370259,1.351782,0,31.28871
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3517782,67.63419,66.45689,4.89833,4.89833,0,0,0,4.89833,7.181594,0,8.881784E-16,0,0.3517782,5.156137,4.89833,0,0,0,29.59898,0,4.804359,-4.804359,33.93584,87.0148,0.135919,5.388164,0.2814226,0,29.95076
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,64.70091,64.70091,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.338177,24.79462,0,2.880779,-2.880779,30.89923,79.22864,0.135919,3.010414,0,0,24.79462
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,62.59166,62.59166,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.539042,21.91384,0,0.5166972,-0.5166972,30.35459,77.83212,0.135919,0.5399486,0,0,21.91384
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,60.54476,60.54476,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.11315,21.39714,0,1.999228,-1.999228,28.24721,72.42861,0.135919,2.089193,0,0,21.39714
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.52902,58.52902,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.33451,19.39791,0,2.18629,-2.18629,25.94266,66.51952,0.135919,2.284673,0,0,19.39791
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,57.12632,57.12632,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.76373,17.21163,0,1.023887,-1.023887,24.86339,63.75216,0.135919,1.069961,0,0,17.21163
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.99377,55.99377,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.90138,16.18774,0,1.561416,-1.561416,23.21751,59.53197,0.135919,1.63168,0,0,16.18774
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,54.73653,54.73653,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.63628,14.62632,0,1.217798,-1.217798,21.93384,56.24051,0.135919,1.272599,0,0,14.62632
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.88452,53.88452,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.98939,13.40852,0,0.8425202,-0.8425202,21.04575,53.96335,0.135919,0.8804336,0,0,13.40852
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.98056,52.98056,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.92553,12.566,0,0.8968112,-0.8968112,20.10043,51.53945,0.135919,0.9371678,0,0,12.566
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92198,11.66919,0,0,0,20.10043,51.53945,0.135919,0,0,0,11.66919
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.57786,51.57786,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.92198,11.66919,0,1.903021,-1.903021,18.09447,46.39597,0.135919,1.988657,0,0,11.66919
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08379132,51.56921,51.3181,1.542579,1.542579,0,0,0,1.542579,5.431897,0,0,0,0.08379132,1.623768,1.542579,0,0,22.03645,9.766172,0,1.539976,-1.539976,16.47119,42.23373,0.135919,1.696837,0.06703305,0,9.849963
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.801248,56.42661,50.85053,0.1397163,0.1397163,0,0,0,0.1397163,1289.218,0,0,0,1.801248,0.1470698,0.1397163,0,0,23.74754,8.226195,1.654178,0,1.654178,18.04048,46.25755,0.1358733,0.153688,1.440998,0,10.02744
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.18545,62.18971,51.93113,0,0,0,0,0,0,0,0,0,0,3.18545,0,0,0,0,22.09336,9.714955,3.18545,0,3.18545,21.06246,54.0062,0.1357854,0,2.54836,0,12.90041
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,4.954768,71.86703,54.7677,8.57136,8.36,0,-1,0,8.36,59.26756,0,0.2113598,1.068496,4.954768,8.8,8.36,0,0,18.90791,12.58186,0,3.845232,-3.845232,17.00923,43.61332,0.1357854,9.428495,3.963814,0,17.53663
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.598907,81.86485,57.30296,0,0,0,0,0,0,0,0,0,0,6.598907,0,0,0,0,23.18039,8.736629,6.598907,0,6.598907,23.2695,59.66528,0.1356037,0,5.279126,0,15.33554
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.192434,88.02473,59.91094,4.743631,4.743631,0,0,0,4.743631,151.623,0,0,0,7.192434,4.993296,4.743631,0,0,16.58148,14.67564,2.199138,0,2.199138,25.35579,65.01472,0.1355432,5.217995,5.753947,0,21.86808
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.774153,89.29319,62.53971,2.13737,2.13737,0,0,0,2.13737,316.9387,0,0,0,6.774153,2.249863,2.13737,0,0,14.38234,16.65487,4.52429,0,4.52429,29.64791,76.02013,0.135419,2.351107,5.419322,0,23.42902
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.673369,87.25983,65.22043,0,0,0,0,0,0,0,0,0,0,5.673369,0,0,0,0,9.858053,20.72673,5.673369,0,5.673369,35.03014,89.82069,0.1352636,0,4.538695,0,26.4001
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.794209,81.00481,66.9764,0,0,0,-1,0,0,0,0,0,0,3.794209,0,0,0,0,4.184684,25.83276,3.794209,0,3.794209,38.62964,99.05016,0.1351598,0,3.035367,0,29.62697
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.683678,85.84954,67.85958,0.5320987,0.5320987,0,0,0,0.5320987,880.2273,3.733099,0,0,4.683678,0.5601039,0.5320987,0,0,0.3904756,29.24755,0.3904756,0,0.3904756,39.00008,100,0.1351492,0.5853086,3.746942,0,33.93123
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.566917,78.13007,68.84667,0,0,0,0,0,0,0,2.566917,0,0,2.566917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351492,0,2.053534,0,32.16589
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.725893,74.33051,68.26481,3.364892,3.364892,0,0,0,3.364892,51.29118,0,0,0,1.725893,3.541992,3.364892,0,0,0,29.59898,0,1.816099,-1.816099,37.08574,95.09145,0.1351492,3.701381,1.380714,0,31.32487
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2649553,67.10126,66.2179,0,0,0,0,0,0,0,0,0,0,0.2649553,0,0,0,0,2.017887,27.78288,0.2649553,0,0.2649553,37.3371,95.73596,0.1351419,0,0.2119642,0,28.04783
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,64.40998,64.40998,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.752932,28.02134,0,6.220877,-6.220877,30.77972,78.9222,0.1351419,6.500816,0,0,28.02134
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,62.30073,62.30073,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.665017,21.80046,0,0.1710458,-0.1710458,30.59942,78.4599,0.1351419,0.1787429,0,0,21.80046
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.855068,21.62942,0,0,0,30.59942,78.4599,0.1351419,0,0,0,21.62942
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,58.30043,58.30043,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.855068,21.62942,0,0.3350499,-0.3350499,30.24625,77.55433,0.1351419,0.3501271,0,0,21.62942
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.9289,56.9289,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.227346,21.29437,0,0.7345297,-0.7345297,29.47199,75.56905,0.1351419,0.7675835,0,0,21.29437
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,55.81713,55.81713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04349,20.55984,0,0,0,29.47199,75.56905,0.1351419,0,0,0,20.55984
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,54.55989,54.55989,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,10.04349,20.55984,0,1.222022,-1.222022,28.18386,72.26617,0.1351419,1.277013,0,0,20.55984
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,53.70789,53.70789,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.40129,19.33781,0,0.1779612,-0.1779612,27.99627,71.78518,0.1351419,0.1859694,0,0,19.33781
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,52.83509,52.83509,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.59903,19.15985,0,0.2000736,-0.2000736,27.78538,71.24442,0.1351419,0.2090769,0,0,19.15985
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,52.10777,52.10777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82133,18.95978,0,0,0,27.78538,71.24442,0.1351419,0,0,0,18.95978
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,51.43239,51.43239,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.82133,18.95978,0,0.9952023,-0.9952023,26.73634,68.55459,0.1351419,1.039986,0,0,18.95978
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.0959318,51.45993,51.17263,0,0,0,0,0,0,0,0,0,0,0.0959318,0,0,0,0,12.92711,17.96458,0.0959318,0,0.0959318,26.82735,68.78794,0.1351393,0,0.07674544,0,18.06051
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7154072,52.8676,50.70506,1.03048,1.03048,0,0,0,1.03048,69.42464,0,0,0,0.7154072,1.084716,1.03048,0,0,12.83118,18.05092,0,0.3693089,-0.3693089,26.43807,67.78978,0.1351393,1.133528,0.5723258,0,18.76632
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6100432,53.63918,51.78566,1.762143,1.762143,0,0,0,1.762143,34.6194,0,2.220446E-16,0,0.6100432,1.854887,1.762143,0,0,13.24152,17.68161,0,1.244844,-1.244844,25.12589,64.42522,0.1351393,1.938357,0.4880346,0,18.29165
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.036904,57.83171,54.59107,1.280538,1.280538,0,-1,0,1.280538,80.97411,0,0,0,1.036904,1.347935,1.280538,0,0,14.62468,16.43676,0,0.3110305,-0.3110305,24.79803,63.58457,0.1351393,1.408592,0.8295233,0,17.47367
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.9908836,60.25414,57.10554,4.631323,4.631323,0,0,0,4.631323,21.39526,0,0,0,0.9908836,4.875077,4.631323,0,0,14.97027,16.12573,0,3.884194,-3.884194,20.70373,53.08638,0.1351393,5.094456,0.7927069,0,17.11662
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.9959977,62.89535,59.67196,9.289122,9.289122,12,0,3.372,9.289122,10.72219,0,0,0,0.9959977,0,0,2.710878,2.575334,19.28604,12.24154,3.571332,0,3.571332,24.09179,61.77371,0.1352495,10.21803,0.7967982,12,13.23754
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.616305,71.29184,62.30073,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,322.8574,1.776357E-15,0,0,2.616305,0,0,8.8,8.36,15.71471,15.45574,10.97631,0,10.97631,34.50483,88.47375,0.1353248,0.8913953,2.093044,12,18.07204
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.291527,72.96427,64.99184,4.631515,4.631515,0,0,0,4.631515,49.47684,0,0,0,2.291527,4.875278,4.631515,0,0,4.738406,25.33441,0,2.583751,-2.583751,31.78132,81.49039,0.1353248,5.094666,1.833222,0,27.62594
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.470572,71.75642,66.68547,3.405891,3.405891,0,-1,0,3.405891,43.17732,0,4.440892E-16,0,1.470572,3.585148,3.405891,0,0,7.609241,22.75066,0,2.114576,-2.114576,29.55236,75.77513,0.1353248,3.74648,1.176458,0,24.22123
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.025355,71.08708,67.56866,4.107852,4.107852,0,0,0,4.107852,24.96086,0,0,0,1.025355,4.324055,4.107852,0,0,9.95877,20.63609,0,3.2987,-3.2987,26.07522,66.85941,0.1353248,4.518638,0.8202841,0,21.66144
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07131136,68.7964,68.55574,4.147246,4.147246,0,0,0,4.147246,1.719487,0,8.881784E-16,0,0.07131136,4.365522,4.147246,0,0,13.62399,17.33739,0,4.29421,-4.29421,21.54873,55.25304,0.1353248,4.561971,0.05704909,0,17.4087
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3458283,69.14391,67.97388,1.207383,1.207383,0,0,0,1.207383,28.6428,0,0,0,0.3458283,1.270929,1.207383,0,0,18.39534,13.04317,0,0.925101,-0.925101,20.57359,52.75268,0.1353248,1.328121,0.2766626,0,13.389
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1682332,66.4854,65.92697,2.641487,2.641487,0,0,0,2.641487,6.368884,0,0,0,0.1682332,2.780512,2.641487,0,0,19.42323,12.11807,0,2.612279,-2.612279,17.82,45.69222,0.1353248,2.905635,0.1345866,0,12.28631
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32576,9.505795,0,0,0,17.82,45.69222,0.1353248,0,0,0,9.505795
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,62.07214,62.07214,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,22.32576,9.505795,0,7.703207,-7.703207,9.70011,24.87203,0.1353248,8.049851,0,0,9.505795
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.07719,60.07719,3.403526,1.712458,0,-1,0,1.712458,0,0,1.691068,2.03142,0,1.802588,1.712458,0,0,30.88488,1.802588,0,1.802588,-1.802588,7.800015,20,0.1353248,3.743879,0,0,1.802588
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,58.09263,58.09263,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,56.7211,56.7211,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,55.6405,55.6405,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,54.38326,54.38326,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,53.53125,53.53125,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,52.68963,52.68963,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.9623,51.9623,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,51.3181,51.3181,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355347,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2036533,51.68995,51.07912,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.16008,0,0,0,0.2036533,0,0,8.8,8.36,24.52775,7.524,8.563653,0,8.563653,23.8552,61.16706,0.1357164,1.702259,0.1629226,12,7.727654
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4461645,51.92062,50.58038,6.423009,6.423009,12,0,3.372,6.423009,6.946347,0,0,0,0.4461645,0,0,5.576991,5.298141,15.9641,15.23129,5.744306,0,5.744306,29.30473,75.14018,0.1358984,7.06531,0.3569316,12,15.67745
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6063588,53.50162,51.66098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6063588,0,0,8.8,8.36,10.21979,20.40116,8.966359,0,8.966359,37.81097,96.951,0.1359809,0,0.485087,12,21.00752
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.206582,58.2267,54.4456,6.732506,6.732506,0,-1,0,6.732506,17.92173,0,0,0,1.206582,7.086849,6.732506,0,0,1.253435,28.47089,0,5.880267,-5.880267,31.61262,81.05784,0.1359809,7.405757,0.9652653,0,29.67747
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.43744,64.93089,56.9289,3.737902,3.737902,0,0,0,3.737902,65.20879,0,0,0,2.43744,3.934633,3.737902,0,0,7.787066,22.59062,0,1.497193,-1.497193,30.03444,77.01123,0.1359809,4.111692,1.949952,0,25.02806
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.816307,69.01483,59.49533,1.779691,1.779691,0,0,0,1.779691,158.247,0,0,0,2.816307,1.873359,1.779691,0,0,9.450614,21.09343,0.9429487,0,0.9429487,30.929,79.30496,0.1359553,1.95766,2.253046,0,23.90973
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.734235,67.94087,62.1241,4.250243,4.250243,0,0,0,4.250243,40.80319,0,0,0,1.734235,4.47394,4.250243,0,0,8.507665,21.94208,0,2.739705,-2.739705,28.0411,71.9001,0.1359553,4.675267,1.387388,0,23.67632
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9755883,68.0271,64.75286,5.375016,5.375016,0,0,0,5.375016,18.15042,0,0,0,0.9755883,5.657911,5.375016,0,0,11.55178,19.20238,0,4.682323,-4.682323,23.10549,59.24474,0.1359553,5.912518,0.7804706,0,20.17796
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.224663,74.27213,66.45689,2.634269,2.634269,0,-1,0,2.634269,84.45086,0,4.440892E-16,0,2.224663,2.772915,2.634269,0,0,16.75436,14.52005,0,0.548252,-0.548252,22.52759,57.76292,0.1359553,2.897696,1.77973,0,16.74471
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.286445,75.43185,67.32967,8.387339,8.387339,12,0,3.372,8.387339,27.26067,0,0,0,2.286445,0,0,3.612661,3.432028,17.36353,13.9718,5.718473,0,5.718473,27.9526,71.6732,0.136125,9.226073,1.829156,12,16.25825
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.507035,77.33968,68.32715,4.826568,4.826568,12,0,3.372,4.826568,51.94241,0,0,0,2.507035,0,0,7.173432,6.814761,11.64506,19.11843,9.321796,0,9.321796,36.79604,94.34863,0.1363767,5.309225,2.005628,12,21.62546
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.138421,71.65766,67.7349,2.19244,2.19244,0,0,0,2.19244,51.92483,0,4.440892E-16,0,1.138421,2.307832,2.19244,0,0,2.323263,27.50804,0,1.169411,-1.169411,35.56337,91.18794,0.1363767,2.411684,0.9107367,0,28.64646
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3109494,66.72189,65.688,0,0,0,0,0,0,0,0,0,0,0.3109494,0,0,0,0,3.622608,26.33863,0.3109494,0,0.3109494,35.85836,91.94434,0.1363683,0,0.2487595,0,26.64958
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,63.94241,63.94241,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,3.311659,26.61848,0,6.288108,-6.288108,29.23011,74.94886,0.1363683,6.571073,0,0,26.61848
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,61.8955,61.8955,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,10.29845,20.33038,0,6.892515,-6.892515,21.96477,56.3198,0.1363683,7.202678,0,0,20.33038
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.9568,13.43786,0,0,0,21.96477,56.3198,0.1363683,0,0,0,13.43786
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,57.91599,57.91599,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,17.9568,13.43786,0,1.106677,-1.106677,20.79823,53.32868,0.1363683,1.156477,0,0,13.43786
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,56.57563,56.57563,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,19.18644,12.33119,0,2.004005,-2.004005,18.68582,47.91226,0.1363683,2.094185,0,0,12.33119
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,55.49503,55.49503,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,21.41311,10.32718,0,0.9313456,-0.9313456,17.70409,45.39502,0.1363683,0.9732561,0,0,10.32718
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.23779,54.23779,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,22.44794,9.395834,0,1.060627,-1.060627,16.5861,42.52837,0.1363683,1.108355,0,0,9.395834
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.41695,53.41695,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,23.62641,8.335207,0,1.064777,-1.064777,15.46372,39.65049,0.1363683,1.112692,0,0,8.335207
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,52.54416,52.54416,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,24.8095,7.270431,0,1.521001,-1.521001,13.86045,35.53954,0.1363683,1.589446,0,0,7.270431
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.83762,51.83762,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,26.4995,5.749429,0,0.6087296,-0.6087296,13.21879,33.89426,0.1363683,0.6361224,0,0,5.749429
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,51.19341,51.19341,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,27.17587,5.140699,0,1.344158,-1.344158,11.80192,30.26128,0.1363683,1.404645,0,0,5.140699
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1730884,51.48327,50.96482,0.7549923,0.7549923,0,0,0,0.7549923,22.92584,0,1.110223E-16,0,0.1730884,0.7947288,0.7549923,0,0,28.66937,3.796542,0,0.6216404,-0.6216404,11.14666,28.58111,0.1363683,0.8304915,0.1384707,0,3.96963
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.607623,55.40876,50.46609,1.873721,1.873721,0,0,0,1.873721,85.79839,0,0,0,1.607623,1.972338,1.873721,0,0,29.36008,3.174901,0,0.3647153,-0.3647153,10.76221,27.59536,0.1363683,2.061093,1.286098,0,4.782524
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,3.969017,64.54095,51.54668,2.825758,2.825758,0,0,0,2.825758,140.4585,0,0,0,3.969017,2.974483,2.825758,0,0,29.76532,2.810186,0.9945344,0,0.9945344,11.70571,30.01458,0.1363412,3.108334,3.175214,0,6.779203
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.544633,69.74278,54.30014,2.382919,2.382919,0,-1,0,2.382919,190.7171,0,0,0,4.544633,2.508336,2.382919,0,0,28.77079,3.705267,2.036298,0,2.036298,13.63751,34.96791,0.1362858,2.621211,3.635707,0,8.249901
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.088881,78.90342,56.75227,4.09637,4.09637,0,0,0,4.09637,148.6409,0,0,0,6.088881,4.311968,4.09637,0,0,26.73449,5.537935,1.776914,0,1.776914,15.32324,39.29028,0.1362375,4.506007,4.871105,0,11.62682
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.797263,80.703,59.31869,2.550831,2.550831,0,0,0,2.550831,227.2696,0,0,0,5.797263,2.685085,2.550831,0,0,24.95758,7.137157,3.112178,0,3.112178,18.27571,46.8607,0.136153,2.805914,4.63781,0,12.93442
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.764665,79.27917,61.8955,0,0,0,0,0,0,0,0,0,0,4.764665,0,0,0,0,21.8454,9.938117,4.764665,0,4.764665,22.79587,58.45083,0.1360239,0,3.811732,0,14.70278
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.530383,81.3149,64.52427,1.864314,1.864314,0,0,0,1.864314,243.0053,0,0,0,4.530383,1.962436,1.864314,0,0,17.08074,14.22632,2.567946,0,2.567946,25.23204,64.6974,0.1359544,2.050746,3.624306,0,18.7567
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.112564,85.93022,66.28024,2.788441,2.788441,0,-1,0,2.788441,183.3485,0,0,0,5.112564,2.935201,2.788441,0,0,14.51279,16.53747,2.177363,0,2.177363,27.29766,69.99387,0.1358955,3.067285,4.090051,0,21.65003
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.49774,79.9145,67.0907,0,0,0,0,0,0,0,0,0,0,3.49774,0,0,0,0,12.33543,18.49709,3.49774,0,3.49774,30.61591,78.50218,0.135801,0,2.798192,0,21.99483
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.257745,80.044,68.08817,2.164422,2.164422,0,0,0,2.164422,150.5134,0,0,0,3.257745,2.278339,2.164422,0,0,8.837687,21.64506,0.9794061,0,0.9794061,31.54506,80.88461,0.1357746,2.380864,2.606196,0,24.90281
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.623544,73.22814,67.56866,0.6344821,0.6344821,0,0,0,0.6344821,255.8849,0,0,0,1.623544,0.6678759,0.6344821,0,0,7.858281,22.52653,0.9556682,0,0.9556682,32.45169,83.20928,0.1357488,0.6979303,1.298835,0,24.15007
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3626901,66.72772,65.52175,2.373711,2.373711,0,0,0,2.373711,15.27946,0,4.440892E-16,0,0.3626901,2.498643,2.373711,0,0,6.902612,23.38663,0,2.135953,-2.135953,30.20019,77.43623,0.1357488,2.611082,0.2901521,0,23.74932
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.70343,63.70343,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,9.275893,21.25067,0,3.905674,-3.905674,26.08325,66.88,0.1357488,4.081429,0,0,21.25067
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,61.65653,61.65653,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,13.61553,17.345,0,5.306356,-5.306356,20.48986,52.538,0.1357488,5.545142,0,0,17.345
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51148,12.03864,0,0,0,20.48986,52.538,0.1357488,0,0,0,12.03864
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,57.71857,57.71857,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,19.51148,12.03864,0,1.379224,-1.379224,19.03603,48.81024,0.1357488,1.441289,0,0,12.03864
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,56.39899,56.39899,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,21.04395,10.65942,0,0.1187146,-0.1187146,18.91089,48.48938,0.1357488,0.1240568,0,0,10.65942
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,55.31839,55.31839,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,21.17586,10.54071,0,0.1636652,-0.1636652,18.73838,48.04702,0.1357488,0.1710302,0,0,10.54071
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,54.09233,54.09233,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,21.35771,10.37704,0,1.508818,-1.508818,17.14794,43.969,0.1357488,1.576715,0,0,10.37704
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,53.24032,53.24032,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,23.03417,8.868222,0,0.6897487,-0.6897487,16.42088,42.10475,0.1357488,0.7207874,0,0,8.868222
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,52.3987,52.3987,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,23.80056,8.178473,0,1.387679,-1.387679,14.95814,38.35413,0.1357488,1.450125,0,0,8.178473
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,51.69215,51.69215,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,25.34243,6.790794,0,0.2106984,-0.2106984,14.73605,37.78466,0.1357488,0.2201799,0,0,6.790794
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,51.07912,51.07912,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,25.57654,6.580096,0,1.075817,-1.075817,13.60203,34.87694,0.1357488,1.124229,0,0,6.580096
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.1976722,51.41116,50.81936,1.927466,1.927466,0,0,0,1.927466,10.25555,0,2.220446E-16,0,0.1976722,2.028911,1.927466,0,0,26.77189,5.504279,0,1.831239,-1.831239,11.67174,29.92748,0.1357488,2.120212,0.1581378,0,5.701951
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.164028,53.89453,50.35179,4.647319,4.647319,12,0,3.372,4.647319,25.0473,0,0,0,1.164028,0,0,7.352681,6.985047,28.8066,3.67304,8.149076,0,8.149076,19.40263,49.75024,0.136001,5.112051,0.9312224,12,4.837068
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.641822,59.76775,51.40122,4.435877,4.435877,11.61526,0,3.274661,4.435877,59.55581,8.881784E-16,0,0,2.641822,0,0,7.179383,6.820414,20.65752,11.00721,9.462236,0,9.462236,28.3793,72.76728,0.1362257,4.879464,2.113458,12,13.64903
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.242871,72.2709,54.1235,0,0,0,-1,0,0,0,0,0,0,5.242871,0,0,0,0,11.19529,19.52322,5.242871,0,5.242871,33.35312,85.52065,0.1360845,0,4.194297,0,24.76609
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,5.955938,78.11275,56.57563,0,0,0,0,0,0,0,0.003523029,0,0,5.955938,0,0,0,0,5.952415,24.2418,5.952415,0,5.952415,39.00008,100,0.1359244,0,4.76475,0,30.19774
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.02473,81.47872,59.12127,5.471181,5.471181,0,0,0,5.471181,110.1175,0.2655914,0,0,6.02473,5.759139,5.471181,0,0,0,29.59898,0,0,0,39.00008,100,0.1359244,6.0183,4.819784,0,35.62371
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.054,84.77393,61.71887,2.597319,2.597319,0,0,0,2.597319,233.0865,3.31998,0,0,6.054,2.73402,2.597319,0,0,0,29.59898,0,0,0,39.00008,100,0.1359244,2.85705,4.8432,0,35.65298
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.685305,77.6246,64.34763,5.912296,5.912296,0,0,0,5.912296,62.3329,0,0,0,3.685305,6.223469,5.912296,0,0,0,29.59898,0,2.538164,-2.538164,36.32462,93.13986,0.1359244,6.503525,2.948244,0,33.28428
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.028048,80.92506,66.04127,1.941053,1.941053,0,-1,0,1.941053,207.5187,0,0,0,4.028048,2.043214,1.941053,0,0,2.820182,27.06081,1.984835,0,1.984835,38.2076,97.968,0.1358712,2.135158,3.222439,0,31.08886
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.136419,78.21223,66.86211,0,0,0,0,0,0,0,2.301072,0,0,3.136419,0,0,0,0,0.8353477,28.84717,0.8353477,0,0.8353477,39.00008,100,0.1358487,0,2.509135,0,31.98358
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.233952,75.79749,67.85958,5.929299,5.929299,0,0,0,5.929299,37.67649,0,8.881784E-16,0,2.233952,6.241368,5.929299,0,0,0,29.59898,0,4.007416,-4.007416,34.77589,89.16877,0.1358487,6.522229,1.787162,0,31.83293
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7607164,69.91788,67.32967,4.384988,4.384988,0,0,0,4.384988,17.3482,0,0,0,0.7607164,4.615777,4.384988,0,0,4.452684,25.59156,0,3.85506,-3.85506,30.7123,78.74933,0.1358487,4.823487,0.6085731,0,26.35228
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.257039,66.13384,65.28277,3.253326,3.253326,0,0,0,3.253326,7.900808,0,4.440892E-16,0,0.257039,3.424554,3.253326,0,0,8.736085,21.7365,0,3.167515,-3.167515,27.37345,70.18819,0.1358487,3.578659,0.2056312,0,21.99354
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,63.47484,63.47484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25555,18.56899,0,0,0,27.37345,70.18819,0.1358487,0,0,0,18.56899
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,61.42794,61.42794,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,12.25555,18.56899,0,2.407789,-2.407789,24.83541,63.68042,0.1358487,2.51614,0,0,18.56899
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,59.46416,59.46416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93087,16.1612,0,0,0,24.83541,63.68042,0.1358487,0,0,0,16.1612
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,57.54193,57.54193,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.93087,16.1612,0,1.657109,-1.657109,23.08867,59.2016,0.1358487,1.731679,0,0,16.1612
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7721,14.50409,0,0,0,23.08867,59.2016,0.1358487,0,0,0,14.50409
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,55.17293,55.17293,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.7721,14.50409,0,0.7565612,-0.7565612,22.29118,57.15676,0.1358487,0.7906064,0,0,14.50409
