Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.97803,53.97803,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.61272,13.74753,0,0.8030381,-0.8030381,21.44471,54.98632,0.1358487,0.8391748,0,0,13.74753
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,53.12602,53.12602,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.50499,12.94449,0,1.277054,-1.277054,20.09857,51.5347,0.1358487,1.334521,0,0,12.94449
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,52.2844,52.2844,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.92393,11.66744,0,2.055928,-2.055928,17.93143,45.97794,0.1358487,2.148445,0,0,11.66744
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,51.57786,51.57786,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,22.2083,9.611507,0,0.3078497,-0.3078497,17.60693,45.14589,0.1358487,0.321703,0,0,9.611507
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.96482,50.96482,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.55036,9.303658,0,0.6493961,-0.6493961,16.92241,43.39071,0.1358487,0.6786189,0,0,9.303658
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09475064,50.98794,50.70506,0,0,0,0,0,0,0,0,0,0,0.09475064,0,0,0,0,23.27191,8.654262,0.09475064,0,0.09475064,17.0123,43.62119,0.1358462,0,0.07580052,0,8.749013
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.120948,56.82079,50.2375,4.564463,4.564463,0,0,0,4.564463,46.46654,0,8.881784E-16,0,2.120948,4.804698,4.564463,0,0,23.17716,8.739537,0,2.68375,-2.68375,14.18338,36.36756,0.1358462,5.020909,1.696758,0,10.86049
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.287168,65.40917,51.28693,2.454984,2.454984,0,0,0,2.454984,174.6312,0,0,0,4.287168,2.584194,2.454984,0,0,26.1591,6.055788,1.702974,0,1.702974,15.79896,40.51007,0.1358005,2.700483,3.429734,0,10.34296
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.32306,68.54066,53.97803,2.683908,2.683908,0,-1,0,2.683908,161.0733,0,0,0,4.32306,2.825166,2.683908,0,0,24.45613,7.588464,1.497893,0,1.497893,17.21999,44.15372,0.1357604,2.952299,3.458448,0,11.91152
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.589832,72.28799,56.39899,0,0,0,0,0,0,0,0,0,0,4.589832,0,0,0,0,22.95823,8.936568,4.589832,0,4.589832,21.57428,55.31857,0.1356376,0,3.671866,0,13.5264
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.211122,82.1068,58.94464,3.170415,3.170415,0,0,0,3.170415,195.9088,0,0,0,6.211122,3.337279,3.170415,0,0,18.3684,13.06742,2.873843,0,2.873843,24.30065,62.30923,0.1355608,3.487457,4.968897,0,19.27854
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.49193,86.56999,61.49028,0,0,0,0,0,0,0,0,0,0,6.49193,0,0,0,0,15.49456,15.65388,6.49193,0,6.49193,30.45943,78.10096,0.1353876,0,5.193544,0,22.14581
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.354513,84.45953,64.11905,8.6404,8.6404,12,0,3.372,8.6404,61.97066,0,0,0,5.354513,0,0,3.3596,3.19162,9.002628,21.49661,8.546133,0,8.546133,38.56701,98.88957,0.1356267,9.504439,4.28361,12,26.85113
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.900578,80.13806,65.81268,6.150035,6.150035,0,-1,0,6.150035,63.42367,0,0,0,3.900578,6.473721,6.150035,0,0,0.456495,29.18813,0,2.573143,-2.573143,35.85468,91.93489,0.1356267,6.765038,3.120462,0,33.08871
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.738375,80.3899,66.63352,3.362092,3.362092,0,0,0,3.362092,111.192,0,0,0,3.738375,3.539044,3.362092,0,0,3.315543,26.61499,0.1993317,0,0.1993317,36.04378,92.41976,0.1356214,3.698301,2.9907,0,30.35336
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.85424,77.92719,67.62061,0,0,0,0,0,0,0,0,0,0,2.85424,0,0,0,0,3.116211,26.79439,2.85424,0,2.85424,38.75155,99.36275,0.1355454,0,2.283392,0,29.64863
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.637115,72.77856,67.0907,2.970036,2.970036,0,0,0,2.970036,55.12106,0,0,0,1.637115,3.126354,2.970036,0,0,0.261971,29.3632,0,1.489238,-1.489238,37.18176,95.33765,0.1355454,3.26704,1.309692,0,31.00032
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3746052,66.29595,65.05418,4.94237,4.94237,0,0,0,4.94237,7.579465,0,0,0,0.3746052,5.202496,4.94237,0,0,1.91668,27.87397,0,4.82789,-4.82789,32.09271,82.28884,0.1355454,5.436608,0.2996842,0,28.24857
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,63.23587,63.23587,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,7.281003,23.04608,0,2.394789,-2.394789,29.56838,75.81622,0.1355454,2.502555,0,0,23.04608
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.94188,20.65129,0,0,0,29.56838,75.81622,0.1355454,0,0,0,20.65129
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,59.23557,59.23557,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.94188,20.65129,0,1.78307,-1.78307,27.68886,70.99694,0.1355454,1.863308,0,0,20.65129
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,57.33413,57.33413,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.92307,18.86822,0,1.171761,-1.171761,26.45372,67.82991,0.1355454,1.22449,0,0,18.86822
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,56.10806,56.10806,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,13.22503,17.69646,0,0.888836,-0.888836,25.5168,65.42757,0.1355454,0.9288336,0,0,17.69646
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,55.02746,55.02746,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,14.21262,16.80762,0,0.5455794,-0.5455794,24.94171,63.95298,0.1355454,0.5701305,0,0,16.80762
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,53.83257,53.83257,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.81882,16.26204,0,1.312396,-1.312396,23.55832,60.40584,0.1355454,1.371454,0,0,16.26204
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,53.01173,53.01173,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,16.27704,14.94964,0,0.0374076,-0.0374076,23.51889,60.30473,0.1355454,0.03909094,0,0,14.94964
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,52.15972,52.15972,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.3186,14.91224,0,0.1054207,-0.1054207,23.40777,60.0198,0.1355454,0.1101646,0,0,14.91224
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.46356,51.46356,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.43574,14.80682,0,2.376123,-2.376123,20.90312,53.59763,0.1355454,2.483049,0,0,14.80682
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.85053,50.85053,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,19.07587,12.43069,0,0.3868884,-0.3868884,20.4953,52.55194,0.1355454,0.4042984,0,0,12.43069
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1977493,51.17148,50.58038,1.332562,1.332562,0,0,0,1.332562,14.83978,0,2.220446E-16,0,0.1977493,1.402697,1.332562,0,0,19.50575,12.0438,0,1.204948,-1.204948,19.22517,49.29522,0.1355454,1.465819,0.1581995,0,12.24155
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8703029,52.74136,50.11281,4.411078,4.411078,0,0,0,4.411078,19.72993,0,0,0,0.8703029,4.64324,4.411078,0,0,20.84458,10.83886,0,3.772938,-3.772938,15.24815,39.09774,0.1355454,4.852186,0.6962423,0,11.70916
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.647043,56.23354,51.14146,3.502552,3.502552,0,0,0,3.502552,47.02409,0,4.440892E-16,0,1.647043,3.686897,3.502552,0,0,25.03673,7.065918,0,2.039854,-2.039854,13.09795,33.58443,0.1355454,3.852808,1.317635,0,8.712961
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.589591,62.13804,53.8014,3.965082,3.965082,0,-1,0,3.965082,65.3099,0,4.440892E-16,0,2.589591,4.17377,3.965082,0,0,27.30324,5.026064,0,1.58418,-1.58418,11.42808,29.30271,0.1355454,4.36159,2.071673,0,7.615655
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.267766,70.84052,56.22236,9.467185,9.467185,12,0,3.372,9.467185,45.07957,0,0,0,4.267766,0,0,2.532815,2.406174,29.06344,3.441885,6.673941,0,6.673941,17.75954,45.53718,0.1357311,10.4139,3.414213,12,7.709651
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.367444,78.11508,58.70566,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3519.32,3.552714E-15,0,0,5.367444,0,0,8.8,8.36,22.3895,9.448431,13.72744,0,13.72744,30.78253,78.92941,0.135694,0.1677651,4.293955,12,14.81588
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.336987,80.98007,61.2513,3.796773,3.796773,6.955585,0,2.095763,3.796773,140.5664,0,0,0,5.336987,0,0,3.158813,3.000872,8.662053,21.80313,8.337859,0,8.337859,38.69252,99.2114,0.1356902,4.17645,4.269589,12,27.14012
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.425494,80.0732,63.82812,0.2859636,0.2859636,0,0,0,0.2859636,1547.572,3.800285,0,0,4.425494,0.3010143,0.2859636,0,0,0.3241939,29.3072,0.3241939,0,0.3241939,39.00008,100,0.1356816,0.31456,3.540395,0,33.7327
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.771089,79.28054,65.52175,3.978006,3.978006,0,-1,0,3.978006,94.79846,0,0,0,3.771089,4.187375,3.978006,0,0,0,29.59898,0,0.4162862,-0.4162862,38.56128,98.87486,0.1356816,4.375807,3.016871,0,33.37007
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.442417,83.01704,66.3322,3.889041,3.889041,0,0,0,3.889041,114.2291,0,0,0,4.442417,4.093727,3.889041,0,0,0.4625402,29.18269,0.3486893,0,0.3486893,38.89207,99.72305,0.1356724,4.277945,3.553933,0,33.62511
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.533413,76.30367,67.26733,6.11321,6.11321,0,0,0,6.11321,41.44162,0,0,0,2.533413,6.434958,6.11321,0,0,0.1138509,29.49651,0,3.901545,-3.901545,34.77948,89.17798,0.1356724,6.724531,2.026731,0,32.02993
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9858059,70.10644,66.74781,4.215351,4.215351,0,0,0,4.215351,23.38609,0,8.881784E-16,0,0.9858059,4.437212,4.215351,0,0,4.448901,25.59497,0,3.451406,-3.451406,31.14138,79.84953,0.1356724,4.636886,0.7886447,0,26.58077
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3370128,65.86662,64.75286,1.131359,1.131359,0,0,0,1.131359,29.78831,0,2.220446E-16,0,0.3370128,1.190904,1.131359,0,0,8.283796,22.14356,0,0.8538916,-0.8538916,30.2413,77.54163,0.1356724,1.244495,0.2696102,0,22.48057
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,62.94493,62.94493,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.232564,21.28967,0,0.6261979,-0.6261979,29.58123,75.84915,0.1356724,0.6543769,0,0,21.28967
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.89803,60.89803,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.92834,20.66347,0,4.400903,-4.400903,24.94227,63.95441,0.1356724,4.598944,0,0,20.66347
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.99659,58.99659,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.81823,16.26257,0,4.673884,-4.673884,20.01556,51.32185,0.1356724,4.884209,0,0,16.26257
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,57.12632,57.12632,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.01144,11.58869,0,3.013441,-3.013441,16.83912,43.17714,0.1356724,3.149046,0,0,11.58869
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1356724,0,0,0,8.575244
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1356724,0,0,0,8.575244
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1356724,0,0,0,8.575244
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1356724,0,0,0,8.575244
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.98308,51.98308,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.3597,8.575244,0,0.7976842,-0.7976842,15.99828,41.02116,0.1356724,0.83358,0,0,8.575244
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,51.28693,51.28693,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.24602,7.77756,0,0.008679361,-0.008679361,15.98913,40.9977,0.1356724,0.009069933,0,0,7.77756
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.70506,50.70506,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.25566,7.768881,0,1.079431,-1.079431,14.85132,38.08022,0.1356724,1.128005,0,0,7.768881
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1502491,50.88318,50.43491,0,0,0,0,0,0,0,0,0,0,0.1502491,0,0,0,0,25.45503,6.68945,0.1502491,0,0.1502491,14.99385,38.4457,0.1356684,0,0.1201993,0,6.839699
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.425218,54.31728,49.96735,0,0,0,0,0,0,0,0,0,0,1.425218,0,0,0,0,25.30478,6.824674,1.425218,0,1.425218,16.34593,41.91257,0.1356306,0,1.140174,0,8.249892
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.506776,55.60351,50.96482,1.824689,1.824689,0,0,0,1.824689,82.57715,0,2.220446E-16,0,1.506776,1.920726,1.824689,0,0,23.87956,8.10737,0,0.4139493,-0.4139493,15.90959,40.79375,0.1356306,2.007158,1.205421,0,9.614146
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.197092,67.67538,53.62476,3.611774,3.611774,0,-1,0,3.611774,116.2058,0,0,0,4.197092,3.801868,3.611774,0,0,24.33951,7.693421,0.395224,0,0.395224,16.28454,41.75513,0.1356202,3.972952,3.357673,0,11.89051
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.581879,75.86983,56.02494,1.820182,1.820182,0,0,0,1.820182,306.666,0,0,0,5.581879,1.915981,1.820182,0,0,23.94428,8.049123,3.665898,0,3.665898,19.76231,50.67249,0.1355232,2.0022,4.465503,0,13.631
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.677568,75.03426,58.50824,9.24306,9.24306,12,0,3.372,9.24306,50.60627,0,0,0,4.677568,0,0,2.75694,2.619093,20.27839,11.34843,7.296661,0,7.296661,26.68453,68.42174,0.1357248,10.16737,3.742055,12,16.026
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.061165,79.51058,61.01233,0,0,8.337432,0,2.44537,0,0,0,0,0,5.061165,0,0,8.337432,7.92056,12.98172,17.91543,12.98172,0,12.98172,39.00008,100,0.135674,0,4.048932,12,22.97659
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.401719,88.76257,63.58914,1.625134,1.625134,0,0,0,1.625134,393.9193,4.691051,0,0,6.401719,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,1.787648,5.121375,0,36.0007
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.432281,81.69624,65.22043,0.5656906,0.5656906,0,-1,0,0.5656906,783.5169,3.836817,0,0,4.432281,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,0.6222596,3.545825,0,34.03126
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.288877,77.91633,66.04127,0.02856794,0.02856794,0,0,0,0.02856794,11512.47,3.258806,0,0,3.288877,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,0.03142474,2.631102,0,32.88786
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,1.993111,73.96207,66.9764,0.5089176,0.5089176,0,0,0,0.5089176,391.6373,1.457408,0,0,1.993111,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,0.5598093,1.594489,0,31.59209
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.673423,72.24821,66.45689,0,0,0,0,0,0,0,1.673423,0,0,1.673423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,0,1.338739,0,31.2724
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3897313,65.6964,64.40998,0.3695245,0.3695245,0,0,0,0.3695245,105.4683,0.0007581789,0,0,0.3897313,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.135674,0.406477,0.3117851,0,29.98871
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,62.59166,62.59166,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.135674,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,60.6071,60.6071,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.135674,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.70566,58.70566,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.135674,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.135674,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,55.67167,55.67167,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.135674,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,54.62224,54.62224,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.135674,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,53.41695,53.41695,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.135674,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.65845,52.65845,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.135674,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,51.81683,51.81683,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.135674,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,51.11029,51.11029,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.135674,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,50.5596,50.5596,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.135674,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1382091,50.7013,50.28945,0,0,0,0,0,0,0,0,0,0,0.1382091,0,0,0,0,30.7992,1.879699,0.1382091,0,0.1382091,9.912509,25.41664,0.1356704,0,0.1105672,0,2.017908
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8781282,52.46929,49.82188,0.8864357,0.8864357,0,0,0,0.8864357,99.06282,0,0,0,0.8781282,0.9330902,0.8864357,0,0,30.66099,2.004087,0,0.05496199,-0.05496199,9.854573,25.26809,0.1356704,0.9750792,0.7025025,0,2.882215
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.015493,53.87853,50.78819,0,0,0,0,0,0,0,0,0,0,1.015493,0,0,0,0,30.72206,1.949125,1.015493,0,1.015493,10.81796,27.73829,0.1356436,0,0.8123944,0,2.964618
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.331,57.56932,53.41695,3.16121,3.16121,0,-1,0,3.16121,42.10414,0,0,0.5045252,1.331,3.327589,3.16121,0,0,29.70657,2.863069,0,1.996589,-1.996589,8.713366,22.34192,0.1356436,3.47733,1.0648,0,4.194068
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.379235,63.55264,55.81713,0,0,0,0,0,0,0,0,0,0,2.379235,0,0,0,0,31.925,0.8664796,2.379235,0,2.379235,10.97051,28.12945,0.135581,0,1.903388,0,3.245715
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.031594,68.44312,58.23809,0,0,0,0,0,0,0,0,0,0,3.031594,0,0,0,0,29.54576,3.007791,3.031594,0,3.031594,13.84653,35.50385,0.1355013,0,2.425275,0,6.039385
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.239655,71.90483,60.72139,1.696775,1.696775,0,0,0,1.696775,190.9302,0,0,0,3.239655,1.786079,1.696775,0,0,26.51417,5.736226,1.453576,0,1.453576,15.22551,39.0397,0.1354631,1.866453,2.591724,0,8.975882
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.576954,68.6131,63.29821,3.665265,3.665265,0,0,0,3.665265,43.02428,4.440892E-16,0,0,1.576954,3.858174,3.665265,0,0,25.06059,7.044445,0,2.28122,-2.28122,12.8209,32.87402,0.1354631,4.031792,1.261563,0,8.621398
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.259736,76.58085,64.9295,0,0,0,-1,0,0,0,0,0,0,3.259736,0,0,0,0,27.59528,4.763225,3.259736,0,3.259736,15.91335,40.80339,0.1353775,0,2.607789,0,8.022961
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.280755,70.11409,65.75034,0.5008876,0.5008876,0,0,0,0.5008876,255.6971,0,0,0,1.280755,0.5272501,0.5008876,0,0,24.33555,7.696987,0.7535049,0,0.7535049,16.62819,42.6363,0.1353577,0.5509763,1.024604,0,8.977742
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3936221,68.06927,66.74781,2.514848,2.514848,0,0,0,2.514848,15.65192,0,0,0,0.3936221,2.647209,2.514848,0,0,23.58204,8.375141,0,2.253587,-2.253587,14.2527,36.54531,0.1353577,2.766333,0.3148977,0,8.768764
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.166103,66.77038,66.2179,3.665145,3.665145,0,0,0,3.665145,4.531962,0,0,0,0.166103,3.858048,3.665145,0,0,26.08603,6.121554,0,3.691945,-3.691945,10.36105,26.56674,0.1353577,4.03166,0.1328824,0,6.287657
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1531384,64.67283,64.171,0,0,0,0,0,0,0,0,0,0,0.1531384,0,0,0,0,30.18819,2.42961,0.1531384,0,0.1531384,10.50633,26.93925,0.1353537,0,0.1225108,0,2.582748
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,62.30073,62.30073,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,30.03505,2.567434,0,2.170964,-2.170964,8.217932,21.07158,0.1353537,2.268657,0,0,2.567434
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44723,0.3964704,0,0,0,8.217932,21.07158,0.1353537,0,0,0,0.3964704
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,58.47707,58.47707,3.46128,0.3766468,0,-1,0,0.3766468,0,0,3.084633,3.430761,0,0.3964704,0.3766468,0,0,32.44723,0.3964704,0,0.3964704,-0.3964704,7.800015,20,0.1353537,3.807408,0,0,0.3964704
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,54.41443,54.41443,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,52.51299,52.51299,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.99599,50.99599,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353537,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.43491,50.43491,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355023,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1366232,50.58196,50.17516,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.71544,0,0,0,0.1366232,0,0,8.8,8.36,24.52775,7.524,8.496623,0,8.496623,23.79161,61.00401,0.1356581,1.282798,0.1092986,12,7.660623
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5589228,51.41209,49.73876,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.17105,1.776357E-15,0,0,0.5589228,0,0,8.8,8.36,16.03113,15.17096,8.918922,0,8.918922,32.25285,82.69944,0.1358972,3.206997,0.4471382,12,15.72988
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.009554,53.74339,50.67389,6.802279,6.802279,0,0,0,6.802279,14.8414,0,0,0,1.009554,7.160295,6.802279,0,0,7.112207,23.19799,0,6.150741,-6.150741,25.7694,66.07524,0.1358972,7.482508,0.8076428,0,24.20754
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.30066,57.32241,53.27149,0,0,0,-1,0,0,0,0,0,0,1.30066,0,0,0,0,13.94636,17.04725,1.30066,0,1.30066,27.00331,69.23912,0.1358631,0,1.040528,0,18.34791
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.011995,73.09447,55.6405,2.080185,2.080185,0,0,0,2.080185,240.9399,0,0,0,5.011995,2.189668,2.080185,0,0,12.6457,18.21784,2.822327,0,2.822327,29.68081,76.10448,0.1357893,2.288203,4.009596,0,23.22984
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.548851,82.5463,58.04067,0,0,0,0,0,0,0,0,0,0,6.548851,0,0,0,0,9.823377,20.75794,6.548851,0,6.548851,35.89359,92.03466,0.1356182,0,5.239081,0,27.30679
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.453504,85.20567,60.54476,3.087595,3.087595,0,0,0,3.087595,209.0139,0,0,0,6.453504,3.250101,3.087595,0,0,3.274525,26.65191,3.203403,0,3.203403,38.93261,99.827,0.1355346,3.396355,5.162803,0,33.10541
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.375146,78.98592,63.05923,3.489374,3.489374,0,0,0,3.489374,125.3848,0.630999,0,0,4.375146,3.673025,3.489374,0,0,0.07112212,29.53497,0.07112212,0,0.07112212,39.00008,100,0.1355328,3.838311,3.500117,0,33.91011
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.432142,81.10007,64.70091,6.858479,6.858479,0,-1,0,6.858479,64.62281,0,0,0,4.432142,7.219451,6.858479,0,0,0,29.59898,0,2.787309,-2.787309,36.062,92.46647,0.1355328,7.544326,3.545713,0,34.03112
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.026463,80.33155,65.52175,0,0,0,0,0,0,0,0.929452,0,0,4.026463,0,0,0,0,3.09701,26.81167,3.09701,0,3.09701,39.00008,100,0.1354521,0,3.22117,0,30.83813
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.184736,74.12337,66.45689,0.8578401,0.8578401,0,0,0,0.8578401,254.6787,1.281746,0,0,2.184736,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1354521,0.9436241,1.747789,0,31.78371
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6430377,68.08603,65.92697,2.928728,2.928728,0,0,0,2.928728,21.95621,0,0,0,0.6430377,3.082871,2.928728,0,0,0,29.59898,0,2.439834,-2.439834,36.42827,93.40562,0.1354521,3.221601,0.5144302,0,30.24202
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.3983986,65.19039,63.88007,0,0,0,0,0,0,0,0,0,0,0.3983986,0,0,0,0,2.710926,27.15915,0.3983986,0,0.3983986,36.80622,94.37474,0.1354417,0,0.3187189,0,27.55754
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312528,27.5177,0,0,0,36.80622,94.37474,0.1354417,0,0,0,27.5177
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,60.07719,60.07719,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.312528,27.5177,0,4.878913,-4.878913,31.66339,81.18803,0.1354417,5.098464,0,0,27.5177
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.733542,22.63879,0,0,0,31.66339,81.18803,0.1354417,0,0,0,22.63879
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.733542,22.63879,0,0,0,31.66339,81.18803,0.1354417,0,0,0,22.63879
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,55.2041,55.2041,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.733542,22.63879,0,2.370015,-2.370015,29.16518,74.78236,0.1354417,2.476666,0,0,22.63879
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36689,20.26877,0,0,0,29.16518,74.78236,0.1354417,0,0,0,20.26877
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,53.06368,53.06368,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.36689,20.26877,0,0.7243091,-0.7243091,28.40169,72.82471,0.1354417,0.756903,0,0,20.26877
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,52.30518,52.30518,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.17168,19.54447,0,0.6886427,-0.6886427,27.6758,70.96344,0.1354417,0.7196316,0,0,19.54447
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.49473,51.49473,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.93684,18.85582,0,0.981456,-0.981456,26.64125,68.31077,0.1354417,1.025622,0,0,18.85582
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02735,17.87437,0,0,0,26.64125,68.31077,0.1354417,0,0,0,17.87437
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,50.26867,50.26867,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.02735,17.87437,0,0.1642797,-0.1642797,26.46809,67.86675,0.1354417,0.1716723,0,0,17.87437
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01796343,50.083,50.02969,0.4980698,0.4980698,0,0,0,0.4980698,3.606609,0,5.551115E-17,0,0.01796343,0.524284,0.4980698,0,0,13.20988,17.71009,0,0.5063206,-0.5063206,25.93438,66.49828,0.1354417,0.5478768,0.01437074,0,17.72805
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08568339,49.81598,49.56212,2.437838,2.437838,0,0,0,2.437838,3.514729,0,0,0,0.08568339,2.566145,2.437838,0,0,13.77246,17.20377,0,2.480461,-2.480461,23.31974,59.79409,0.1354417,2.681621,0.06854671,0,17.28945
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6300625,52.42743,50.52843,7.943207,7.943207,12,0,3.372,7.943207,7.932092,0,0,0,0.6300625,0,0,4.056793,3.853953,16.52852,14.72331,4.484016,0,4.484016,27.57365,70.70153,0.1355764,8.737528,0.50405,12,15.35337
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.397396,57.41873,53.06368,6.048516,6.048516,0,-1,0,6.048516,23.10312,0,8.881784E-16,0,1.397396,6.366859,6.048516,0,0,12.04451,18.75892,0,4.969463,-4.969463,22.33538,57.27009,0.1355764,6.653368,1.117917,0,20.15631
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4506223,56.83149,55.43269,0,0,0,0,0,0,0,0,0,0,0.4506223,0,0,0,0,17.56614,13.78946,0.4506223,0,0.4506223,22.76288,58.36623,0.1355647,0,0.3604979,0,14.24008
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.009639,67.92641,57.83287,1.345441,1.345441,0,0,0,1.345441,223.6916,0,0,0,3.009639,1.416254,1.345441,0,0,17.11551,14.19502,1.593385,0,1.593385,24.27449,62.24217,0.1355232,1.479985,2.407711,0,17.20465
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.399126,75.96759,60.31617,1.480236,1.480236,0,0,0,1.480236,297.1908,0,0,0,4.399126,1.558143,1.480236,0,0,15.52213,15.62906,2.840982,0,2.840982,26.96969,69.1529,0.1354493,1.62826,3.5193,0,20.02819
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.014831,73.34943,62.83064,0.3342034,0.3342034,0,0,0,0.3342034,902.0945,0,0,0,3.014831,0.3517931,0.3342034,0,0,12.68115,18.18595,2.663038,0,2.663038,29.49607,75.63079,0.1353802,0.3676237,2.411865,0,21.20078
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.726775,73.96745,64.40998,3.514261,3.514261,0,-1,0,3.514261,77.59168,0,0,0,2.726775,3.699223,3.514261,0,0,10.01811,20.58268,0,0.9724481,-0.9724481,28.47102,73.00246,0.1353802,3.865688,2.18142,0,23.30946
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.958267,71.92973,65.16847,8.562996,8.562996,12,0,3.372,8.562996,22.86894,0,0,0,1.958267,0,0,3.437004,3.265154,11.09861,19.61023,5.223421,0,5.223421,33.42639,85.70851,0.13553,9.419295,1.566613,12,21.5685
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8072847,68.82867,66.10361,1.318956,1.318956,0,0,0,1.318956,61.20632,0,2.220446E-16,0,0.8072847,1.388375,1.318956,0,0,5.875185,24.31131,0,0.5810905,-0.5810905,32.81387,84.13795,0.13553,1.450852,0.6458278,0,25.1186
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3536386,66.74976,65.5737,0,0,0,0,0,0,0,0,0,0,0.3536386,0,0,0,0,6.520842,23.73022,0.3536386,0,0.3536386,33.14936,84.99818,0.1355208,0,0.2829109,0,24.08386
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4028155,64.84845,63.5268,8.270865,8.270865,12,0,3.372,8.270865,4.870295,0,0,0,0.4028155,0,0,3.729135,3.542678,6.167203,24.0485,3.945493,0,3.945493,36.89238,94.59566,0.1356397,9.097952,0.3222524,12,24.45131
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,61.71887,61.71887,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,2.22171,27.59944,0,1.760003,-1.760003,35.03717,89.83872,0.1356397,1.839203,0,0,27.59944
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,59.76548,59.76548,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,4.177269,25.83944,0,4.434534,-4.434534,30.36276,77.85309,0.1356397,4.634088,0,0,25.83944
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.94716,57.94716,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,9.104528,21.4049,0,8.8,-8.8,21.08675,54.06848,0.1356397,12.27523,0,0,21.4049
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,56.1704,56.1704,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.88231,12.6049,0,2.074046,-2.074046,18.90051,48.46276,0.1356397,2.167378,0,0,12.6049
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.99629,54.99629,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,21.1868,10.53086,0,1.070795,-1.070795,17.7718,45.56861,0.1356397,1.118981,0,0,10.53086
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.97803,53.97803,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,22.37658,9.460061,0,0.05985149,-0.05985149,17.70871,45.40685,0.1356397,0.06254481,0,0,9.460061
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.86626,52.86626,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,22.44308,9.400209,0,1.733675,-1.733675,15.88125,40.72108,0.1356397,1.811691,0,0,9.400209
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.13894,52.13894,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,24.36938,7.666534,0,2.059752,-2.059752,13.71008,35.15399,0.1356397,2.15244,0,0,7.666534
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,51.3181,51.3181,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,26.658,5.606783,0,0.01892574,-0.01892574,13.69013,35.10284,0.1356397,0.0197774,0,0,5.606783
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,50.67389,50.67389,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.67902,5.587857,0,0.3165699,-0.3165699,13.35644,34.24722,0.1356397,0.3308155,0,0,5.587857
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,50.11281,50.11281,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,27.03077,5.271287,0,0.5886714,-0.5886714,12.73593,32.65615,0.1356397,0.6151617,0,0,5.271287
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09893273,50.17802,49.88422,1.132461,1.132461,0,0,0,1.132461,8.736084,0,2.220446E-16,0,0.09893273,1.192064,1.132461,0,0,27.68485,4.682616,0,1.093131,-1.093131,11.58366,29.70164,0.1356397,1.245707,0.07914618,0,4.781549
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.202069,53.05479,49.41666,7.098367,7.098367,12,0,3.372,7.098367,16.93445,0,0,0,1.202069,0,0,4.901633,4.656551,28.89944,3.589484,5.85862,0,5.85862,17.14164,43.95284,0.1358125,7.808204,0.9616553,12,4.791553
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.704026,62.28864,50.35179,1.936665,1.936665,10.73666,0,3.052376,1.936665,191.258,1.776357E-15,0,0,3.704026,0,0,8.8,8.36,23.04082,8.862243,12.06403,0,12.06403,28.58658,73.29877,0.1359148,2.130331,2.963221,12,12.56627
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.766651,65.31782,52.91822,2.664375,2.664375,0,-1,0,2.664375,141.3709,0,0,0,3.766651,2.804605,2.664375,0,0,10.97679,19.71987,0.9620457,0,0.9620457,29.49926,75.63897,0.1358899,2.930812,3.013321,0,23.48652
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.68603,64.01758,55.25605,2.542574,2.542574,0,0,0,2.542574,105.6422,0,0,0,2.68603,2.676394,2.542574,0,0,10.01474,20.58571,0.009636579,0,0.009636579,29.5084,75.66241,0.1358896,2.796831,2.148824,0,23.27174
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.647911,70.08243,57.65623,9.37724,9.37724,12,0,3.372,9.37724,38.90176,0,0,0,3.647911,0,0,2.62276,2.491622,10.00511,20.59438,6.139533,0,6.139533,35.33287,90.59692,0.1360567,10.31496,2.918329,12,24.24229
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.69164,72.91618,60.07719,4.649184,4.649184,0,0,0,4.649184,79.40404,0,0,0,3.69164,4.893878,4.649184,0,0,3.865575,26.11996,0,1.202238,-1.202238,34.0656,87.34752,0.1360567,5.114102,2.953312,0,29.8116
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.830801,80.36443,62.59166,4.788865,4.788865,0,0,0,4.788865,100.8757,0,0,0,4.830801,5.04091,4.788865,0,0,5.201396,24.91772,0,0.2101089,-0.2101089,33.84413,86.77964,0.1360567,5.267751,3.864641,0,29.74852
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.358639,80.18439,64.171,3.50635,3.50635,0,-1,0,3.50635,124.307,0,0,0,4.358639,3.690895,3.50635,0,0,5.43485,24.70761,0.6677438,0,0.6677438,34.4776,88.40394,0.1360394,3.856985,3.486911,0,29.06625
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.731408,78.45812,64.9295,2.581862,2.581862,0,0,0,2.581862,144.5239,0,0,0,3.731408,2.717749,2.581862,0,0,4.767106,25.30858,1.013659,0,1.013659,35.43924,90.86967,0.1360132,2.840048,2.985126,0,29.03999
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.659008,75.27601,65.86463,4.301672,4.301672,0,0,0,4.301672,61.81335,0,0,0,2.659008,4.528076,4.301672,0,0,3.753447,26.22087,0,1.869069,-1.869069,33.46907,85.81797,0.1360132,4.731839,2.127206,0,28.87988
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.679969,71.04571,65.28277,0,0,0,0,0,0,0,0,0,0,1.679969,0,0,0,0,5.83019,24.35181,1.679969,0,1.679969,35.06283,89.90452,0.1359697,0,1.343975,0,26.03178
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3732065,64.45699,63.23587,11.4455,11.4455,12,0,3.372,11.4455,3.260727,0,0,0,0.3732065,0,0,0.5545006,0.5267756,4.150221,25.86378,0.8999821,0,0.8999821,35.91663,92.09374,0.135995,12.59005,0.2985652,12,26.23699
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.3656,61.3656,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,3.250239,26.67376,0,4.098371,-4.098371,31.59657,81.01668,0.135995,4.282797,0,0,26.67376
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,59.44337,59.44337,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,7.803984,22.57539,0,3.932178,-3.932178,27.45169,70.3888,0.135995,4.109127,0,0,22.57539
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.62506,57.62506,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,12.17307,18.64321,0,4.869262,-4.869262,22.31904,57.22818,0.135995,5.088378,0,0,18.64321
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.86909,55.86909,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,17.58336,13.77395,0,1.372895,-1.372895,20.87188,53.51753,0.135995,1.434675,0,0,13.77395
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,54.73653,54.73653,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,19.1088,12.40106,0,0.6212026,-0.6212026,20.21707,51.83854,0.135995,0.6491568,0,0,12.40106
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,53.73906,53.73906,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,19.79903,11.77985,0,1.339581,-1.339581,18.80503,48.21793,0.135995,1.399862,0,0,11.77985
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,52.65845,52.65845,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,21.28745,10.44027,0,1.318076,-1.318076,17.41566,44.65544,0.135995,1.37739,0,0,10.44027
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.93113,51.93113,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,22.75198,9.122198,0,0.9946158,-0.9946158,16.36724,41.9672,0.135995,1.039374,0,0,9.122198
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,51.14146,51.14146,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,23.85711,8.127582,0,1.363003,-1.363003,14.93051,38.28328,0.135995,1.424338,0,0,8.127582
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,50.49726,50.49726,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,25.37156,6.764579,0,1.760231,-1.760231,13.07506,33.52573,0.135995,1.839441,0,0,6.764579
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.96735,49.96735,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,27.32737,5.004348,0,0.3459034,-0.3459034,12.71045,32.59083,0.135995,0.361469,0,0,5.004348
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1838546,50.28513,49.73876,1.087627,1.087627,0,0,0,1.087627,16.90419,0,0,0,0.1838546,1.144871,1.087627,0,0,27.7117,4.658445,0,0.9610161,-0.9610161,11.69745,29.99339,0.135995,1.19639,0.1470836,0,4.842299
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.902761,55.10953,49.27119,2.241042,2.241042,0,0,0,2.241042,84.90521,0,0,0,1.902761,2.358991,2.241042,0,0,28.7795,3.697429,0,0.4562301,-0.4562301,11.21654,28.7603,0.135995,2.465146,1.522209,0,5.60019
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.160435,63.75189,50.20633,1.914247,1.914247,0,0,0,1.914247,217.3405,0,0,0,4.160435,2.014997,1.914247,0,0,29.28642,3.241199,2.145438,0,2.145438,13.25188,33.97911,0.1359395,2.105672,3.328348,0,7.401633
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.712003,72.56625,52.75197,7.069051,7.069051,0,-1,0,7.069051,80.80296,0,0,1.777188,5.712003,7.441107,7.069051,0,0,27.14098,5.172093,0,1.729104,-1.729104,11.42924,29.3057,0.1359395,7.775957,4.569602,0,10.8841
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.791954,71.59418,55.08981,4.91409,4.91409,12,0,3.372,4.91409,97.51457,8.881784E-16,0,0,4.791954,0,0,7.08591,6.731615,29.06221,3.442989,11.52357,0,11.52357,22.36146,57.33697,0.1361224,5.405499,3.833563,12,8.234942
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.853075,83.23038,57.44842,2.43969,2.43969,11.23969,0,3.179641,2.43969,280.8994,1.776357E-15,0,0,6.853075,0,0,8.8,8.36,17.53864,13.8142,15.21307,0,15.21307,36.79385,94.34302,0.1361688,2.683659,5.48246,12,20.66728
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.694962,80.95969,59.91094,4.135181,4.135181,0,0,0,4.135181,137.7198,0,0,0,5.694962,4.352823,4.135181,0,0,2.325567,27.50597,1.34214,0,1.34214,38.06712,97.6078,0.1361343,4.5487,4.55597,0,33.20093
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.895695,89.68369,62.36307,3.189177,3.189177,0,0,0,3.189177,216.2217,2.555239,0,0,6.895695,3.357029,3.189177,0,0,0.983427,28.71389,0.983427,0,0.983427,39.00008,100,0.1361089,3.508095,5.516556,0,35.60959
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.799217,86.2211,63.88007,0.480454,0.480454,0,-1,0,0.480454,1207.029,5.293476,0,0,5.799217,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1361089,0.5284994,4.639373,0,35.39819
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.301357,84.83759,64.63857,3.440761,3.440761,0,0,0,3.440761,154.0751,1.679504,0,0,5.301357,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1361089,3.784837,4.241086,0,34.90033
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.736579,79.19796,65.5737,8.975177,8.975177,5.425426,0,1.708633,8.975177,41.63237,4.440892E-16,0,0,3.736579,3.736579,3.54975,0,0,0,29.59898,0,0,0,39.00008,100,0.1361089,9.872695,2.989263,12,33.33556
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.126947,72.3587,64.99184,4.285809,4.285809,0,0,0,4.285809,49.62767,0,8.881784E-16,0,2.126947,4.511378,4.285809,0,0,0,29.59898,0,2.384431,-2.384431,36.48667,93.55537,0.1361089,4.71439,1.701558,0,31.72593
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3660559,64.14,62.94493,4.878178,4.878178,0,0,0,4.878178,7.503947,0,8.881784E-16,0,0.3660559,5.134924,4.878178,0,0,2.649368,27.21455,0,4.768868,-4.768868,31.45984,80.66609,0.1361089,5.365996,0.2928447,0,27.5806
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,61.07467,61.07467,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.948111,22.44568,0,3.064962,-3.064962,28.22908,72.38213,0.1361089,3.202885,0,0,22.44568
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,59.15244,59.15244,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.35362,19.38072,0,8.200389,-8.200389,19.58512,50.21814,0.1361089,8.569407,0,0,19.38072
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,57.3653,57.3653,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.46517,11.18033,0,2.568043,-2.568043,16.87816,43.27725,0.1361089,2.683605,0,0,11.18033
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31855,8.612285,0,0,0,16.87816,43.27725,0.1361089,0,0,0,8.612285
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,54.49755,54.49755,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.31855,8.612285,0,0.887066,-0.887066,15.94311,40.87969,0.1361089,0.926984,0,0,8.612285
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30418,7.725218,0,0,0,15.94311,40.87969,0.1361089,0,0,0,7.725218
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.45065,52.45065,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.30418,7.725218,0,1.062575,-1.062575,14.82306,38.00777,0.1361089,1.110391,0,0,7.725218
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.75449,51.75449,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.48482,6.662643,0,1.415754,-1.415754,13.33072,34.18127,0.1361089,1.479463,0,0,6.662643
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.96482,50.96482,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.05788,5.246889,0,1.197212,-1.197212,12.06875,30.94545,0.1361089,1.251087,0,0,5.246889
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.28945,50.28945,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.38811,4.049677,0,1.095963,-1.095963,10.9135,27.98329,0.1361089,1.145281,0,0,4.049677
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.8011,49.8011,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.60585,2.953714,0,0.5756648,-0.5756648,10.3067,26.42738,0.1361089,0.6015697,0,0,2.953714
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1726165,50.04312,49.53095,0.8501537,0.8501537,0,0,0,0.8501537,20.30415,0,1.110223E-16,0,0.1726165,0.8948987,0.8501537,0,0,30.24548,2.378049,0,0.7222822,-0.7222822,9.545347,24.4752,0.1361089,0.9351692,0.1380932,0,2.550666
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8501605,51.6437,49.09455,0,0,0,0,0,0,0,0,0,0,0.8501605,0,0,0,0,31.04801,1.655767,0.8501605,0,0.8501605,10.35188,26.54323,0.136087,0,0.6801283,0,2.505927
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.627414,58.23243,49.99852,4.853886,4.853886,12,0,3.372,4.853886,54.13011,0,0,0,2.627414,0,0,7.146114,6.788809,30.19785,2.420911,9.416223,0,9.416223,19.28489,49.44835,0.1363228,5.339274,2.101931,12,5.048325
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.69241,61.15274,52.54416,3.304533,3.304533,0,-1,0,3.304533,81.47626,0,0,0,2.69241,3.478456,3.304533,0,0,20.78163,10.89551,0,0.786046,-0.786046,18.45633,47.32382,0.1363228,3.634987,2.153928,0,13.58792
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.921225,68.04387,54.882,3.324724,3.324724,0,0,0,3.324724,117.9414,0,0,0,3.921225,3.49971,3.324724,0,0,21.65501,10.10947,0.4215153,0,0.4215153,18.85621,48.34917,0.1363119,3.657197,3.13698,0,14.03069
