Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.709434,66.22811,57.251,4.339297,4.339297,0,0,0,4.339297,62.43946,0,0,0,2.709434,4.567681,4.339297,0,0,21.2335,10.48883,0,1.858247,-1.858247,16.89745,43.3267,0.1363119,4.773227,2.167547,0,13.19826
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.906911,69.50118,59.64079,2.864716,2.864716,0,0,0,2.864716,101.4729,0,0,0,2.906911,3.015491,2.864716,0,0,23.29822,8.630582,0,0.1085792,-0.1085792,16.783,43.03323,0.1363119,3.151188,2.325529,0,11.53749
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.477421,66.99405,62.07214,0,0,0,0,0,0,0,0,0,0,1.477421,0,0,0,0,23.41886,8.522003,1.477421,0,1.477421,18.1846,46.62709,0.1362739,0,1.181936,0,9.999423
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4668299,65.18684,63.65148,0,0,0,-1,0,0,0,0,0,0,0.4668299,0,0,0,0,21.94144,9.851682,0.4668299,0,0.4668299,18.62747,47.76266,0.1362619,0,0.3734639,0,10.31851
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.5429,69.64919,64.40998,4.337104,4.337104,0,0,0,4.337104,35.57443,0,8.881784E-16,0,1.5429,4.565373,4.337104,0,0,21.47461,10.27183,0,3.022473,-3.022473,15.44151,39.59353,0.1362619,4.770815,1.23432,0,11.81473
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7067699,67.64837,65.28277,6.930988,6.930988,12,0,3.372,6.930988,10.19725,0,0,0,0.7067699,0,0,5.069012,4.815562,24.83291,7.249355,5.522332,0,5.522332,20.68045,53.02669,0.1364243,7.624086,0.5654159,12,7.956125
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2534593,65.53658,64.70091,3.226336,3.226336,11.37442,0,3.213727,3.226336,7.855951,0,0,0,0.2534593,0,0,8.148081,7.740677,19.31058,12.21945,7.994136,0,7.994136,28.26435,72.47256,0.1366621,3.548969,0.2027675,12,12.47291
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3552261,63.81103,62.654,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3552261,0,0,8.8,8.36,11.31645,19.41418,8.715226,0,8.715226,36.53234,93.67249,0.1367447,0,0.2841809,12,19.7694
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.78373,60.78373,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,2.60122,27.25788,0,8.552532,-8.552532,27.51718,70.55674,0.1367447,8.937396,0,0,27.25788
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.91347,58.91347,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,12.10403,18.70535,0,6.966254,-6.966254,20.17411,51.72837,0.1367447,7.279736,0,0,18.70535
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.15749,57.15749,3.867257,3.867257,0,-1,0,3.867257,0,0,8.881784E-16,0,0,4.070796,3.867257,0,0,19.84432,11.73909,0,4.070796,-4.070796,15.88311,40.72584,0.1367447,4.253983,0,0,11.73909
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,55.46386,55.46386,0.81977,0.81977,0,-1,0,0.81977,0,0,1.110223E-16,0,0,0.8629158,0.81977,0,0,24.36742,7.668296,0,0.8629158,-0.8629158,14.97352,38.39355,0.1367447,0.901747,0,0,7.668296
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,54.32092,54.32092,0.3364459,0.3364459,0,-1,0,0.3364459,0,0,0,0,0,0.3541535,0.3364459,0,0,25.32622,6.805381,0,0.3541535,-0.3541535,14.60021,37.43635,0.1367447,0.3700905,0,0,6.805381
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71972,6.451227,0,0,0,14.60021,37.43635,0.1367447,0,0,0,6.451227
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,52.2844,52.2844,0.6449873,0.6449873,0,-1,0,0.6449873,0,0,0,0,0,0.678934,0.6449873,0,0,25.71972,6.451227,0,0.678934,-0.678934,13.88455,35.60133,0.1367447,0.709486,0,0,6.451227
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,51.60903,51.60903,0.8587463,0.8587463,0,-1,0,0.8587463,0,0,1.110223E-16,0,0,0.9039435,0.8587463,0,0,26.47409,5.772293,0,0.9039435,-0.9039435,12.93171,33.15816,0.1367447,0.944621,0,0,5.772293
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.81936,50.81936,0.4837425,0.4837425,0,-1,0,0.4837425,0,0,5.551115E-17,0,0,0.5092027,0.4837425,0,0,27.47848,4.86835,0,0.5092027,-0.5092027,12.39496,31.78189,0.1367447,0.5321168,0,0,4.86835
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,50.17516,50.17516,0.2050763,0.2050763,0,-1,0,0.2050763,0,0,2.775558E-17,0,0,0.2158698,0.2050763,0,0,28.04426,4.359147,0,0.2158698,-0.2158698,12.16741,31.19843,0.1367447,0.2255839,0,0,4.359147
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,0,1.158709,1.100774,0,0,28.28411,4.143277,0,1.158709,-1.158709,10.94603,28.06668,0.1367447,1.210851,0,0,4.143277
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1212549,49.74456,49.38549,0.8570687,0.8570687,0,0,0,0.8570687,14.14764,0,0,0,0.1212549,0.9021775,0.8570687,0,0,29.57157,2.984568,0,0.7809226,-0.7809226,10.12286,25.95601,0.1367447,0.9427755,0.09700396,0,3.105823
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.560304,53.69148,48.94909,5.248662,5.248662,12,0,3.372,5.248662,29.72765,0,0,0,1.560304,0,0,6.751338,6.413772,30.43926,2.203646,7.974075,0,7.974075,17.68773,45.35307,0.1369744,5.773528,1.248243,12,3.763949
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.554287,57.83623,49.85305,5.656345,5.656345,12,0,3.372,5.656345,45.1579,0,0,0,2.554287,0,0,6.343655,6.026472,22.46518,9.380314,8.580759,0,8.580759,25.82816,66.22591,0.1372161,6.22198,2.04343,12,11.9346
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.211247,62.74963,52.36753,4.071966,4.071966,0,-1,0,4.071966,78.86234,0,0,0,3.211247,4.28628,4.071966,0,0,13.88442,17.103,0,1.075032,-1.075032,24.69497,63.32032,0.1372161,4.479163,2.568998,0,20.31424
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.611862,66.71395,54.70536,2.150714,2.150714,0,0,0,2.150714,167.9378,0,0,0,3.611862,2.26391,2.150714,0,0,15.07891,16.02796,1.347953,0,1.347953,25.97375,66.59924,0.1371815,2.365786,2.88949,0,19.63983
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.059135,67.25336,57.0432,1.06807,1.06807,0,0,0,1.06807,286.4171,0,0,0,3.059135,1.124284,1.06807,0,0,13.73095,17.24112,1.934851,0,1.934851,27.80931,71.30579,0.1371318,1.174877,2.447308,0,20.30026
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.510272,75.3896,59.4122,0.9974132,0.9974132,0,0,0,0.9974132,452.1969,0,0,0,4.510272,1.049909,0.9974132,0,0,11.7961,18.98249,3.460363,0,3.460363,31.0921,79.72318,0.137043,1.097154,3.608217,0,23.49276
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.229171,76.99722,61.83316,1.491804,1.491804,0,0,0,1.491804,283.4938,0,0,0,4.229171,1.57032,1.491804,0,0,8.335738,22.09681,2.658851,0,2.658851,33.61451,86.19088,0.1369749,1.640984,3.383337,0,26.32598
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.382849,83.67137,63.35016,3.595794,3.595794,0,-1,0,3.595794,149.6985,0,0,0,5.382849,3.785047,3.595794,0,0,5.676887,24.48978,1.597802,0,1.597802,35.13032,90.07756,0.1369339,3.955374,4.306279,0,29.87263
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.01929,74.76485,64.11905,0.2409663,0.2409663,0,0,0,0.2409663,1252.993,0,0,0,3.01929,0.2536488,0.2409663,0,0,4.079085,25.9278,2.765642,0,2.765642,37.75404,96.80503,0.1368632,0.2650629,2.415432,0,28.94709
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.305556,76.89761,65.05418,2.71092,2.71092,0,0,0,2.71092,121.9348,0,0,0,3.305556,2.8536,2.71092,0,0,1.313443,28.41688,0.4519557,0,0.4519557,38.1828,97.90442,0.1368516,2.982012,2.644444,0,31.72243
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.842064,70.76813,64.46193,7.476389,7.476389,0,0,0,7.476389,24.63841,0,8.881784E-16,0,1.842064,7.869884,7.476389,0,0,0.8614876,28.82364,0,6.02782,-6.02782,31.82892,81.61245,0.1368516,8.224029,1.473651,0,30.6657
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2487132,63.22179,62.41503,5.988932,5.988932,0,0,0,5.988932,4.152881,0,8.881784E-16,0,0.2487132,6.304138,5.988932,0,0,7.559065,22.79582,0,6.055425,-6.055425,25.44594,65.24587,0.1368516,6.587825,0.1989706,0,23.04453
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,60.54476,60.54476,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,14.28732,16.74039,0,6.964709,-6.964709,18.10449,46.42168,0.1368516,7.278121,0,0,16.74039
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.70566,58.70566,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,22.02588,9.775684,0,5.487625,-5.487625,12.32003,31.58975,0.1368516,5.734569,0,0,9.775684
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.96007,56.96007,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,28.12324,4.288059,0,1.640532,-1.640532,10.59075,27.15573,0.1368516,1.714356,0,0,4.288059
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94606,2.647527,0,0,0,10.59075,27.15573,0.1368516,0,0,0,2.647527
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,54.15467,54.15467,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.94606,2.647527,0,0.06672195,-0.06672195,10.52042,26.97539,0.1368516,0.06972443,0,0,2.647527
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.18837,53.18837,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,30.02019,2.580805,0,1.999376,-1.999376,8.412896,21.57149,0.1368516,2.089347,0,0,2.580805
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,52.15972,52.15972,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,32.24172,0.5814294,0,0.1085531,-0.1085531,8.29847,21.27809,0.1368516,0.113438,0,0,0.5814294
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.36234,0.4728763,0,0,0,8.29847,21.27809,0.1368516,0,0,0,0.4728763
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.67389,50.67389,1.314529,0.4492325,0,-1,0,0.4492325,0,0,0.8652967,0.9967496,0,0.4728763,0.4492325,0,0,32.36234,0.4728763,0,0.4728763,-0.4728763,7.800015,20,0.1368516,1.445982,0,0,0.4728763
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,50.02969,50.02969,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368516,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.53095,49.53095,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369921,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.114172,49.60899,49.27119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.114172,0,0,8.8,8.36,24.52775,7.524,8.474172,0,8.474172,23.77031,60.9494,0.1370796,0,0.09133761,12,7.638172
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.655006,53.83879,48.80362,0.489461,0.489461,9.289461,0,2.686234,0.489461,338.1283,0,0,0,1.655006,0,0,8.8,8.36,16.05358,15.15075,10.01501,0,10.01501,33.27138,85.31107,0.137153,0.5384071,1.324005,12,16.80576
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.959382,62.48481,49.70759,0.894102,0.894102,0,0,0,0.894102,442.8333,0,0,0,3.959382,0.94116,0.894102,0,0,6.038575,24.16426,3.018222,0,3.018222,36.13472,92.65294,0.1370761,0.9835122,3.167505,0,28.12364
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.885409,72.65057,52.22206,1.877011,1.877011,0,-1,0,1.877011,313.5522,0.8892548,0,0,5.885409,1.975801,1.877011,0,0,3.020354,26.88066,3.020354,0,3.020354,39.00008,100,0.1369992,2.064712,4.708327,0,32.76607
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.793496,79.32278,54.52872,1.149824,1.149824,0,0,0,1.149824,590.8291,5.583155,0,0,6.793496,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,1.264807,5.434797,0,36.39248
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.775819,87.01348,56.86656,5.763561,5.763561,0,0,0,5.763561,134.9135,1.708913,0,0,7.775819,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,6.339917,6.220655,0,37.3748
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.588222,89.13399,59.2044,1.506501,1.506501,0,0,0,1.506501,503.6983,6.002431,0,0,7.588222,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,1.657151,6.070578,0,37.1872
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.484918,91.77583,61.60458,0.03623837,0.03623837,0,0,0,0.03623837,20654.67,7.446772,0,0,7.484918,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,0.03986221,5.987934,0,37.0839
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.212089,92.40902,63.18391,3.490686,3.490686,0,-1,0,3.490686,206.6095,3.537682,0,0,7.212089,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,3.839755,5.769671,0,36.81107
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.75573,86.09323,63.94241,1.665013,1.665013,0,0,0,1.665013,345.6868,4.003085,0,0,5.75573,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,1.831514,4.604584,0,35.35471
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.785907,78.55118,64.8152,0,0,0,0,0,0,0,3.785907,0,0,3.785907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369992,0,3.028726,0,33.38488
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.058391,71.30798,64.23335,3.118606,3.118606,0,0,0,3.118606,66.00356,0,0,0,2.058391,3.282743,3.118606,0,0,0,29.59898,0,1.224352,-1.224352,37.7095,96.69083,0.1369992,3.430466,1.646713,0,31.65737
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.3982783,63.48069,62.18644,0,0,0,0,0,0,0,0,0,0,0.3982783,0,0,0,0,1.360391,28.37463,0.3982783,0,0.3982783,38.08734,97.65965,0.1369891,0,0.3186226,0,28.7729
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9621131,28.73308,0,0,0,38.08734,97.65965,0.1369891,0,0,0,28.73308
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50824,58.50824,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9621131,28.73308,0,5.304718,-5.304718,32.49567,83.32207,0.1369891,5.543431,0,0,28.73308
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,56.78344,56.78344,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.856245,23.42836,0,6.860558,-6.860558,25.26401,64.77938,0.1369891,7.169283,0,0,23.42836
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,55.11059,55.11059,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.47909,16.5678,0,2.096761,-2.096761,23.05383,59.11227,0.1369891,2.191115,0,0,16.5678
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.99882,53.99882,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.80882,14.47104,0,0.6872836,-0.6872836,22.32937,57.25468,0.1369891,0.7182114,0,0,14.47104
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.0429,53.0429,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.57247,13.78376,0,1.193538,-1.193538,21.07127,54.02879,0.1369891,1.247247,0,0,13.78376
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,52.01425,52.01425,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.89862,12.59022,0,2.082179,-2.082179,18.87646,48.40108,0.1369891,2.175877,0,0,12.59022
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.3181,51.3181,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.21216,10.50804,0,1.185751,-1.185751,17.62657,45.19624,0.1369891,1.23911,0,0,10.50804
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.52843,50.52843,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.52966,9.322288,0,2.514218,-2.514218,14.97635,38.40082,0.1369891,2.627358,0,0,9.322288
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32323,6.808069,0,0,0,14.97635,38.40082,0.1369891,0,0,0,6.808069
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,49.41666,49.41666,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.32323,6.808069,0,0.3196293,-0.3196293,14.63943,37.53693,0.1369891,0.3340126,0,0,6.808069
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07594179,49.35003,49.12572,1.996716,1.996716,0,0,0,1.996716,3.803335,0,2.220446E-16,0,0.07594179,2.101806,1.996716,0,0,25.67838,6.48844,0,2.025864,-2.025864,12.50398,32.06143,0.1369891,2.196387,0.06075343,0,6.564382
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.355662,52.78498,48.68933,10.90583,10.90583,12,0,3.372,10.90583,12.43062,0,0,0,1.355662,0,0,1.094174,1.039465,27.92934,4.462575,2.395127,0,2.395127,14.7762,37.88762,0.1370525,11.99641,1.084529,12,5.818237
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.614827,57.72852,49.56212,2.160411,2.160411,10.96041,0,3.108984,2.160411,121.0338,0,0,0,2.614827,0,0,8.8,8.36,25.53421,6.61819,10.97483,0,10.97483,25.18784,64.58406,0.1371884,2.376452,2.091861,12,9.233017
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.312037,62.78738,52.0766,2.021962,2.021962,0,-1,0,2.021962,163.8031,0,0,0,3.312037,2.128381,2.021962,0,0,14.55938,16.49553,1.183656,0,1.183656,26.31075,67.46333,0.1371583,2.224159,2.64963,0,19.80757
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.294283,72.77711,54.38326,2.232314,2.232314,0,0,0,2.232314,237.1657,0,0,0,5.294283,2.349804,2.232314,0,0,13.37573,17.56082,2.944479,0,2.944479,29.10413,74.62582,0.1370836,2.455545,4.235426,0,22.85511
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.039996,70.49288,56.68993,4.546127,4.546127,0,0,0,4.546127,88.86677,0,0,0,4.039996,4.785397,4.546127,0,0,10.43125,20.21086,0,0.7454008,-0.7454008,28.31841,72.61115,0.1370836,5.00074,3.231997,0,24.25085
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.708989,84.52725,59.02776,0,0,0,0,0,0,0,0,0,0,6.708989,0,0,0,0,11.25947,19.46545,6.708989,0,6.708989,34.68311,88.93088,0.1369135,0,5.367191,0,26.17444
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.413342,81.52357,61.42794,2.662628,2.662628,0,0,0,2.662628,203.3082,0,0,0,5.413342,2.802767,2.662628,0,0,4.550482,25.50354,2.610575,0,2.610575,37.15972,95.28114,0.1368475,2.928891,4.330674,0,30.91689
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.806932,80.67196,62.94493,1.99438,1.99438,0,-1,0,1.99438,241.0239,0.7676789,0,0,4.806932,2.099347,1.99438,0,0,1.939906,27.85306,1.939906,0,1.939906,39.00008,100,0.1367984,2.193818,3.845546,0,32.66
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.701593,76.97342,63.70343,1.351999,1.351999,0,0,0,1.351999,273.7866,2.278435,0,0,3.701593,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1367984,1.487199,2.961274,0,33.30057
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.858887,74.65888,64.58662,4.792744,4.792744,0,0,0,4.792744,59.65033,0,0,0,2.858887,5.044993,4.792744,0,0,0,29.59898,0,2.186106,-2.186106,36.69572,94.0914,0.1367984,5.272018,2.28711,0,32.45787
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.908211,70.51496,63.99437,0,0,0,0,0,0,0,0,0,0,1.908211,0,0,0,0,2.429006,27.41287,1.908211,0,1.908211,38.50601,98.73315,0.1367503,0,1.526569,0,29.32108
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4156143,63.30679,61.95785,3.363094,3.363094,0,0,0,3.363094,12.35809,0,4.440892E-16,0,0.4156143,3.540099,3.363094,0,0,0.5207955,29.13026,0,3.124484,-3.124484,35.21251,90.28831,0.1367503,3.699403,0.3324914,0,29.54588
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.13953,60.13953,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.992445,26.00578,0,6.532159,-6.532159,28.32701,72.63322,0.1367503,6.826106,0,0,26.00578
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2504,19.47362,0,0,0,28.32701,72.63322,0.1367503,0,0,0,19.47362
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,56.57563,56.57563,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.2504,19.47362,0,8.105935,-8.105935,19.78261,50.72453,0.1367503,8.470702,0,0,19.47362
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25699,11.36768,0,0,0,19.78261,50.72453,0.1367503,0,0,0,11.36768
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25699,11.36768,0,0,0,19.78261,50.72453,0.1367503,0,0,0,11.36768
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.86626,52.86626,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.25699,11.36768,0,1.834015,-1.834015,17.84938,45.76756,0.1367503,1.916546,0,0,11.36768
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29479,9.533669,0,0,0,17.84938,45.76756,0.1367503,0,0,0,9.533669
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29479,9.533669,0,0,0,17.84938,45.76756,0.1367503,0,0,0,9.533669
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,50.38296,50.38296,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.29479,9.533669,0,0.6789764,-0.6789764,17.13368,43.93243,0.1367503,0.7095302,0,0,9.533669
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.73876,49.73876,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,23.04921,8.854692,0,0.9449866,-0.9449866,16.13758,41.37832,0.1367503,0.987511,0,0,8.854692
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,49.27119,49.27119,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,24.09919,7.909705,0,0.6477174,-0.6477174,15.45482,39.62767,0.1367503,0.6768647,0,0,7.909705
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1059536,49.29309,48.98026,0.8715568,0.8715568,0,0,0,0.8715568,12.15682,0,1.110223E-16,0,0.1059536,0.9174282,0.8715568,0,0,24.81888,7.261988,0,0.8114746,-0.8114746,14.59945,37.43442,0.1367503,0.9587125,0.08476286,0,7.367941
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.592725,53.37459,48.54387,0.2681308,0.2681308,0,0,0,0.2681308,594.0104,0,0,0,1.592725,0.2822429,0.2681308,0,0,25.72052,6.450513,1.310482,0,1.310482,15.84269,40.62219,0.1367172,0.2949439,1.27418,0,8.043238
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.179753,62.94879,49.41666,0,0,0,0,0,0,0,0,0,0,4.179753,0,0,0,0,24.41003,7.629947,4.179753,0,4.179753,19.80795,50.78951,0.1366117,0,3.343802,0,11.8097
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.331644,74.11744,51.89996,3.169757,3.169757,0,-1,0,3.169757,199.7517,0,0,0,6.331644,3.336586,3.169757,0,0,20.23028,11.39172,2.995057,0,2.995057,22.64931,58.07503,0.1365363,3.486733,5.065315,0,17.72337
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,6.93125,79.54702,54.20662,0.09280921,0.09280921,0,0,0,0.09280921,7468.278,0,0,0,6.93125,0.09769391,0.09280921,0,0,17.23522,14.08728,6.833556,0,6.833556,29.13219,74.69777,0.1363645,0.1020901,5.545,0,21.01853
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.102305,83.23354,56.51329,0,0,0,0,0,0,0,0,0,0,7.102305,0,0,0,0,10.40167,20.23748,7.102305,0,7.102305,35.87003,91.97424,0.1361864,0,5.681845,0,27.33978
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.285345,87.09401,58.83034,0.9631276,0.9631276,0,0,0,0.9631276,756.4258,2.972164,0,0,7.285345,1.013819,0.9631276,0,0,3.299363,26.62955,3.299363,0,3.299363,39.00008,100,0.1361039,1.05944,5.828276,0,33.9149
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.872641,88.06053,61.18896,4.991081,4.991081,0,0,0,4.991081,137.6984,1.618871,0,0,6.872641,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1361039,5.49019,5.498113,0,36.47162
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.274031,87.04748,62.71635,3.009553,3.009553,0,-1,0,3.009553,208.4705,3.106081,0,0,6.274031,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1361039,3.310508,5.019225,0,35.87301
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.607532,80.43549,63.47484,0.4021046,0.4021046,0,0,0,0.4021046,1145.854,4.184263,0,0,4.607532,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1361039,0.4423151,3.686025,0,34.20651
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,3.9781,78.80943,64.34763,7.422832,7.422832,0,0,0,7.422832,53.59275,0,0,0,3.9781,7.813508,7.422832,0,0,0,29.59898,0,3.835407,-3.835407,34.9572,89.63367,0.1361039,8.165115,3.18248,0,33.57708
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.520975,72.44029,63.70343,3.646932,3.646932,0,0,0,3.646932,69.12591,0,4.440892E-16,0,2.520975,3.838876,3.646932,0,0,4.261564,25.76357,0,1.317901,-1.317901,33.56801,86.07166,0.1361039,4.011625,2.01678,0,28.28455
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3877777,62.97454,61.71887,7.70319,7.70319,12,0,3.372,7.70319,5.033988,0,0,0,0.3877777,0,0,4.29681,4.081969,5.725898,24.44567,4.469747,0,4.469747,37.80839,96.94439,0.136233,8.473509,0.3102222,12,24.83345
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,59.91094,59.91094,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,1.256151,28.46844,0,7.589935,-7.589935,29.80789,76.43034,0.136233,7.931482,0,0,28.46844
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,58.06145,58.06145,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.689413,20.87851,0,4.098261,-4.098261,25.48795,65.35358,0.136233,4.282683,0,0,20.87851
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24304,16.78024,0,0,0,25.48795,65.35358,0.136233,0,0,0,16.78024
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24304,16.78024,0,0,0,25.48795,65.35358,0.136233,0,0,0,16.78024
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24304,16.78024,0,0,0,25.48795,65.35358,0.136233,0,0,0,16.78024
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,52.65845,52.65845,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,14.24304,16.78024,0,0.289456,-0.289456,25.18283,64.57124,0.136233,0.3024816,0,0,16.78024
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.66098,51.66098,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,14.56465,16.49079,0,0.9757448,-0.9757448,24.15431,61.934,0.136233,1.019653,0,0,16.49079
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.99599,50.99599,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,15.64882,15.51504,0,2.977097,-2.977097,21.01617,53.88751,0.136233,3.111067,0,0,15.51504
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,50.2375,50.2375,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.9567,12.53795,0,1.584697,-1.584697,19.34575,49.6044,0.136233,1.656008,0,0,12.53795
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.59329,49.59329,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.71748,10.95325,0,0.3936737,-0.3936737,18.93079,48.54038,0.136233,0.4113891,0,0,10.95325
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,49.15689,49.15689,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,21.15489,10.55958,0,0.9304606,-0.9304606,17.95,46.02554,0.136233,0.9723313,0,0,10.55958
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08131988,49.07455,48.83479,1.227543,1.227543,0,0,0,1.227543,6.624604,0,2.220446E-16,0,0.08131988,1.292151,1.227543,0,0,22.18874,9.629116,0,1.210831,-1.210831,16.67367,42.75291,0.136233,1.350298,0.06505591,0,9.710436
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.058982,54.68786,48.38801,1.276314,1.276314,0,0,0,1.276314,161.3225,0,0,0,2.058982,1.343488,1.276314,0,0,23.5341,8.418284,0.7154937,0,0.7154937,17.35244,44.49335,0.1362151,1.403945,1.647186,0,10.47727
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.442772,63.7342,49.27119,6.623163,6.623163,0,0,0,6.623163,67.07931,0,0,0,4.442772,6.97175,6.623163,0,0,22.81861,9.062229,0,2.528979,-2.528979,14.68667,37.65804,0.1362151,7.285479,3.554217,0,13.505
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.50599,70.54164,51.72332,4.479207,4.479207,0,-1,0,4.479207,122.9233,0,0,0,5.50599,4.714955,4.479207,0,0,25.62859,6.53325,0.7910351,0,0.7910351,15.43711,39.58225,0.1361953,4.927128,4.404792,0,12.03924
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.456151,77.25556,54.06116,1.674737,1.674737,0,0,0,1.674737,385.5023,0,0,0,6.456151,1.762881,1.674737,0,0,24.83755,7.245182,4.69327,0,4.69327,19.88953,50.9987,0.136078,1.842211,5.164921,0,13.70133
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.377986,84.33655,56.33665,4.287192,4.287192,0,0,0,4.287192,172.0937,0,0,0,7.377986,4.512834,4.287192,0,0,20.14428,11.46912,2.865152,0,2.865152,22.60766,57.96824,0.1360066,4.715911,5.902389,0,18.84711
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.064434,90.96385,58.67449,4.054868,4.054868,0,0,0,4.054868,198.8828,0,0,0,8.064434,4.268282,4.054868,0,0,17.27913,14.04776,3.796152,0,3.796152,26.209,67.20244,0.135912,4.460355,6.451547,0,22.1122
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,6.925363,88.09834,61.01233,2.596746,2.596746,0,0,0,2.596746,266.6938,0,0,0,6.925363,2.733417,2.596746,0,0,13.48298,17.4643,4.191945,0,4.191945,30.18583,77.39941,0.1358077,2.856421,5.54029,0,24.38966
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.653184,88.7516,62.59166,0,0,0,-1,0,0,0,0,0,0,6.653184,0,0,0,0,9.291032,21.23705,6.653184,0,6.653184,36.4976,93.58339,0.1356425,0,5.322547,0,27.89023
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.734716,85.21383,63.29821,3.489996,3.489996,0,0,0,3.489996,164.3187,0,0,0,5.734716,3.67368,3.489996,0,0,2.637848,27.22491,2.061036,0,2.061036,38.45287,98.59689,0.1355914,3.838995,4.587773,0,32.95963
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.239909,75.67259,64.171,0,0,0,0,0,0,0,2.663098,0,0,3.239909,0,0,0,0,0.5768117,29.07985,0.5768117,0,0.5768117,39.00008,100,0.1355771,0,2.591928,0,32.31976
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.708307,69.37866,63.58914,1.950562,1.950562,0,0,0,1.950562,87.58028,0,0,0,1.708307,2.053223,1.950562,0,0,0,29.59898,0,0.3449155,-0.3449155,38.63651,99.06776,0.1355771,2.145618,1.366646,0,31.30729
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4277392,62.9898,61.60458,5.731484,5.731484,0,0,0,5.731484,7.462973,0,0,0,0.4277392,6.033142,5.731484,0,0,0.3832394,29.25406,0,5.605402,-5.605402,32.72789,83.9175,0.1355771,6.304633,0.3421913,0,29.6818
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,59.76548,59.76548,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.611465,23.64866,0,2.754508,-2.754508,29.82438,76.47263,0.1355771,2.878461,0,0,23.64866
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.672029,20.89415,0,0,0,29.82438,76.47263,0.1355771,0,0,0,20.89415
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,56.22236,56.22236,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.672029,20.89415,0,3.221121,-3.221121,26.42903,67.76659,0.1355771,3.366071,0,0,20.89415
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,54.59107,54.59107,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.25105,17.67303,0,0.8058723,-0.8058723,25.57956,65.58849,0.1355771,0.8421366,0,0,17.67303
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,53.4793,53.4793,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.14647,16.86716,0,0.944855,-0.944855,24.5836,63.03474,0.1355771,0.9873735,0,0,16.86716
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,52.54416,52.54416,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.19631,15.9223,0,0.7911422,-0.7911422,23.74966,60.89644,0.1355771,0.8267435,0,0,15.9223
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,51.57786,51.57786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07535,15.13116,0,0,0,23.74966,60.89644,0.1355771,0,0,0,15.13116
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.8817,50.8817,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.07535,15.13116,0,1.010698,-1.010698,22.68429,58.16473,0.1355771,1.05618,0,0,15.13116
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,50.11281,50.11281,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.19835,14.12046,0,0.9362943,-0.9362943,21.69735,55.63412,0.1355771,0.9784276,0,0,14.12046
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,49.479,49.479,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.23868,13.18417,0,2.206012,-2.206012,19.37201,49.67172,0.1355771,2.305283,0,0,13.18417
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,49.03222,49.03222,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.6898,10.97816,0,1.104936,-1.104936,18.2073,46.6853,0.1355771,1.154658,0,0,10.97816
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06343242,48.92813,48.74128,0.05524555,0.05524555,0,0,0,0.05524555,114.819,0,0,0,0.06343242,0.05815321,0.05524555,0,0,21.91751,9.87322,0.005279204,0,0.005279204,18.21231,46.69814,0.135577,0.06077011,0.05074593,0,9.936652
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5358643,49.89328,48.30489,3.483847,3.483847,0,0,0,3.483847,15.3814,0,4.440892E-16,0,0.5358643,3.667207,3.483847,0,0,21.91223,9.877972,0,3.131343,-3.131343,14.91159,38.23476,0.135577,3.832231,0.4286914,0,10.41384
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.147826,52.64214,49.17768,3.12686,3.12686,0,0,0,3.12686,36.70858,0,0,0,1.147826,3.291431,3.12686,0,0,25.3915,6.746629,0,2.143605,-2.143605,12.65203,32.44103,0.135577,3.439546,0.9182606,0,7.894454
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.122094,55.08255,51.6402,0,0,0,-1,0,0,0,0,0,0,1.122094,0,0,0,0,27.77328,4.603023,1.122094,0,1.122094,13.71654,35.17054,0.1355492,0,0.8976752,0,5.725117
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.634762,62.44721,53.94687,2.574227,2.574227,0,0,0,2.574227,102.3516,4.440892E-16,0,0,2.634762,2.709712,2.574227,0,0,26.65119,5.612908,0,0.07495003,-0.07495003,13.63754,34.96797,0.1355492,2.831649,2.10781,0,8.24767
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.429677,67.74043,56.25353,0,0,0,0,0,0,0,0,0,0,3.429677,0,0,0,0,26.73447,5.537958,3.429677,0,3.429677,16.89121,43.31071,0.1354643,0,2.743741,0,8.967634
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.310329,66.2142,58.56019,0.1812962,0.1812962,0,0,0,0.1812962,1274.339,0,0,0,2.310329,0.1908381,0.1812962,0,0,23.30479,8.624666,2.119491,0,2.119491,18.90194,48.46641,0.1354119,0.1994258,1.848263,0,10.935
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.075819,64.41711,60.89803,1.881029,1.881029,0,0,0,1.881029,57.19311,0,2.220446E-16,0,1.075819,1.980031,1.881029,0,0,21.1853,10.53221,0,0.9042118,-0.9042118,17.94881,46.02251,0.1354119,2.069133,0.8606554,0,11.60803
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.220787,69.97392,62.41503,4.408301,4.408301,0,-1,0,4.408301,50.37738,0,8.881784E-16,0,2.220787,4.640317,4.408301,0,0,22.18998,9.627996,0,2.419531,-2.419531,15.39841,39.48301,0.1354119,4.849132,1.776629,0,11.84878
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.635825,68.7007,63.18391,0,0,0,0,0,0,0,0,0,0,1.635825,0,0,0,0,24.87835,7.208466,1.635825,0,1.635825,16.95028,43.46218,0.1353715,0,1.30866,0,8.844291
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.316543,68.42558,63.99437,0,0,0,0,0,0,0,0,0,0,1.316543,0,0,0,0,23.24252,8.680708,1.316543,0,1.316543,18.19927,46.6647,0.135339,0,1.053235,0,9.997252
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5036683,65.06762,63.4125,5.186388,5.186388,0,0,0,5.186388,9.71135,0,8.881784E-16,0,0.5036683,5.459356,5.186388,0,0,21.92598,9.865597,0,4.955688,-4.955688,12.97551,33.27048,0.135339,5.705027,0.4029347,0,10.36927
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4226192,62.79472,61.42794,2.33258,2.33258,0,0,0,2.33258,18.1181,0,0,0,0.4226192,2.455347,2.33258,0,0,27.4323,4.909909,0,2.032728,-2.032728,10.83283,27.77643,0.135339,2.565838,0.3380953,0,5.332529
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,59.58884,59.58884,5.543334,2.733322,0,-1,0,2.733322,0,0,2.810011,3.364345,0,2.877182,2.733322,0,0,29.69089,2.877182,0,2.877182,-2.877182,7.800015,20,0.135339,6.097667,0,0,2.877182
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,57.8017,57.8017,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,56.10806,56.10806,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,54.47677,54.47677,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,52.3987,52.3987,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,51.43239,51.43239,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,50.75702,50.75702,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.96735,49.96735,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.35432,49.35432,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135339,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.91792,48.91792,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135443,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1040455,48.90224,48.59582,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,126.9574,1.776357E-15,0,0,0.1040455,0,0,8.8,8.36,24.52775,7.524,8.464046,0,8.464046,23.76071,60.92477,0.1355353,0.09014834,0.08323637,12,7.628046
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.575551,52.92377,48.15942,2.868762,2.868762,11.66876,0,3.288197,2.868762,54.92092,1.776357E-15,0,0,1.575551,0,0,8.8,8.36,16.06371,15.14164,9.935551,0,9.935551,33.1864,85.09315,0.1357332,3.155639,1.260441,12,16.71719
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.489822,60.11039,49.03222,1.635552,1.635552,0,0,0,1.635552,213.3727,0,0,0,3.489822,1.721634,1.635552,0,0,6.128157,24.08364,1.768188,0,1.768188,34.86385,89.3943,0.1356896,1.799107,2.791857,0,27.57346
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.03136,64.70873,51.49473,3.421507,3.421507,0,-1,0,3.421507,117.8241,0,0,0,4.03136,3.601586,3.421507,0,0,4.359969,25.675,0.4297736,0,0.4297736,35.27157,90.43974,0.1356791,3.763658,3.225088,0,29.70637
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.733952,78.16078,53.8014,4.182819,4.182819,0,0,0,4.182819,160.9907,0,0,0,6.733952,4.402968,4.182819,0,0,3.930196,26.0618,2.330983,0,2.330983,37.48293,96.10989,0.1356217,4.601101,5.387161,0,32.79575
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.277555,78.95454,56.10806,0,0,0,0,0,0,0,4.678343,0,0,6.277555,0,0,0,0,1.599212,28.15969,1.599212,0,1.599212,39.00008,100,0.1355824,0,5.022044,0,34.43724
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.735181,83.88388,58.41473,4.100256,4.100256,0,0,0,4.100256,164.2624,2.419121,0,0,6.735181,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1355824,4.510282,5.388144,0,36.33416
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,6.950075,87.84928,60.72139,2.635851,2.635851,0,0,0,2.635851,263.6748,4.175495,0,0,6.950075,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1355824,2.899436,5.56006,0,36.54905
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.152335,81.34966,62.24878,5.671965,5.671965,0,-1,0,5.671965,90.83863,0,0,0,5.152335,5.970489,5.671965,0,0,0,29.59898,0,0.8181542,-0.8181542,38.13767,97.7887,0.1355824,6.239161,4.121868,0,34.75131
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.403098,74.96168,62.94493,3.052974,3.052974,0,0,0,3.052974,111.4683,0,0,0,3.403098,3.213657,3.052974,0,0,0.9090601,28.78082,0.1894412,0,0.1894412,38.31739,98.24951,0.1355777,3.358271,2.722478,0,32.18392
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.85787,73.83526,63.82812,1.346697,1.346697,0,0,0,1.346697,212.2133,0.7206758,0,0,2.85787,1.417575,1.346697,0,0,0.7196189,28.95132,0.7196189,0,0.7196189,39.00008,100,0.13556,1.481366,2.286296,0,31.80919
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.739984,69.1218,63.23587,2.345305,2.345305,0,0,0,2.345305,74.19009,0,0,0,1.739984,2.468742,2.345305,0,0,0,29.59898,0,0.728758,-0.728758,38.2319,98.03032,0.13556,2.579835,1.391987,0,31.33896
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4375937,62.66523,61.2513,4.851694,4.851694,0,0,0,4.851694,9.019401,0,0,0,0.4375937,5.107046,4.851694,0,0,0.8097311,28.87022,0,4.669452,-4.669452,33.30986,85.40974,0.13556,5.336863,0.3500749,0,29.30781
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,59.4122,59.4122,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.998011,24.20077,0,8.8,-8.8,24.03385,61.62513,0.13556,11.06049,0,0,24.20077
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,57.65623,57.65623,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.77579,15.40077,0,4.730418,-4.730418,19.04755,48.83978,0.13556,4.943287,0,0,15.40077
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.93143,55.93143,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,21.03181,10.67035,0,1.107237,-1.107237,17.88042,45.84715,0.13556,1.157062,0,0,10.67035
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,54.32092,54.32092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.26207,9.563113,0,0,0,17.88042,45.84715,0.13556,0,0,0,9.563113
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,53.21954,53.21954,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.26207,9.563113,0,0.04516764,-0.04516764,17.83281,45.72506,0.13556,0.04720018,0,0,9.563113
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,52.2844,52.2844,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.31226,9.517945,0,2.046887,-2.046887,15.6752,40.19275,0.13556,2.138997,0,0,9.517945
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,51.3181,51.3181,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.58658,7.471058,0,1.146689,-1.146689,14.46649,37.09348,0.13556,1.19829,0,0,7.471058
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,50.64272,50.64272,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.86068,6.32437,0,0.7026932,-0.7026932,13.72578,35.19424,0.13556,0.7343143,0,0,6.32437
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.88422,49.88422,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.64145,5.621676,0,0.1769188,-0.1769188,13.53929,34.71607,0.13556,0.1848801,0,0,5.621676
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,49.27119,49.27119,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.83802,5.444758,0,1.300218,-1.300218,12.16874,31.20185,0.13556,1.358727,0,0,5.444758
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.83479,48.83479,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.28271,4.14454,0,1.151617,-1.151617,10.95483,28.08926,0.13556,1.203439,0,0,4.14454
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1265884,48.88546,48.51269,0.4430285,0.4430285,0,0,0,0.4430285,28.57341,0,5.551115E-17,0,0.1265884,0.4663458,0.4430285,0,0,29.56228,2.992923,0,0.3397574,-0.3397574,10.5967,27.17097,0.13556,0.4873313,0.1012707,0,3.119512
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9357806,50.86788,48.0763,0,0,0,0,0,0,0,0,0,0,0.9357806,0,0,0,0,29.93979,2.653166,0.9357806,0,0.9357806,11.48446,29.44727,0.135537,0,0.7486245,0,3.588947
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.882936,57.93427,48.91792,0,0,0,0,0,0,0,0,0,0,2.882936,0,0,0,0,29.00401,3.495369,2.882936,0,2.882936,14.21945,36.46006,0.1354662,0,2.306349,0,6.378305
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.832121,67.52968,51.37005,3.554394,3.554394,0,-1,0,3.554394,135.9478,0,0,0,4.832121,3.741468,3.554394,0,0,26.12107,6.090012,1.090654,0,1.090654,15.25414,39.11309,0.1354395,3.909834,3.865697,0,10.92213
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.580312,77.36861,53.70789,3.798894,3.798894,0,0,0,3.798894,173.2165,0,0,0,6.580312,3.998836,3.798894,0,0,25.03042,7.071599,2.581476,0,2.581476,17.70314,45.39257,0.1353762,4.178783,5.264249,0,13.65191
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.595565,80.23495,55.99377,3.56194,3.56194,0,0,0,3.56194,185.1678,0,0,0,6.595565,3.74941,3.56194,0,0,22.44894,9.394928,2.846155,0,2.846155,20.40324,52.31589,0.1353064,3.918134,5.276452,0,15.99049
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.340659,73.42204,58.26926,2.468449,2.468449,0,0,0,2.468449,175.8456,0,0,0,4.340659,2.598367,2.468449,0,0,19.60279,11.95647,1.742292,0,1.742292,22.05612,56.55405,0.1352638,2.715294,3.472528,0,16.29713
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.199951,79.63007,60.6071,3.349833,3.349833,0,0,0,3.349833,155.2302,0,0,0,5.199951,3.526139,3.349833,0,0,17.8605,13.52453,1.673812,0,1.673812,23.64404,60.62562,0.1352228,3.684816,4.159961,0,18.72448
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.007064,84.98724,62.07214,1.479878,1.479878,0,-1,0,1.479878,405.9161,0,0,0,6.007064,1.557766,1.479878,0,0,16.18669,15.03096,4.449297,0,4.449297,27.86501,71.44861,0.1351141,1.627866,4.805651,0,21.03802
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.442701,78.93456,62.7683,0,0,0,0,0,0,0,0,0,0,4.442701,0,0,0,0,11.73739,19.03533,4.442701,0,4.442701,32.07973,82.25555,0.1350057,0,3.554161,0,23.47803
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.495777,76.03268,63.58914,0,0,0,0,0,0,0,0,0,0,3.495777,0,0,0,0,7.294687,23.03376,3.495777,0,3.495777,35.39611,90.75909,0.1349206,0,2.796622,0,26.52954
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.813389,69.14243,63.00727,0,0,0,0,0,0,0,0,0,0,1.813389,0,0,0,0,3.79891,26.17996,1.813389,0,1.813389,37.11645,95.17019,0.1348764,0,1.450711,0,27.99335
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4346396,62.41425,61.01233,0.572003,0.572003,0,0,0,0.572003,75.98555,0,0,0,0.4346396,0.6021084,0.572003,0,0,1.985522,27.81201,0,0.1674688,-0.1674688,36.93992,94.71755,0.1348764,0.6292033,0.3477117,0,28.24665
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,59.15244,59.15244,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,2.171598,27.64454,0,7.027159,-7.027159,29.53264,75.72457,0.1348764,7.343381,0,0,27.64454
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,57.39647,57.39647,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.979552,20.61738,0,6.957492,-6.957492,22.1988,56.91989,0.1348764,7.27058,0,0,20.61738
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,55.72362,55.72362,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.7101,13.65989,0,2.590995,-2.590995,19.46765,49.91696,0.1348764,2.707589,0,0,13.65989
