Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,54.15467,54.15467,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,20.58898,11.06889,0,0.3553884,-0.3553884,19.09304,48.95642,0.1348764,0.3713809,0,0,11.06889
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,53.0429,53.0429,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.98386,10.7135,0,0.5885129,-0.5885129,18.47269,47.36579,0.1348764,0.614996,0,0,10.7135
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,52.0766,52.0766,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.63776,10.12499,0,0.05562669,-0.05562669,18.41406,47.21544,0.1348764,0.05812989,0,0,10.12499
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.17263,51.17263,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.69957,10.06937,0,1.061045,-1.061045,17.29562,44.34765,0.1348764,1.108792,0,0,10.06937
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,50.49726,50.49726,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.87851,9.008321,0,0.4948671,-0.4948671,16.77398,43.01013,0.1348764,0.5171362,0,0,9.008321
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,49.73876,49.73876,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,23.42836,8.513453,0,0.4282446,-0.4282446,16.32257,41.85267,0.1348764,0.4475156,0,0,8.513453
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,49.12572,49.12572,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.90419,8.085209,0,0.8746303,-0.8746303,15.40063,39.48872,0.1348764,0.9139887,0,0,8.085209
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,48.71011,48.71011,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.876,7.210579,0,0.4912862,-0.4912862,14.88277,38.16088,0.1348764,0.5133941,0,0,7.210579
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06187207,48.56984,48.38801,2.52647,2.52647,0,0,0,2.52647,2.448953,0,4.440892E-16,0,0.06187207,2.659442,2.52647,0,0,25.42187,6.719293,0,2.59757,-2.59757,12.14469,31.14018,0.1348764,2.779117,0.04949765,0,6.781165
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.6984013,50.02356,47.95161,2.459583,2.459583,0,0,0,2.459583,28.39511,0,4.440892E-16,0,0.6984013,2.589035,2.459583,0,0,28.30806,4.121723,0,1.890634,-1.890634,10.15179,26.03018,0.1348764,2.705542,0.558721,0,4.820125
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.247116,52.56587,48.80362,4.465755,4.465755,12,0,3.372,4.465755,27.92622,0,0,0,1.247116,0,0,7.534245,7.157533,30.40877,2.231089,8.404649,0,8.404649,18.12514,46.47462,0.1351137,4.912331,0.9976931,12,3.478206
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.332572,55.31914,51.22458,1.523104,1.523104,0,-1,0,1.523104,87.49052,0,0,0,1.332572,1.603267,1.523104,0,0,22.00412,9.795274,0,0.2706958,-0.2706958,17.8398,45.74299,0.1351137,1.675414,1.066057,0,11.12784
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.761921,59.1175,53.56242,4.587693,4.587693,0,0,0,4.587693,38.40539,0,8.881784E-16,0,1.761921,4.82915,4.587693,0,0,22.30489,9.524578,0,3.067229,-3.067229,14.60666,37.4529,0.1351137,5.046462,1.409537,0,11.2865
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.00354,69.42059,55.8483,4.251198,4.251198,0,0,0,4.251198,94.17439,8.881784E-16,0,0,4.00354,4.474945,4.251198,0,0,25.71292,6.457349,0,0.4714056,-0.4714056,14.10975,36.17878,0.1351137,4.676318,3.202832,0,10.46089
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.558774,70.26221,58.1238,0.28803,0.28803,0,0,0,0.28803,1235.557,0,0,0,3.558774,0.3031895,0.28803,0,0,26.23671,5.985943,3.255584,0,3.255584,17.19827,44.09805,0.1350345,0.316833,2.847019,0,9.544717
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.598143,76.90614,60.43046,0.381733,0.381733,0,0,0,0.381733,1204.544,0,0,0,4.598143,0.4018243,0.381733,0,0,22.98112,8.915969,4.196319,0,4.196319,21.17925,54.30566,0.1349326,0.4199063,3.678514,0,13.51411
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.123872,76.64241,61.8955,0,0,0,-1,0,0,0,0,0,0,4.123872,0,0,0,0,18.7848,12.69266,4.123872,0,4.123872,25.0915,64.33704,0.1348326,0,3.299098,0,16.81653
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.586047,71.49181,62.59166,1.214136,1.214136,0,0,0,1.214136,212.9948,0,0,0,2.586047,1.278038,1.214136,0,0,14.66093,16.40414,1.308009,0,1.308009,26.33238,67.5188,0.1348009,1.33555,2.068838,0,18.99019
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.551846,72.24355,63.4125,1.323275,1.323275,0,0,0,1.323275,192.8431,0,0,0,2.551846,1.392921,1.323275,0,0,13.35292,17.58135,1.158924,0,1.158924,27.43184,70.3379,0.1347728,1.455603,2.041476,0,20.13319
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.021986,66.1526,62.7683,4.877624,4.877624,0,0,0,4.877624,20.95255,0,8.881784E-16,0,1.021986,5.134341,4.877624,0,0,12.194,18.62438,0,4.112355,-4.112355,23.09703,59.22305,0.1347728,5.365386,0.8175892,0,19.64637
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3738723,61.98607,60.78373,0,0,0,0,0,0,0,0,0,0,0.3738723,0,0,0,0,16.76328,14.51203,0.3738723,0,0.3738723,23.45172,60.1325,0.1347638,0,0.2990979,0,14.8859
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,58.94464,58.94464,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,16.38941,14.84851,0,0.1912491,-0.1912491,23.25013,59.61559,0.1347638,0.1998554,0,0,14.84851
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,57.21983,57.21983,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,16.60191,14.65726,0,2.728825,-2.728825,20.37369,52.24013,0.1347638,2.851622,0,0,14.65726
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,55.55737,55.55737,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,19.63393,11.92844,0,0.5235502,-0.5235502,19.82182,50.82508,0.1347638,0.54711,0,0,11.92844
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.97803,53.97803,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,20.21566,11.40489,0,0.6155028,-0.6155028,19.17303,49.1615,0.1347638,0.6432005,0,0,11.40489
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.86626,52.86626,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,20.89955,10.78938,0,2.218327,-2.218327,16.8347,43.16582,0.1347638,2.318151,0,0,10.78938
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.93113,51.93113,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,23.36436,8.571057,0,2.241972,-2.241972,14.47146,37.10623,0.1347638,2.342861,0,0,8.571057
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85544,6.329085,0,0,0,14.47146,37.10623,0.1347638,0,0,0,6.329085
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,50.35179,50.35179,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,25.85544,6.329085,0,0.3745371,-0.3745371,14.07666,36.09393,0.1347638,0.3913912,0,0,6.329085
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,49.59329,49.59329,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,26.27159,5.954548,0,0.1317623,-0.1317623,13.93777,35.7378,0.1347638,0.1376916,0,0,5.954548
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.98026,48.98026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41799,5.822786,0,0,0,13.93777,35.7378,0.1347638,0,0,0,5.822786
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,48.59582,48.59582,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,26.41799,5.822786,0,1.331888,-1.331888,12.53384,32.13798,0.1347638,1.391823,0,0,5.822786
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1599175,48.7442,48.27372,1.484087,1.484087,0,0,0,1.484087,10.77548,0,2.220446E-16,0,0.1599175,1.562197,1.484087,0,0,27.89787,4.490898,0,1.402279,-1.402279,11.05571,28.3479,0.1347638,1.632496,0.127934,0,4.650815
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.765211,53.21675,47.86849,3.712032,3.712032,11.54438,0,3.256729,3.712032,47.55378,0,0,0,1.765211,0,0,7.832352,7.440734,29.45596,3.088618,9.205945,0,9.205945,19.78923,50.74152,0.1349721,4.083235,1.412169,12,4.853829
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.363449,56.00585,48.71011,6.950003,6.950003,12,0,3.372,6.950003,34.00645,0,0,0,2.363449,0,0,5.049997,4.797497,20.25001,11.37397,7.160947,0,7.160947,26.5827,68.16064,0.1351663,7.645003,1.890759,12,13.73742
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.62822,66.47145,51.11029,0.4934124,0.4934124,0,-1,0,0.4934124,938.0024,0,0,0,4.62822,0.5193815,0.4934124,0,0,13.08906,17.81882,4.108839,0,4.108839,30.48069,78.15546,0.1350669,0.5427537,3.702576,0,22.44704
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.410417,80.76475,53.41695,0,0,0,0,0,0,0,0,0,0,7.410417,0,0,0,0,8.980225,21.51678,7.410417,0,7.410417,37.51083,96.18142,0.1348879,0,5.928333,0,28.92719
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.134871,87.31972,55.70284,5.365282,5.365282,0,0,0,5.365282,151.6206,0.9173981,0,0,8.134871,5.647665,5.365282,0,0,1.569808,28.18615,1.569808,0,1.569808,39.00008,100,0.1348501,5.90181,6.507897,0,36.32102
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.326002,86.15511,57.94716,0.5969045,0.5969045,0,0,0,0.5969045,1227.332,6.697681,0,0,7.326002,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1348501,0.6565949,5.860801,0,36.92498
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.14574,83.40681,60.25383,4.371405,4.371405,0,0,0,4.371405,140.5896,1.544261,0,0,6.14574,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1348501,4.808546,4.916592,0,35.74472
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.442979,81.99955,61.71887,4.689023,4.689023,0,-1,0,4.689023,116.0792,0.5071651,0,0,5.442979,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1348501,5.157926,4.354383,0,35.04196
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.356828,82.38252,62.36307,5.260071,5.260071,0,0,0,5.260071,101.8395,0,0,0,5.356828,5.536917,5.260071,0,0,0,29.59898,0,0.1800894,-0.1800894,38.81025,99.51325,0.1348501,5.786078,4.285462,0,34.95581
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.188055,74.3937,63.18391,3.595678,3.595678,0,0,0,3.595678,88.66354,0,0,0,3.188055,3.784924,3.595678,0,0,0.2000993,29.41889,0,0.5968688,-0.5968688,38.18109,97.90004,0.1348501,3.955245,2.550444,0,32.60695
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,1.980511,69.29987,62.59166,0.577838,0.577838,0,0,0,0.577838,342.7451,0.508974,0,0,1.980511,0.6082506,0.577838,0,0,0.8632869,28.82202,0.8632869,0,0.8632869,39.00008,100,0.1348293,0.6356218,1.584409,0,30.80253
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4418017,62.0283,60.6071,8.346726,8.346726,7.927015,0,2.341535,8.346726,5.293113,0,0,0,0.4418017,0.4418017,0.4197116,0,0,0,29.59898,0,0,0,39.00008,100,0.1348293,9.181399,0.3534414,12,30.04078
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,58.768,58.768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348293,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,57.0432,57.0432,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1348293,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.38074,55.38074,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1348293,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,53.8014,53.8014,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1348293,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,52.68963,52.68963,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1348293,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.78566,51.78566,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1348293,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1348293,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,50.20633,50.20633,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1348293,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,49.44783,49.44783,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1348293,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.85558,48.85558,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1348293,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,48.48152,48.48152,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1348293,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1458885,48.5882,48.15942,0.06416744,0.06416744,0,0,0,0.06416744,227.356,0,0,0,0.1458885,0.06754467,0.06416744,0,0,16.61354,14.64679,0.07834388,0,0.07834388,23.31341,59.77787,0.1348274,0.07058418,0.1167108,0,14.79268
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8583559,50.27367,47.72302,1.890433,1.890433,0,0,0,1.890433,45.40526,0,2.220446E-16,0,0.8583559,1.989929,1.890433,0,0,16.53519,14.7173,0,1.131573,-1.131573,22.12063,56.71946,0.1348274,2.079476,0.6866847,0,15.57566
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.476342,56.25278,48.59582,0,0,0,0,0,0,0,0,0,0,2.476342,0,0,0,0,17.7925,13.58573,2.476342,0,2.476342,24.4699,62.7432,0.1347678,0,1.981073,0,16.06207
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.297864,58.19532,50.99599,3.45054,3.45054,0,-1,0,3.45054,66.59432,0,0,0,2.297864,3.632147,3.45054,0,0,15.31616,15.81444,0,1.334284,-1.334284,23.06344,59.1369,0.1347678,3.795594,1.838291,0,18.1123
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.057445,63.22007,53.30266,4.420751,4.420751,0,0,0,4.420751,69.1612,0,0,0,3.057445,4.653422,4.420751,0,0,16.79869,14.48015,0,1.595977,-1.595977,21.38113,54.8233,0.1347678,4.862826,2.445956,0,17.5376
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.189253,66.11581,55.55737,6.682369,6.682369,0,0,0,6.682369,47.72638,0,0,0,3.189253,7.034072,6.682369,0,0,18.572,12.88418,0,3.844819,-3.844819,17.32833,44.43154,0.1347678,7.350605,2.551402,0,16.07343
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.132641,68.33897,57.8017,0,0,0,0,0,0,0,0,0,0,3.132641,0,0,0,0,22.84402,9.039356,3.132641,0,3.132641,20.30022,52.05174,0.1346924,0,2.506113,0,12.172
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.349722,71.6161,60.07719,0,0,0,0,0,0,0,0,0,0,3.349722,0,0,0,0,19.71138,11.85873,3.349722,0,3.349722,23.47804,60.19999,0.1346119,0,2.679777,0,15.20846
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.16862,72.53095,61.54223,5.693154,5.693154,0,-1,0,5.693154,55.65667,0,8.881784E-16,0,3.16862,5.992794,5.693154,0,0,16.36166,14.87348,0,2.824173,-2.824173,20.5011,52.56683,0.1346119,6.262469,2.534896,0,18.0421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.479673,67.12029,62.18644,3.865237,3.865237,0,0,0,3.865237,38.28156,0,4.440892E-16,0,1.479673,4.068671,3.865237,0,0,19.49963,12.04931,0,2.588998,-2.588998,17.77206,45.56929,0.1346119,4.251761,1.183738,0,13.52898
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.389442,67.65814,63.00727,2.049236,2.049236,0,0,0,2.049236,67.80292,4.440892E-16,0,0,1.389442,2.157091,2.049236,0,0,22.3763,9.460312,0,0.7676487,-0.7676487,16.96289,43.4945,0.1346119,2.25416,1.111554,0,10.84975
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.366086,66.91139,62.36307,3.504533,3.504533,0,0,0,3.504533,38.98056,0,0,0,1.366086,3.688982,3.504533,0,0,23.22924,8.692663,0,2.322896,-2.322896,14.51434,37.21618,0.1346119,3.854986,1.092869,0,10.05875
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4447179,61.85937,60.43046,0,0,0,0,0,0,0,0,0,0,0.4447179,0,0,0,0,25.81023,6.369768,0.4447179,0,0.4447179,14.93624,38.29797,0.1346013,0,0.3557743,0,6.814486
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,58.52902,58.52902,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0.1533164,0,6.301272,5.986208,0,0,25.36552,6.770014,0,6.301272,-6.301272,8.294112,21.26691,0.1346013,6.584829,0,0,6.770014
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.86656,56.86656,3.485137,0.4453045,0,-1,0,0.4453045,0,0,3.039833,3.388346,0,0.4687416,0.4453045,0,0,32.36693,0.4687416,0,0.4687416,-0.4687416,7.800015,20,0.1346013,3.833651,0,0,0.4687416
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,55.2041,55.2041,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,53.65593,53.65593,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,52.57533,52.57533,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,51.6402,51.6402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,50.75702,50.75702,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.06086,50.06086,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,49.32314,49.32314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,48.74128,48.74128,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346013,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,48.33606,48.33606,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346965,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1008458,48.34104,48.04513,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.40891,0,0,0,0.1008458,0,0,8.8,8.36,24.52775,7.524,8.460846,0,8.460846,23.75767,60.91698,0.1348437,1.319201,0.08067667,12,7.624846
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.046189,53.8555,47.62951,1.356452,1.356452,10.15645,0,2.905582,1.356452,150.8486,1.776357E-15,0,0,2.046189,0,0,8.8,8.36,16.06691,15.13876,10.40619,0,10.40619,33.62985,86.23021,0.1349518,1.492097,1.636951,12,17.18495
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,2.994893,57.84214,48.48152,0,0,0,0,0,0,0,0,0,0,2.994893,0,0,0,0,5.660719,24.50433,2.994893,0,2.994893,36.47105,93.51534,0.1348801,0,2.395915,0,27.49922
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.418224,58.47246,50.8817,2.402261,2.402261,0,-1,0,2.402261,100.6645,0,0,0,2.418224,2.528696,2.402261,0,0,2.665825,27.19974,0,0.1104718,-0.1104718,36.35461,93.21675,0.1348801,2.642487,1.934579,0,29.61796
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.091006,74.60863,53.1572,1.070298,1.070298,0,0,0,1.070298,569.0943,2.175805,0,0,6.091006,1.12663,1.070298,0,0,2.788572,27.08926,2.788572,0,2.788572,39.00008,100,0.1348134,1.177328,4.872805,0,33.18027
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.86627,85.54161,55.40152,7.621366,7.621366,3,0,1.095,7.621366,103.2134,3.001674,0,0,7.86627,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1348134,8.383502,6.293016,12,37.46525
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.464972,86.47245,57.65623,0.6240347,0.6240347,0,0,0,0.6240347,1196.243,6.808094,0,0,7.464972,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1348134,0.6864382,5.971978,0,37.06395
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.299337,79.23944,59.91094,0,0,0,0,0,0,0,5.299337,0,0,5.299337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348134,0,4.23947,0,34.89832
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.535252,69.99624,61.3656,2.420375,2.420375,0,-1,0,2.420375,104.7462,0,0,0,2.535252,2.547763,2.420375,0,0,0,29.59898,0,0.0125112,-0.0125112,38.98689,99.96619,0.1348134,2.662413,2.028202,0,32.13423
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.213243,73.20923,62.0098,2.477742,2.477742,0,0,0,2.477742,129.6843,0.5911925,0,0,3.213243,2.60815,2.477742,0,0,0.01390133,29.58647,0.01390133,0,0.01390133,39.00008,100,0.134813,2.725516,2.570595,0,32.79971
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.840712,72.69403,62.83064,2.890759,2.890759,0,0,0,2.890759,98.26874,4.440892E-16,0,0,2.840712,3.042904,2.890759,0,0,0,29.59898,0,0.2021919,-0.2021919,38.78695,99.45351,0.134813,3.179834,2.272569,0,32.43969
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.875905,68.50392,62.18644,2.869955,2.869955,0,0,0,2.869955,65.36358,0,0,0,1.875905,3.021005,2.869955,0,0,0.2246576,29.39679,0,1.1451,-1.1451,37.57991,96.35854,0.134813,3.15695,1.500724,0,31.27269
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4358875,61.65235,60.25383,4.414146,4.414146,0,0,0,4.414146,9.874785,0,8.881784E-16,0,0.4358875,4.64647,4.414146,0,0,1.496991,28.25169,0,4.210582,-4.210582,33.14156,84.9782,0.134813,4.855561,0.34871,0,28.68757
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175416,24.0411,0,0,0,33.14156,84.9782,0.134813,0,0,0,24.0411
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,56.7211,56.7211,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.175416,24.0411,0,2.51139,-2.51139,30.49433,78.19042,0.134813,2.624403,0,0,24.0411
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.134813,0,0,0,21.52971
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.134813,0,0,0,21.52971
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.134813,0,0,0,21.52971
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,51.51551,51.51551,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.965849,21.52971,0,1.072249,-1.072249,29.36408,75.29236,0.134813,1.1205,0,0,21.52971
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,50.64272,50.64272,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.15724,20.45746,0,0.7389253,-0.7389253,28.58518,73.29519,0.134813,0.772177,0,0,20.45746
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97826,19.71854,0,0,0,28.58518,73.29519,0.134813,0,0,0,19.71854
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,49.20885,49.20885,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.97826,19.71854,0,0.3974293,-0.3974293,28.16625,72.22102,0.134813,0.4153137,0,0,19.71854
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,48.62699,48.62699,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.41985,19.32111,0,0.3479276,-0.3479276,27.79951,71.28064,0.134813,0.3635843,0,0,19.32111
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.24255,48.24255,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.80644,18.97318,0,1.373201,-1.373201,26.35203,67.56916,0.134813,1.434995,0,0,18.97318
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1512248,48.37468,47.93083,2.033711,2.033711,0,0,0,2.033711,7.435901,0,0,0,0.1512248,2.140749,2.033711,0,0,13.33222,17.59998,0,1.989524,-1.989524,24.25488,62.19188,0.134813,2.237082,0.1209798,0,17.75121
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.111748,50.83093,47.51522,5.102765,5.102765,0,0,0,5.102765,21.78717,0,8.881784E-16,0,1.111748,5.371331,5.102765,0,0,15.5428,15.61046,0,4.259583,-4.259583,19.76489,50.6791,0.134813,5.613041,0.8893984,0,16.72221
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.233322,58.54218,48.38801,6.461139,6.461139,0,0,0,6.461139,50.04261,0,0,0,3.233322,6.801198,6.461139,0,0,20.27567,11.35087,0,3.567876,-3.567876,16.00402,41.03586,0.134813,7.107253,2.586658,0,14.5842
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.938362,56.73908,50.72585,2.32094,2.32094,0,-1,0,2.32094,83.51622,0,0,0,1.938362,2.443095,2.32094,0,0,24.23998,7.782999,0,0.5047336,-0.5047336,15.47198,39.67167,0.134813,2.553035,1.550689,0,9.72136
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.568715,57.9173,53.01173,0.3851404,0.3851404,0,0,0,0.3851404,407.3098,0,0,0,1.568715,0.4054109,0.3851404,0,0,24.80079,7.278265,1.163304,0,1.163304,16.57559,42.50142,0.1347852,0.4236544,1.254972,0,8.84698
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.790465,60.97371,55.25605,3.859036,3.859036,0,0,0,3.859036,46.39668,0,4.440892E-16,0,1.790465,4.062144,3.859036,0,0,23.63749,8.325238,0,2.271679,-2.271679,14.18103,36.36154,0.1347852,4.24494,1.432372,0,10.1157
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.934907,63.78054,57.4796,2.52321,2.52321,0,0,0,2.52321,76.68433,0,0,0,1.934907,2.65601,2.52321,0,0,26.16158,6.05356,0,0.7211038,-0.7211038,13.42092,34.41254,0.1347852,2.775531,1.547925,0,7.988467
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.371845,75.19927,59.73431,5.127904,5.127904,0,0,0,5.127904,85.25599,0,0,0,4.371845,5.397794,5.127904,0,0,26.9628,5.332456,0,1.025949,-1.025949,12.33947,31.63961,0.1347852,5.640695,3.497476,0,9.704301
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.307178,68.98591,61.18896,0,0,0,-1,0,0,0,0,0,0,2.307178,0,0,0,0,28.10275,4.306508,2.307178,0,2.307178,14.52825,37.25186,0.1347301,0,1.845743,0,6.613686
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.125014,69.01607,61.83316,3.818462,3.818462,0,0,0,3.818462,55.65105,0,4.440892E-16,0,2.125014,4.019433,3.818462,0,0,25.79557,6.382968,0,1.894419,-1.894419,12.53136,32.13163,0.1347301,4.200308,1.700011,0,8.507982
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.533953,67.79358,62.654,4.248642,4.248642,11.7405,0,3.306346,4.248642,36.10455,0,0,0,1.533953,0,0,7.491856,7.117263,27.90048,4.488549,8.651217,0,8.651217,20.73863,53.17586,0.1349586,4.673507,1.227162,12,6.022501
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.931972,65.07248,62.0098,0.2024846,0.2024846,9.002484,0,2.613629,0.2024846,460.2681,0,0,0,0.931972,0,0,8.8,8.36,19.24926,12.27464,9.291972,0,9.291972,29.55376,75.77873,0.1350352,0.222733,0.7455776,12,13.20662
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2696678,60.93813,60.07719,1.393642,1.393642,10.19364,0,2.914992,1.393642,19.34985,1.776357E-15,0,0,0.2696678,0,0,8.8,8.36,9.957289,20.63742,8.629668,0,8.629668,37.74059,96.77054,0.1351863,1.533007,0.2157342,12,20.90709
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.20692,58.20692,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,1.327621,28.40412,0,4.44919,-4.44919,33.05073,84.74529,0.1351863,4.649403,0,0,28.40412
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,56.57563,56.57563,1.753185,1.753185,0,-1,0,1.753185,0,0,2.220446E-16,0,0,1.845458,1.753185,0,0,6.271165,23.95493,0,1.845458,-1.845458,31.10544,79.75739,0.1351863,1.928504,0,0,23.95493
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.94434,54.94434,0.1983002,0.1983002,0,-1,0,0.1983002,0,0,0,0,0,0.208737,0.1983002,0,0,8.321674,22.10947,0,0.208737,-0.208737,30.88542,79.19321,0.1351863,0.2181302,0,0,22.10947
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.41695,53.41695,1.149959,1.149959,0,-1,0,1.149959,0,0,0,0,0,1.210484,1.149959,0,0,8.553604,21.90073,0,1.210484,-1.210484,29.60946,75.92152,0.1351863,1.264955,0,0,21.90073
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,52.30518,52.30518,0.2108503,0.2108503,0,-1,0,0.2108503,0,0,2.775558E-17,0,0,0.2219477,0.2108503,0,0,9.898585,20.69025,0,0.2219477,-0.2219477,29.3755,75.32165,0.1351863,0.2319353,0,0,20.69025
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,51.40122,51.40122,0.542519,0.542519,0,-1,0,0.542519,0,0,1.110223E-16,0,0,0.5710726,0.542519,0,0,10.14519,20.4683,0,0.5710726,-0.5710726,28.77354,73.77815,0.1351863,0.5967708,0,0,20.4683
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,50.5596,50.5596,0.4930198,0.4930198,0,-1,0,0.4930198,0,0,5.551115E-17,0,0,0.5189682,0.4930198,0,0,10.77972,19.89723,0,0.5189682,-0.5189682,28.2265,72.37549,0.1351863,0.5423218,0,0,19.89723
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.82188,49.82188,1.322528,1.322528,0,-1,0,1.322528,0,0,2.220446E-16,0,0,1.392135,1.322528,0,0,11.35635,19.37826,0,1.392135,-1.392135,26.75906,68.61283,0.1351863,1.454781,0,0,19.37826
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.12572,49.12572,1.02832,1.02832,0,-1,0,1.02832,0,0,0,0,0,1.082442,1.02832,0,0,12.90317,17.98613,0,1.082442,-1.082442,25.61806,65.68721,0.1351863,1.131152,0,0,17.98613
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,48.54387,48.54387,1.506775,1.506775,0,-1,0,1.506775,0,0,2.220446E-16,0,0,1.586079,1.506775,0,0,14.10588,16.90368,0,1.586079,-1.586079,23.94619,61.40037,0.1351863,1.657452,0,0,16.90368
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,48.15942,48.15942,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,0,1.689637,1.605155,0,0,15.86819,15.31761,0,1.689637,-1.689637,22.16516,56.83362,0.1351863,1.76567,0,0,15.31761
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02743289,47.91759,47.83732,0.2021318,0.2021318,0,0,0,0.2021318,13.57178,0,2.775558E-17,0,0.02743289,0.2127703,0.2021318,0,0,17.74557,13.62797,0,0.1853374,-0.1853374,21.9698,56.3327,0.1351863,0.222345,0.02194631,0,13.6554
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3813985,48.55279,47.43209,2.482405,2.482405,0,0,0,2.482405,15.36407,0,0,0,0.3813985,2.613058,2.482405,0,0,17.95149,13.44263,0,2.23166,-2.23166,19.61742,50.30097,0.1351863,2.730646,0.3051188,0,13.82403
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.348241,52.33482,48.27372,1.564673,1.564673,0,0,0,1.564673,86.16759,0,0,0,1.348241,1.647025,1.564673,0,0,20.43112,11.21097,0,0.2987832,-0.2987832,19.30247,49.49342,0.1351863,1.721141,1.078593,0,12.55921
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9002523,53.34141,50.61155,12.33103,8.36,0,-1,0,8.36,10.76857,0,3.971032,5.204135,0.9002523,8.8,8.36,0,0,20.7631,10.91219,0,7.899748,-7.899748,10.97541,28.14202,0.1351863,13.56413,0.7202018,0,11.81244
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.577587,57.82774,52.89743,3.850279,3.850279,11.50279,0,3.246207,3.850279,40.97331,0,0,0,1.577587,0,0,7.652515,7.269889,29.5406,3.012442,8.847476,0,8.847476,19.36886,49.66365,0.1353967,4.235307,1.26207,12,4.590029
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.529318,59.96028,55.11059,7.771943,7.771943,12,0,3.372,7.771943,19.67742,0,0,0,1.529318,0,0,4.228057,4.016654,20.69312,10.97517,5.545972,0,5.545972,24.63023,63.15432,0.1355455,8.549137,1.223454,12,12.50449
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.933505,63.62358,57.33413,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.933505,0,0,8.8,8.36,15.14715,15.96655,10.2935,0,10.2935,34.39551,88.19344,0.1355868,0,1.546804,12,17.90005
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.069895,70.00937,59.55767,2.985037,2.985037,0,0,0,2.985037,102.8428,0,0,0,3.069895,3.142144,2.985037,0,0,4.853642,25.2307,0,0.07224921,-0.07224921,34.31935,87.99816,0.1355868,3.283541,2.455916,0,28.30059
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.303909,65.30431,61.01233,1.146399,1.146399,0,-1,0,1.146399,113.7395,0,0,0,1.303909,1.206736,1.146399,0,0,4.933919,25.15845,0.09717274,0,0.09717274,34.41154,88.23454,0.1355845,1.261039,1.043127,0,26.46236
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.08186,68.67632,61.65653,6.466396,6.466396,0,0,0,6.466396,32.19506,0,0,0,2.08186,6.806733,6.466396,0,0,4.836747,25.24591,0,4.724873,-4.724873,29.43108,75.46416,0.1355845,7.113035,1.665488,0,27.32777
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.46631,63.9352,62.41503,3.288281,3.288281,0,0,0,3.288281,14.18097,0,4.440892E-16,0,0.46631,3.461348,3.288281,0,0,10.08661,20.52103,0,2.995038,-2.995038,26.27404,67.36919,0.1355845,3.617109,0.373048,0,20.98734
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.808783,64.47992,61.83316,3.364155,3.364155,0,0,0,3.364155,24.04119,0,0,0,0.808783,3.541216,3.364155,0,0,13.41442,17.526,0,2.732433,-2.732433,23.3938,59.98398,0.1355845,3.700571,0.6470264,0,18.33478
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.43002,61.2347,59.85899,3.54663,3.54663,0,0,0,3.54663,12.12475,0,4.440892E-16,0,0.43002,3.733295,3.54663,0,0,16.45046,14.79356,0,3.303275,-3.303275,19.91184,51.0559,0.1355845,3.901293,0.344016,0,15.22358
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,58.04067,58.04067,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,20.12077,11.49029,0,0.04653063,-0.04653063,19.86279,50.93014,0.1355845,0.0486245,0,0,11.49029
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,56.39899,56.39899,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,20.17247,11.44376,0,7.322964,-7.322964,12.14371,31.13766,0.1355845,7.652497,0,0,11.44376
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3091,4.120793,0,0,0,12.14371,31.13766,0.1355845,0,0,0,4.120793
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,53.27149,53.27149,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,28.3091,4.120793,0,0.1251273,-0.1251273,12.01182,30.79947,0.1355845,0.1307581,0,0,4.120793
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,52.19089,52.19089,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,28.44812,3.995666,0,0.5306088,-0.5306088,11.45251,29.36534,0.1355845,0.5544863,0,0,3.995666
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,51.28693,51.28693,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,29.03769,3.465057,0,0.2927001,-0.2927001,11.14397,28.57423,0.1355845,0.3058716,0,0,3.465057
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,50.41413,50.41413,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,29.36291,3.172357,0,0.6246854,-0.6246854,10.4855,26.88584,0.1355845,0.6527962,0,0,3.172357
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,49.70759,49.70759,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,30.05701,2.547671,0,0.4067988,-0.4067988,10.05669,25.78634,0.1355845,0.4251048,0,0,2.547671
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.01143,49.01143,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,30.50901,2.140872,0,1.141387,-1.141387,8.853566,22.70141,0.1355845,1.192749,0,0,2.140872
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,48.41918,48.41918,2.094712,0.9495115,0,-1,0,0.9495115,0,0,1.1452,1.354671,0,0.9994858,0.9495115,0,0,31.77721,0.9994858,0,0.9994858,-0.9994858,7.800015,20,0.1355845,2.304183,0,0,0.9994858
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,48.0763,48.0763,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357167,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05349391,47.87952,47.72302,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,23.95215,1.776357E-15,0,0,0.05349391,0,0,8.8,8.36,24.52775,7.524,8.413494,0,8.413494,23.71275,60.8018,0.1358133,0.2456702,0.04279513,12,7.577494
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2904142,48.15858,47.30741,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.75666,0,0,0,0.2904142,0,0,8.8,8.36,16.11426,15.09614,8.650414,0,8.650414,31.91925,81.84407,0.1359617,1.539052,0.2323314,12,15.38656
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.7996889,50.53989,48.15942,2.913603,2.913603,0,0,0,2.913603,27.44673,0,0,0,0.7996889,3.066951,2.913603,0,0,7.463845,22.88152,0,2.267262,-2.267262,29.52935,75.71613,0.1359617,3.204964,0.6397511,0,23.68121
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.919928,59.74295,50.49726,2.695521,2.695521,0,-1,0,2.695521,108.3252,0,0,0,2.919928,2.83739,2.695521,0,0,9.983026,20.61426,0.08253728,0,0.08253728,29.60765,75.9169,0.1359597,2.965073,2.335942,0,23.53418
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.585336,64.48551,52.75197,3.513209,3.513209,0,0,0,3.513209,102.053,0,4.440892E-16,0,3.585336,3.698115,3.513209,0,0,9.900488,20.68854,0,0.112779,-0.112779,29.48877,75.61208,0.1359597,3.86453,2.868269,0,24.27387
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.370636,62.65564,54.99629,4.932752,4.932752,0,0,0,4.932752,48.0591,0,0,0,2.370636,5.19237,4.932752,0,0,10.0258,20.57576,0,2.821734,-2.821734,26.5144,67.98551,0.1359597,5.426027,1.896509,0,22.9464
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.82092,66.55707,57.18866,0.8741518,0.8741518,0,0,0,0.8741518,322.7037,0,0,0,2.82092,0.9201598,0.8741518,0,0,13.16106,17.75402,1.90076,0,1.90076,28.31762,72.60914,0.1359145,0.9615669,2.256736,0,20.57495
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.899774,65.68233,59.4122,4.526914,4.526914,0,0,0,4.526914,41.96621,0,8.881784E-16,0,1.899774,4.765173,4.526914,0,0,11.2603,19.46471,0,2.865398,-2.865398,25.29723,64.86456,0.1359145,4.979606,1.519819,0,21.36448
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.371219,68.85168,60.84608,3.535408,3.535408,0,-1,0,3.535408,67.07058,0,0,0,2.371219,3.721483,3.535408,0,0,14.44407,16.59931,0,1.350264,-1.350264,23.87392,61.21507,0.1359145,3.888949,1.896975,0,18.97053
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.769689,70.92034,61.42794,1.99246,1.99246,0,0,0,1.99246,139.0085,0,0,0,2.769689,2.097326,1.99246,0,0,15.94437,15.24905,0.6723626,0,0.6723626,24.51178,62.8506,0.1358986,2.191706,2.215751,0,18.01874
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.51891,67.32074,62.24878,3.847749,3.847749,0,0,0,3.847749,39.4753,8.881784E-16,0,0,1.51891,4.050262,3.847749,0,0,15.27201,15.85417,0,2.531352,-2.531352,21.8435,56.00887,0.1358986,4.232524,1.215128,0,17.37309
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4772464,63.15188,61.60458,0,0,0,0,0,0,0,0,0,0,0.4772464,0,0,0,0,18.08462,13.32282,0.4772464,0,0.4772464,22.29626,57.16978,0.1358872,0,0.3817971,0,13.80007
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4003002,60.95007,59.67196,0.9487256,0.9487256,0,0,0,0.9487256,42.19346,0,0,0,0.4003002,0.9986586,0.9487256,0,0,17.60737,13.75234,0,0.5983585,-0.5983585,21.66553,55.55254,0.1358872,1.043598,0.3202401,0,14.15264
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,57.86404,57.86404,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,18.27221,13.15399,0,1.779937,-1.779937,19.78931,50.74173,0.1358872,1.860034,0,0,13.15399
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.25353,56.25353,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,20.24992,11.37405,0,6.381124,-6.381124,13.06302,33.49486,0.1358872,6.668274,0,0,11.37405
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34006,4.992925,0,0,0,13.06302,33.49486,0.1358872,0,0,0,4.992925
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,53.12602,53.12602,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.34006,4.992925,0,0.5386652,-0.5386652,12.49522,32.03896,0.1358872,0.5629051,0,0,4.992925
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.0766,52.0766,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.93858,4.454259,0,1.96177,-1.96177,10.42733,26.73669,0.1358872,2.05005,0,0,4.454259
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,51.17263,51.17263,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,30.11832,2.492489,0,1.359492,-1.359492,8.9943,23.06226,0.1358872,1.420669,0,0,2.492489
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,50.32062,50.32062,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0.06166623,0,1.089008,1.034558,0,0,31.62887,1.132998,0,1.089008,-1.089008,7.846384,20.11889,0.1358872,1.138014,0,0,1.132998
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,49.59329,49.59329,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.83888,0.04398903,0,0.03097455,-0.03097455,7.813734,20.03518,0.1358872,0.03236841,0,0,0.04398903
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87329,0.01301447,0,0,0,7.813734,20.03518,0.1358872,0,0,0,0.01301447
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,48.33606,48.33606,0.4773744,0.01236375,0,-1,0,0.01236375,0,0,0.4650107,0.5127481,0,0.01301447,0.01236375,0,0,32.87329,0.01301447,0,0.01301447,-0.01301447,7.800015,20,0.1358872,0.5251119,0,0,0.01301447
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.95161,47.95161,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360406,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1075677,47.92352,47.60873,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.05476,0,0,0,0.1075677,0,0,8.8,8.36,24.52775,7.524,8.467567,0,8.467567,23.76405,60.93333,0.1361676,0.981558,0.08605418,12,7.631568
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.801896,52.6637,47.22429,7.806488,7.806488,12,0,3.372,7.806488,23.08203,0,0,0,1.801896,0,0,4.193512,3.983837,16.06019,15.14481,5.785732,0,5.785732,29.25288,75.00723,0.1363194,8.587136,1.441517,12,16.94671
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.351202,62.07825,48.0763,1.056622,1.056622,7.291624,0,2.180781,1.056622,411.8031,0,0,0,4.351202,0,0,6.235002,5.923251,10.27445,20.35197,10.27445,0,10.27445,39.00008,100,0.1362857,1.162284,3.480962,12,24.70317
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.161811,71.60744,50.38296,0,0,0,-1,0,0,0,6.161811,0,0,6.161811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362857,0,4.929449,0,35.76079
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.323892,79.4052,52.65845,2.163417,2.163417,0,0,0,2.163417,338.5334,5.04661,0,0,7.323892,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1362857,2.379759,5.859113,0,36.92287
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.159567,81.4435,54.882,3.230217,3.230217,0,0,0,3.230217,221.6435,3.759339,0,0,7.159567,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1362857,3.553238,5.727654,0,36.75854
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.630053,81.7254,57.07437,4.047971,4.047971,0,0,0,4.047971,163.787,2.36903,0,0,6.630053,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1362857,4.452768,5.304042,0,36.22903
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.09027,73.59491,59.29791,4.431089,4.431089,0,0,0,4.431089,92.30845,0,8.881784E-16,0,4.09027,4.664305,4.431089,0,0,0,29.59898,0,0.5740347,-0.5740347,38.39499,98.4485,0.1362857,4.874198,3.272216,0,33.68925
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.480451,85.55412,60.72139,4.003018,4.003018,0,-1,0,4.003018,161.8891,1.628931,0,0,6.480451,4.213703,4.003018,0,0,0.6378164,29.02494,0.6378164,0,0.6378164,39.00008,100,0.1362706,4.40332,5.184361,0,35.50539
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.455909,81.57546,61.31364,3.539107,3.539107,0,0,0,3.539107,154.1606,1.730533,0,0,5.455909,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1362706,3.893018,4.364727,0,35.05489
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.716212,75.21989,62.07214,8.760534,8.760534,5.230133,0,1.659224,8.760534,42.41992,0,0,0,3.716212,3.716212,3.530401,0,0,0,29.59898,0,0,0,39.00008,100,0.1362706,9.636587,2.972969,12,33.31519
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.473339,69.83815,61.42794,0,0,0,0,0,0,0,2.473339,0,0,2.473339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362706,0,1.978671,0,32.07232
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4402056,60.93184,59.5265,14.22366,14.22366,12,0,3.372,14.22366,3.094882,0,0,0,0.4402056,2.340697,2.223662,0,0,0,29.59898,0,1.900491,-1.900491,36.99678,94.86336,0.1362706,15.64603,0.3521644,12,30.03918
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.77053,57.77053,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.111657,27.69849,0,6.463141,-6.463141,30.18403,77.39481,0.1362706,6.753983,0,0,27.69849
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,56.1704,56.1704,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.292925,21.23535,0,6.941748,-6.941748,22.86679,58.63268,0.1362706,7.254127,0,0,21.23535
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.52872,54.52872,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,17.00598,14.2936,0,5.342257,-5.342257,17.23556,44.19365,0.1362706,5.582659,0,0,14.2936
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,53.06368,53.06368,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.94182,8.95134,0,0.8351002,-0.8351002,16.35528,41.93654,0.1362706,0.8726797,0,0,8.95134
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.98308,51.98308,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.86971,8.11624,0,0.4226503,-0.4226503,15.90977,40.7942,0.1362706,0.4416696,0,0,8.11624
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,51.07912,51.07912,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.33932,7.693589,0,1.357254,-1.357254,14.4791,37.12582,0.1362706,1.41833,0,0,7.693589
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,50.2375,50.2375,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.84738,6.336335,0,0.7116244,-0.7116244,13.72898,35.20245,0.1362706,0.7436475,0,0,6.336335
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63807,5.624711,0,0,0,13.72898,35.20245,0.1362706,0,0,0,5.624711
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.80362,48.80362,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.63807,5.624711,0,0.7441694,-0.7441694,12.94456,33.19111,0.1362706,0.777657,0,0,5.624711
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,48.24255,48.24255,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.46493,4.880541,0,0.8816043,-0.8816043,12.01527,30.80831,0.1362706,0.9212765,0,0,4.880541
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.44449,3.998937,0,0,0,12.01527,30.80831,0.1362706,0,0,0,3.998937
