Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08510733,47.76402,47.51522,2.408332,2.408332,0,0,0,2.408332,3.533871,0,0,0,0.08510733,2.535086,2.408332,0,0,28.44449,3.998937,0,2.449979,-2.449979,9.432761,24.18652,0.1362706,2.649165,0.06808586,0,4.084044
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.475137,51.52976,47.10999,5.136009,5.136009,12,0,3.372,5.136009,28.72147,0,0,0,1.475137,0,0,6.863991,6.520792,31.16669,1.548958,7.995929,0,7.995929,17.01836,43.63675,0.1364847,5.64961,1.18011,12,3.024095
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.686523,59.64825,47.98278,11.18475,11.18475,12,0,3.372,11.18475,32.96028,0,0,0,3.686523,0,0,0.8152543,0.7744915,23.17076,8.745294,4.461015,0,4.461015,21.25046,54.48824,0.1365895,12.30322,2.949219,12,12.43182
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,5.967012,70.68382,50.26867,4.465771,4.465771,0,-1,0,4.465771,133.6166,0,0,0,5.967012,4.700811,4.465771,0,0,18.70975,12.76021,1.266201,0,1.266201,22.45168,57.56829,0.1365595,4.912348,4.77361,0,18.72722
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.319357,79.24062,52.54416,2.118774,2.118774,0,0,0,2.118774,345.4525,0,0,0,7.319357,2.230289,2.118774,0,0,17.44354,13.89979,5.089069,0,5.089069,27.27959,69.94754,0.1364392,2.330652,5.855486,0,21.21915
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.280842,81.86863,54.7677,4.678561,4.678561,0,0,0,4.678561,155.6214,0,0,0,7.280842,4.924801,4.678561,0,0,12.35448,18.47995,2.356041,0,2.356041,29.51473,75.67864,0.1363836,5.146417,5.824673,0,25.76079
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.454556,85.51707,56.96007,0.3897707,0.3897707,0,0,0,0.3897707,1912.549,0,0,0,7.454556,0.410285,0.3897707,0,0,9.998434,20.60039,7.044271,0,7.044271,36.19751,92.81395,0.1362175,0.4287478,5.963645,0,28.05494
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.801614,90.1913,59.15244,5.790597,5.790597,0,0,0,5.790597,134.729,0,0,0,7.801614,6.095366,5.790597,0,0,2.954163,26.94023,1.706249,0,1.706249,37.8162,96.96442,0.1361773,6.369657,6.241292,0,34.74184
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.40769,84.98833,60.54476,4.009428,4.009428,0,-1,0,4.009428,159.8156,0.9393256,0,0,6.40769,4.22045,4.009428,0,0,1.247914,28.47585,1.247914,0,1.247914,39.00008,100,0.1361479,4.41037,5.126152,0,34.88354
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.612146,77.77165,61.13701,3.570109,3.570109,0,0,0,3.570109,129.1878,0.8541365,0,0,4.612146,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1361479,3.92712,3.689717,0,34.21112
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,3.955224,76.03732,61.95785,1.954644,1.954644,0,0,0,1.954644,202.3501,1.897704,0,0,3.955224,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1361479,2.150108,3.164179,0,33.5542
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.271038,68.9886,61.31364,7.65947,7.65947,5.501985,0,1.728002,7.65947,29.65006,0,0,0,2.271038,2.271038,2.157486,0,0,0,29.59898,0,0,0,39.00008,100,0.1361479,8.425417,1.81683,12,31.87002
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4422217,60.8544,59.44337,12.69214,12.69214,12,0,3.372,12.69214,3.484218,0,0,0,0.4422217,0.7285655,0.6921372,0,0,0,29.59898,0,0.2863437,-0.2863437,38.69825,99.22607,0.1361479,13.96135,0.3537774,12,30.0412
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3181597,29.31263,0,0,0,38.69825,99.22607,0.1361479,0,0,0,29.31263
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,56.04572,56.04572,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.3181597,29.31263,0,1.273646,-1.273646,37.35571,95.78367,0.1361479,1.33096,0,0,29.31263
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,54.4456,54.4456,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.733322,28.03899,0,1.953442,-1.953442,35.2966,90.50391,0.1361479,2.041346,0,0,28.03899
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.98056,52.98056,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.903813,26.08555,0,1.029756,-1.029756,34.21114,87.72069,0.1361479,1.076095,0,0,26.08555
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.93113,51.93113,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.047987,25.05579,0,1.285194,-1.285194,32.85642,84.24707,0.1361479,1.343028,0,0,25.05579
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.96482,50.96482,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.47598,23.7706,0,0.4475334,-0.4475334,32.38468,83.03748,0.1361479,0.4676724,0,0,23.7706
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,50.11281,50.11281,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.973239,23.32306,0,0.1164017,-0.1164017,32.26199,82.72287,0.1361479,0.1216398,0,0,23.32306
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.102574,23.20666,0,0.6726983,-0.6726983,31.5529,80.9047,0.1361479,0.7029697,0,0,23.20666
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.850017,22.53396,0,0.7367026,-0.7367026,30.77635,78.91355,0.1361479,0.7698542,0,0,22.53396
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.668575,21.79726,0,0.6506717,-0.6506717,30.09048,77.15491,0.1361479,0.679952,0,0,21.79726
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.391544,21.14659,0,0.9257489,-0.9257489,29.11465,74.6528,0.1361479,0.9674077,0,0,21.14659
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1367745,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,0.1367745,0,0,0,0,10.42015,20.22084,0.1367745,0,0.1367745,29.24441,74.98551,0.1361447,0,0.1094196,0,20.35761
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.735523,52.2086,46.98531,4.106804,4.106804,0,0,0,4.106804,42.2597,0,0,0,1.735523,4.322951,4.106804,0,0,10.28338,20.34394,0,2.587428,-2.587428,26.51702,67.99222,0.1361447,4.517484,1.388418,0,22.07946
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.265921,54.80705,47.86849,4.164223,4.164223,0,0,0,4.164223,54.41401,0,8.881784E-16,0,2.265921,4.383393,4.164223,0,0,13.1583,17.75651,0,2.117472,-2.117472,24.28501,62.26912,0.1361447,4.580645,1.812736,0,20.02243
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.361271,60.87016,50.14399,4.126917,4.126917,0,-1,0,4.126917,81.44749,0,0,0,3.361271,4.344124,4.126917,0,0,15.51105,15.63904,0,0.9828529,-0.9828529,23.24899,59.61267,0.1361447,4.539609,2.689017,0,19.00031
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.909943,65.26521,52.3987,2.929783,2.929783,0,0,0,2.929783,133.455,0,0,0,3.909943,3.083982,2.929783,0,0,16.60311,14.65618,0.8259609,0,0.8259609,24.03256,61.62184,0.1361253,3.222761,3.127954,0,18.56613
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.217405,72.76864,54.64302,0.7911353,0.7911353,0,0,0,0.7911353,659.4833,0,0,0,5.217405,0.832774,0.7911353,0,0,15.77714,15.39955,4.384631,0,4.384631,28.19219,72.28752,0.1360223,0.8702488,4.173924,0,20.61695
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.497733,85.54293,56.81461,2.586704,2.586704,0,0,0,2.586704,289.8567,0,0,0,7.497733,2.722846,2.586704,0,0,11.39251,19.34572,4.774887,0,4.774887,32.72205,83.90252,0.1359102,2.845374,5.998186,0,26.84345
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.883873,85.32764,58.99659,6.155385,6.155385,0,0,0,6.155385,111.835,0,0,0,6.883873,6.479353,6.155385,0,0,6.617626,23.64311,0.4045194,0,0.4045194,33.10581,84.88651,0.1359007,6.770924,5.507098,0,30.52699
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.771106,73.61371,60.43046,8.672715,8.36,0,-1,0,8.36,45.10893,0,0.3127153,1.179987,3.771106,8.8,8.36,0,0,6.213107,24.00718,0,5.028893,-5.028893,27.80489,71.29444,0.1359007,9.539987,3.016885,0,27.77829
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.223845,72.16225,61.01233,2.785155,2.785155,0,0,0,2.785155,115.751,0,0,0,3.223845,2.931742,2.785155,0,0,11.80077,18.97829,0.2921025,0,0.2921025,28.082,72.00499,0.1358939,3.06367,2.579076,0,22.20213
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.732505,71.16278,61.78121,2.06982,2.06982,0,0,0,2.06982,132.0165,0,0,0,2.732505,2.178758,2.06982,0,0,11.50866,19.24118,0.5537465,0,0.5537465,28.60733,73.35198,0.1358809,2.276802,2.186004,0,21.97369
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.239662,68.74457,61.18896,2.575305,2.575305,0,0,0,2.575305,86.96685,0,4.440892E-16,0,2.239662,2.710848,2.575305,0,0,10.95492,19.73955,0,0.4711857,-0.4711857,28.11066,72.07847,0.1358809,2.832836,1.79173,0,21.97921
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4216951,60.61,59.26674,0,0,0,0,0,0,0,0,0,0,0.4216951,0,0,0,0,11.47846,19.26837,0.4216951,0,0.4216951,28.51071,73.10425,0.135871,0,0.3373561,0,19.69006
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,11.05676,19.64789,0,5.693189,-5.693189,22.50957,57.71672,0.135871,5.949382,0,0,19.64789
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,17.38253,13.9547,0,5.265263,-5.265263,16.95949,43.48579,0.135871,5.502199,0,0,13.9547
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,23.23282,8.689442,0,4.922823,-4.922823,11.77038,30.1804,0.135871,5.14435,0,0,8.689442
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,28.70262,3.766618,0,0.2586715,-0.2586715,11.49772,29.48126,0.135871,0.2703117,0,0,3.766618
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.99003,3.507947,0,2.442081,-2.442081,8.923537,22.88082,0.135871,2.551975,0,0,3.507947
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,31.70346,1.065866,0,0.02217255,-0.02217255,8.900165,22.82089,0.135871,0.02317032,0,0,1.065866
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.72809,1.043693,0,0.3598807,-0.3598807,8.520818,21.84821,0.135871,0.3760754,0,0,1.043693
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,32.12796,0.6838126,0,0.5333375,-0.5333375,7.95863,20.4067,0.135871,0.5573376,0,0,0.6838126
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,0.5884669,0.1429513,0,-1,0,0.1429513,0,0,0.4455156,0.5043623,0,0.1504751,0.1429513,0,0,32.72056,0.1504751,0,0.1504751,-0.1504751,7.800015,20,0.135871,0.6473136,0,0,0.1504751
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135871,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359879,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1399676,47.71646,47.30741,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.31271,1.776357E-15,0,0,0.1399676,0,0,8.8,8.36,24.52775,7.524,8.499968,0,8.499968,23.79478,61.01215,0.1361167,1.075718,0.1119741,12,7.663968
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.369192,51.02201,46.93336,5.8446,5.8446,12,0,3.372,5.8446,23.42661,0,0,0,1.369192,0,0,6.1554,5.847631,16.02779,15.17397,7.216822,0,7.216822,30.64126,78.56718,0.136308,6.42906,1.095353,12,16.54316
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.162134,57.6228,47.7542,3.366425,3.366425,8.732812,0,2.545402,3.366425,93.93154,0,0,0,3.162134,0,0,5.366388,5.098068,8.810964,21.66911,8.260202,0,8.260202,38.47758,98.66026,0.1363913,3.703067,2.529708,12,24.83125
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,3.966318,62.8289,49.99852,0.2887379,0.2887379,0,-1,0,0.2887379,1373.674,3.111623,0,0,3.966318,0.3039346,0.2887379,0,0,0.5507609,29.10329,0.5507609,0,0.5507609,39.00008,100,0.1363784,0.3176116,3.173054,0,33.06961
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.129636,65.93893,52.2844,0,0,0,0,0,0,0,4.129636,0,0,4.129636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363784,0,3.303709,0,33.72861
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.522524,69.88043,54.49755,0.4085476,0.4085476,0,0,0,0.4085476,1106.976,4.092474,0,0,4.522524,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1363784,0.4494024,3.618019,0,34.1215
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.076585,74.52666,56.65876,5.60047,5.60047,0,0,0,5.60047,90.64571,0,0,0,5.076585,5.895231,5.60047,0,0,0,29.59898,0,0.818646,-0.818646,38.13715,97.78737,0.1363784,6.160517,4.061268,0,34.67556
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.266625,77.85888,58.85112,0,0,0,0,0,0,0,4.357019,0,0,5.266625,0,0,0,0,0.9096066,28.78033,0.9096066,0,0.9096066,39.00008,100,0.1363571,0,4.2133,0,34.04696
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.423472,75.99513,60.25383,1.775759,1.775759,0,-1,0,1.775759,249.1032,2.554253,0,0,4.423472,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1363571,1.953335,3.538778,0,34.02245
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.118715,64.50781,60.84608,0.464417,0.464417,0,0,0,0.464417,240.8858,0.6298546,0,0,1.118715,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1363571,0.5108587,0.8949717,0,30.71769
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.452936,69.95233,61.60458,3.178971,3.178971,0,0,0,3.178971,77.16132,0,0,0,2.452936,3.346285,3.178971,0,0,0,29.59898,0,0.8933491,-0.8933491,38.05841,97.58546,0.1363571,3.496868,1.962349,0,32.05191
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7825196,63.55657,61.01233,0,0,0,0,0,0,0,0,0,0,0.7825196,0,0,0,0,0.9926102,28.70563,0.7825196,0,0.7825196,38.80077,99.48895,0.1363388,0,0.6260157,0,29.48815
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4480491,60.54787,59.12127,2.300931,2.300931,0,0,0,2.300931,19.47251,0,0,0,0.4480491,2.422033,2.300931,0,0,0.2100905,29.4099,0,1.973984,-1.973984,36.72001,94.15368,0.1363388,2.531024,0.3584392,0,29.85795
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,57.33413,57.33413,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.403406,27.43591,0,2.173434,-2.173434,34.42901,88.27933,0.1363388,2.271238,0,0,27.43591
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,55.72362,55.72362,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.818332,25.26248,0,8.8,-8.8,25.15299,64.49472,0.1363388,12.17366,0,0,25.26248
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,54.15467,54.15467,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.59611,16.46248,0,1.805042,-1.805042,23.25031,59.61606,0.1363388,1.886269,0,0,16.46248
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,52.68963,52.68963,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.60171,14.65744,0,0.4436401,-0.4436401,22.78267,58.41699,0.1363388,0.4636039,0,0,14.65744
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,51.66098,51.66098,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.09465,14.2138,0,0.6029637,-0.6029637,22.14709,56.7873,0.1363388,0.6300971,0,0,14.2138
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,50.75702,50.75702,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.76461,13.61083,0,1.950003,-1.950003,20.09161,51.51685,0.1363388,2.037753,0,0,13.61083
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.91539,49.91539,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.93128,11.66083,0,2.028993,-2.028993,17.95286,46.03289,0.1363388,2.120298,0,0,11.66083
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.15689,49.15689,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.18571,9.631837,0,1.762712,-1.762712,16.0948,41.26864,0.1363388,1.842034,0,0,9.631837
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.51269,48.51269,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.14428,7.869125,0,1.207225,-1.207225,14.82227,38.00576,0.1363388,1.261551,0,0,7.869125
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.95161,47.95161,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.48564,6.6619,0,1.372949,-1.372949,13.37506,34.29496,0.1363388,1.434731,0,0,6.6619
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.01114,5.288951,0,0,0,13.37506,34.29496,0.1363388,0,0,0,5.288951
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06904773,47.39449,47.19312,0.09639126,0.09639126,0,0,0,0.09639126,71.63277,0,0,0,0.06904773,0.1014645,0.09639126,0,0,27.01114,5.288951,0,0.03241675,-0.03241675,13.34089,34.20734,0.1363388,0.1060304,0.05523819,0,5.357999
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5665332,48.50401,46.83984,2.473688,2.473688,0,0,0,2.473688,22.90237,0,4.440892E-16,0,0.5665332,2.603882,2.473688,0,0,27.04716,5.256534,0,2.037349,-2.037349,11.19333,28.7008,0.1363388,2.721057,0.4532266,0,5.823067
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.561296,52.36446,47.66068,2.410447,2.410447,0,0,0,2.410447,64.77204,0,0,0,1.561296,2.537313,2.410447,0,0,29.31088,3.219185,0,0.9760168,-0.9760168,10.16452,26.06283,0.1363388,2.651492,1.249037,0,4.780481
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.642002,58.19279,49.91539,7.32963,4.640912,0,-1,0,4.640912,56.92851,0,2.688718,5.429602,2.642002,4.885171,4.640912,0,0,30.39534,2.243169,0,2.243169,-2.243169,7.800015,20,0.1363388,8.062593,2.113602,0,4.885171
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.033276,61.94263,52.19089,3.915348,3.915348,12,0,3.372,3.915348,77.47144,0,0,0,3.033276,0,0,8.084652,7.680419,32.88775,0,10.7137,0,10.7137,17.96392,46.06124,0.1365218,4.306883,2.426621,12,3.033276
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.059206,68.03896,54.41443,2.923536,2.923536,11.72354,0,3.302054,2.923536,138.8458,0,0,0,4.059206,0,0,8.8,8.36,22.17406,9.642326,12.41921,0,12.41921,29.74581,76.27116,0.136651,3.215889,3.247365,12,13.70153
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.446073,68.15158,56.57563,5.983111,5.983111,11.94934,0,3.359182,5.983111,57.59667,0,0,0,3.446073,0,0,5.966223,5.667912,9.754851,20.81961,9.113985,0,9.113985,38.3921,98.44109,0.1368676,6.581423,2.756858,12,24.26568
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.14835,77.26537,58.768,1.148109,1.148109,0,0,0,1.148109,448.4201,3.298948,0,0,5.14835,1.208535,1.148109,0,0,0.6408662,29.0222,0.6408662,0,0.6408662,39.00008,100,0.1368526,1.26292,4.11868,0,34.17055
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.859629,69.86517,60.13953,6.086222,6.086222,0,-1,0,6.086222,46.9853,0,8.881784E-16,0,2.859629,6.406549,6.086222,0,0,0,29.59898,0,3.54692,-3.54692,35.2613,90.4134,0.1368526,6.694844,2.287703,0,32.45861
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.263963,64.86911,60.72139,2.524765,2.524765,0,0,0,2.524765,50.06259,0,0,0,1.263963,2.657647,2.524765,0,0,3.941022,26.05206,0,1.393685,-1.393685,33.79222,86.64655,0.1368526,2.777241,1.01117,0,27.31602
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.1991308,62.13131,61.49028,3.213671,3.213671,0,0,0,3.213671,6.196364,0,4.440892E-16,0,0.1991308,3.382812,3.213671,0,0,5.48956,24.65837,0,3.183681,-3.183681,30.43633,78.04172,0.1368526,3.535038,0.1593046,0,24.8575
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9611072,63.98028,60.84608,6.502184,6.502184,0,0,0,6.502184,14.7813,0,8.881784E-16,0,0.9611072,6.844405,6.502184,0,0,9.026983,21.47469,0,5.883297,-5.883297,24.23479,62.14036,0.1368526,7.152403,0.7688857,0,22.4358
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3571531,60.10956,58.97581,2.371011,2.371011,0,0,0,2.371011,15.06332,0,0,0,0.3571531,2.495802,2.371011,0,0,15.56398,15.5914,0,2.138649,-2.138649,21.98046,56.36003,0.1368526,2.608113,0.2857225,0,15.94855
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,57.21983,57.21983,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.94026,13.45275,0,7.932059,-7.932059,13.61933,34.9213,0.1368526,8.289001,0,0,13.45275
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,55.6405,55.6405,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.75366,5.520688,0,2.631016,-2.631016,10.846,27.81019,0.1368526,2.749412,0,0,5.520688
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,54.06116,54.06116,13.50853,2.745188,0,-1,0,2.745188,0,0,10.76334,12.11419,0,2.889672,2.745188,0,0,29.67701,2.889672,0,2.889672,-2.889672,7.800015,20,0.1368526,14.85938,0,0,2.889672
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,52.6065,52.6065,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.54668,51.54668,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,50.64272,50.64272,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.82188,49.82188,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,49.03222,49.03222,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,48.38801,48.38801,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.86849,47.86849,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368526,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,47.48405,47.48405,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137013,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1299457,47.52045,47.14116,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.623278,0,0,0,0.1299457,0,0,8.8,8.36,24.52775,7.524,8.489945,0,8.489945,23.78528,60.98777,0.1371739,1.875051,0.1039566,12,7.653946
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.451136,51.09207,46.75672,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.6289,0,0,0,1.451136,0,0,8.260038,7.847036,16.03781,15.16495,9.298172,0,9.298172,32.6063,83.60573,0.1373747,3.834473,1.160908,12,16.61609
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.65674,55.76538,47.57756,2.173034,2.173034,0,0,0,2.173034,122.2595,0,0,0,2.65674,2.287404,2.173034,0,0,6.739636,23.53331,0.3693353,0,0.3693353,32.95668,84.50414,0.1373661,2.390337,2.125392,0,26.19004
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.106503,63.11119,49.8011,0,0,0,-1,0,0,0,0,0,0,4.106503,0,0,0,0,6.370301,23.86571,4.106503,0,4.106503,36.85245,94.49327,0.1372704,0,3.285202,0,27.97221
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,3.988997,65.16255,52.04543,4.056289,4.056289,0,0,0,4.056289,98.34105,0,0,0,3.988997,4.269778,4.056289,0,0,2.263798,27.56156,0,0.2807806,-0.2807806,36.55648,93.73438,0.1372704,4.461917,3.191198,0,31.55056
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.862576,67.11696,54.23779,4.638089,4.638089,0,0,0,4.638089,83.27948,0,0,0,3.862576,4.882198,4.638089,0,0,2.575776,27.28078,0,1.019622,-1.019622,35.4817,90.97855,0.1372704,5.101897,3.090061,0,31.14336
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.208302,70.8103,56.39899,1.041691,1.041691,0,0,0,1.041691,403.9875,0,0,0,4.208302,1.096517,1.041691,0,0,3.70869,26.26116,3.111784,0,3.111784,38.4338,98.54802,0.137198,1.14586,3.366641,0,30.46946
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.081419,62.07115,58.59137,0,0,0,0,0,0,0,0.4845134,0,0,1.081419,0,0,0,0,0.5969055,29.06176,0.5969055,0,0.5969055,39.00008,100,0.1371841,0,0.8651351,0,30.14318
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.853904,73.41584,59.96289,3.697889,3.697889,0,-1,0,3.697889,104.219,0,0,0,3.853904,3.892514,3.697889,0,0,0,29.59898,0,0.03861083,-0.03861083,38.95938,99.89565,0.1371841,4.067677,3.083123,0,33.45288
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.65465,66.01892,60.54476,2.862044,2.862044,0,0,0,2.862044,57.81358,0,0,0,1.65465,3.012677,2.862044,0,0,0.04290092,29.56037,0,1.358028,-1.358028,37.52789,96.22517,0.1371841,3.148248,1.32372,0,31.21502
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.680405,66.90835,61.31364,0.3033186,0.3033186,0,0,0,0.3033186,554.0065,0,0,0,1.680405,0.3192828,0.3033186,0,0,1.551821,28.20234,1.361122,0,1.361122,38.81916,99.53613,0.1371525,0.3336505,1.344324,0,29.88274
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9614149,63.80069,60.66944,3.142992,3.142992,0,0,0,3.142992,30.58916,0,0,0,0.9614149,3.308412,3.142992,0,0,0.1906983,29.42735,0,2.346997,-2.346997,36.34521,93.19267,0.1371525,3.457291,0.7691319,0,30.38877
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4142712,60.08282,58.768,8.826353,8.826353,11.09134,0,3.14211,8.826353,4.693572,0,0,0,0.4142712,0,0,2.264992,2.151742,2.798473,27.08035,2.566014,0,2.566014,38.77955,99.43454,0.1372195,9.708988,0.331417,12,27.49462
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.0432,57.0432,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2324597,29.38976,0,7.209742,-7.209742,31.17981,79.94807,0.1372195,7.534181,0,0,29.38976
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,55.46386,55.46386,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.243284,22.18002,0,6.159481,-6.159481,24.68715,63.30025,0.1372195,6.436657,0,0,22.18002
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.88452,53.88452,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.08715,16.02054,0,3.030038,-3.030038,21.49321,55.11068,0.1372195,3.16639,0,0,16.02054
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45386,12.9905,0,0,0,21.49321,55.11068,0.1372195,0,0,0,12.9905
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,51.43239,51.43239,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.45386,12.9905,0,0.2129637,-0.2129637,21.26872,54.53508,0.1372195,0.2225471,0,0,12.9905
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,50.49726,50.49726,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.69049,12.77754,0,1.847217,-1.847217,19.32159,49.54243,0.1372195,1.930342,0,0,12.77754
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,49.70759,49.70759,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.74295,10.93032,0,2.093036,-2.093036,17.11533,43.88538,0.1372195,2.187222,0,0,10.93032
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.94909,48.94909,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.06855,8.837286,0,0.8708165,-0.8708165,16.19741,41.53174,0.1372195,0.9100032,0,0,8.837286
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,48.30489,48.30489,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.03612,7.96647,0,0.1861837,-0.1861837,16.00116,41.02853,0.1372195,0.1945619,0,0,7.96647
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.77498,47.77498,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.24299,7.780286,0,0.4803038,-0.4803038,15.49487,39.73036,0.1372195,0.5019175,0,0,7.780286
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,47.40092,47.40092,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.77666,7.299983,0,0.1271533,-0.1271533,15.36084,39.38669,0.1372195,0.1328752,0,0,7.299983
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05167848,47.19818,47.04765,1.173677,1.173677,0,0,0,1.173677,4.403125,0,0,0,0.05167848,1.23545,1.173677,0,0,24.91794,7.172829,0,1.183771,-1.183771,14.11304,36.1872,0.1372195,1.291045,0.04134278,0,7.224507
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.428147,50.93589,46.6736,3.146122,3.146122,0,0,0,3.146122,45.39388,0,4.440892E-16,0,1.428147,3.311707,3.146122,0,0,26.23325,5.989058,0,1.883561,-1.883561,12.12759,31.09632,0.1372195,3.460734,1.142517,0,7.417204
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.52572,58.55766,47.48405,3.632088,3.632088,0,0,0,3.632088,97.07145,0,0,0,3.52572,3.823251,3.632088,0,0,28.32609,4.105497,0,0.2975301,-0.2975301,11.81396,30.29216,0.1372195,3.995297,2.820576,0,7.631217
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.913562,65.9209,49.67642,3.517695,3.517695,0,-1,0,3.517695,139.6813,0,0,0,4.913562,3.702837,3.517695,0,0,28.65668,3.807967,1.210725,0,1.210725,12.96256,33.23727,0.1371913,3.869465,3.93085,0,8.721529
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.689335,71.55125,51.9623,1.416845,1.416845,0,0,0,1.416845,401.5497,0,0,0,5.689335,1.491416,1.416845,0,0,27.44595,4.897619,4.19792,0,4.19792,16.94506,43.44878,0.1370939,1.558529,4.551468,0,10.58696
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.046286,80.00694,54.15467,1.378643,1.378643,0,0,0,1.378643,511.1031,0,0,0,7.046286,1.451203,1.378643,0,0,23.24803,8.675747,5.595083,0,5.595083,22.25302,57.05891,0.1369642,1.516507,5.637029,0,15.72203
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.184757,83.33717,56.2847,0,0,0,0,0,0,0,0,0,0,7.184757,0,0,0,0,17.65295,13.71132,7.184757,0,7.184757,29.06908,74.53594,0.1367981,0,5.747806,0,20.89608
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.433,82.51145,58.4459,2.397683,2.397683,0,0,0,2.397683,268.3007,0,0,0,6.433,2.523877,2.397683,0,0,10.46819,20.1776,3.909123,0,3.909123,32.7776,84.04495,0.1367079,2.637451,5.1464,0,26.6106
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.720267,80.9597,59.81743,0,0,0,-1,0,0,0,0,0,0,5.720267,0,0,0,0,6.559071,23.69581,5.720267,0,5.720267,38.20432,97.95959,0.136576,0,4.576214,0,29.41608
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.84059,77.8471,60.37851,4.260032,4.260032,0,0,0,4.260032,113.628,0,0,0,4.84059,4.484244,4.260032,0,0,0.8388033,28.84406,0.356346,0,0.356346,38.54238,98.82642,0.1365678,4.686036,3.872473,0,33.68465
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.262874,68.77246,61.13701,3.684789,3.684789,0,0,0,3.684789,61.41124,0,0,0,2.262874,3.878725,3.684789,0,0,0.4824573,29.16477,0,1.61585,-1.61585,36.83912,94.4591,0.1365678,4.053267,1.8103,0,31.42764
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.892186,66.84156,60.54476,6.388529,6.388529,0,0,0,6.388529,29.61849,0,0,0,1.892186,6.724767,6.388529,0,0,2.277847,27.54892,0,4.832581,-4.832581,31.74513,81.39762,0.1365678,7.027381,1.513749,0,29.4411
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4479378,60.07531,58.65371,5.243581,5.243581,0,0,0,5.243581,8.542594,0,8.881784E-16,0,0.4479378,5.519558,5.243581,0,0,7.647381,22.71634,0,5.071621,-5.071621,26.39918,67.69006,0.1365678,5.767939,0.3583502,0,23.16427
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.9289,56.9289,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,13.28252,17.64471,0,6.641946,-6.641946,19.39795,49.73824,0.1365678,6.940834,0,0,17.64471
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,55.38074,55.38074,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.66246,11.00277,0,7.06469,-7.06469,11.95111,30.64382,0.1365678,7.382601,0,0,11.00277
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,53.8014,53.8014,8.079764,3.741174,0,-1,0,3.741174,0,0,4.338591,5.146567,0,3.938078,3.741174,0,0,28.51211,3.938078,0,3.938078,-3.938078,7.800015,20,0.1365678,8.887741,0,0,3.938078
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,52.3987,52.3987,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,51.3181,51.3181,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,50.41413,50.41413,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.62446,49.62446,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.83479,48.83479,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,48.22176,48.22176,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,47.69185,47.69185,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365678,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,47.30741,47.30741,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367313,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1123771,47.29205,46.96453,1.025684,1.025684,9.825684,0,2.821898,1.025684,10.95632,0,0,0,0.1123771,0,0,8.8,8.36,24.52775,7.524,8.472377,0,8.472377,23.76861,60.94503,0.1368591,1.128252,0.08990171,12,7.636377
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.312173,50.51666,46.61125,5.183517,5.183517,12,0,3.372,5.183517,25.31434,0,0,0,1.312173,0,0,6.816483,6.475659,16.05538,15.14914,7.787833,0,7.787833,31.1568,79.88906,0.1370607,5.701868,1.049739,12,16.46131
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.432094,58.15058,47.40092,1.416799,1.416799,6.506746,0,1.982207,1.416799,242.2428,0,0,0,3.432094,0,0,5.089947,4.83545,8.267544,22.15819,8.267544,0,8.267544,39.00008,100,0.137036,1.558479,2.745675,12,25.59028
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.625659,68.54434,49.59329,2.322705,2.322705,0,-1,0,2.322705,242.203,3.180707,0,0,5.625659,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.137036,2.554975,4.500527,0,35.22464
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.540844,70.81251,51.83762,0,0,0,0,0,0,0,5.540844,0,0,5.540844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137036,0,4.432675,0,35.13982
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.374846,68.75912,53.99882,0,0,0,0,0,0,0,4.374846,0,0,4.374846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137036,0,3.499876,0,33.97382
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.919267,69.42638,56.13923,4.774202,4.774202,0,0,0,4.774202,82.0926,0,0,0,3.919267,5.025476,4.774202,0,0,0,29.59898,0,1.106209,-1.106209,37.83403,97.01014,0.137036,5.251623,3.135414,0,33.51825
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.834273,71.49697,58.30043,0,0,0,0,0,0,0,2.605152,0,0,3.834273,0,0,0,0,1.229122,28.49277,1.229122,0,1.229122,39.00008,100,0.1370077,0,3.067419,0,32.32704
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.053095,70.07114,59.67196,0.3299157,0.3299157,0,-1,0,0.3299157,925.4167,2.705816,0,0,3.053095,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1370077,0.3629073,2.442476,0,32.65207
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,2.977384,70.36485,60.20187,2.726827,2.726827,0,0,0,2.726827,109.1886,0.1070389,0,0,2.977384,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1370077,2.99951,2.381907,0,32.57636
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.37393,65.42434,60.89803,6.548921,6.548921,0,0,0,6.548921,20.97948,0,0,0,1.37393,6.893601,6.548921,0,0,0,29.59898,0,5.519671,-5.519671,33.18184,85.08145,0.1370077,7.203813,1.099144,0,30.97291
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9493062,63.39929,60.31617,4.176889,4.176889,0,0,0,4.176889,22.72759,0,0,0,0.9493062,4.396725,4.176889,0,0,6.132968,24.07931,0,3.447419,-3.447419,29.54794,75.76379,0.1370077,4.594578,0.759445,0,25.02861
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.3945064,59.7261,58.47707,8.378524,8.378524,12,0,3.372,8.378524,4.708542,0,0,0,0.3945064,0,0,3.621476,3.440402,9.963433,20.63189,3.834908,0,3.834908,33.18605,85.09226,0.1371079,9.216376,0.3156051,12,21.02639
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.75227,56.75227,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.128525,24.08331,0,3.489308,-3.489308,29.508,75.66138,0.1371079,3.646327,0,0,24.08331
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00553,20.594,0,0,0,29.508,75.66138,0.1371079,0,0,0,20.594
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.65593,53.65593,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,10.00553,20.594,0,5.518192,-5.518192,23.69131,60.74683,0.1371079,5.766511,0,0,20.594
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.25323,52.25323,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.13686,15.07581,0,1.209732,-1.209732,22.41614,57.47717,0.1371079,1.26417,0,0,15.07581
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,51.19341,51.19341,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.481,13.86607,0,0.1614572,-0.1614572,22.24595,57.04078,0.1371079,0.1687227,0,0,13.86607
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,50.28945,50.28945,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.6604,13.70462,0,1.18309,-1.18309,20.99886,53.84313,0.1371079,1.236329,0,0,13.70462
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,49.49978,49.49978,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.97495,12.52153,0,0.7743139,-0.7743139,20.18266,51.75032,0.1371079,0.809158,0,0,12.52153
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,48.71011,48.71011,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.83529,11.74721,0,1.53359,-1.53359,18.56612,47.60534,0.1371079,1.602602,0,0,11.74721
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,48.12825,48.12825,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.53928,10.21362,0,2.701322,-2.701322,15.71867,40.30421,0.1371079,2.822882,0,0,10.21362
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.60873,47.60873,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.54075,7.5123,0,0.95517,-0.95517,14.71184,37.72258,0.1371079,0.9981527,0,0,7.5123
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.60205,6.55713,0,0,0,14.71184,37.72258,0.1371079,0,0,0,6.55713
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09371555,47.14389,46.87101,0.2719402,0.2719402,0,0,0,0.2719402,34.46182,0,5.551115E-17,0,0.09371555,0.2862529,0.2719402,0,0,25.60205,6.55713,0,0.1925373,-0.1925373,14.50889,37.20219,0.1371079,0.2991343,0.07497244,0,6.650846
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.059368,49.63174,46.49696,3.401664,3.401664,0,0,0,3.401664,31.14264,0,4.440892E-16,0,1.059368,3.580699,3.401664,0,0,25.81598,6.364593,0,2.521331,-2.521331,11.85117,30.38755,0.1371079,3.741831,0.8474945,0,7.423961
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.1014,50.61887,47.33858,0.3846547,0.3846547,0,0,0,0.3846547,286.3348,0,0,0,1.1014,0.4048997,0.3846547,0,0,28.61746,3.843261,0.6965004,0,0.6965004,12.51193,32.0818,0.1370919,0.4231201,0.88112,0,4.944662
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.632667,54.46708,49.479,7.692783,5.79764,0,-1,0,5.79764,28.16089,0,1.895143,3.905248,1.632667,6.102779,5.79764,0,0,27.92096,4.470112,0,4.470112,-4.470112,7.800015,20,0.1370919,8.462061,1.306134,0,6.102779
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.322918,59.04344,51.72332,4.640911,4.640911,12,0,3.372,4.640911,50.05306,0,0,0,2.322918,0,0,7.359089,6.991135,32.88775,0,9.314053,0,9.314053,16.6361,42.65659,0.1373014,5.105002,1.858334,12,2.322918
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.004889,57.00758,53.88452,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.004889,0,0,8.8,8.36,23.5737,8.382648,9.364888,0,9.364888,25.52041,65.43683,0.1373589,0,0.8039109,12,9.387536
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.371977,63.74739,56.02494,3.979629,3.979629,11.81666,0,3.325615,3.979629,59.60297,0,0,0,2.371977,0,0,7.837031,7.445179,14.20881,16.81105,9.817156,0,9.817156,34.83379,89.31722,0.1375473,4.377592,1.897581,12,19.18302
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.224888,65.52088,58.18614,5.714419,5.714419,0,0,0,5.714419,38.93463,0,0,0,2.224888,6.015178,5.714419,0,0,4.391656,25.64649,0,3.79029,-3.79029,30.83847,79.07285,0.1375473,6.285861,1.77991,0,27.87138
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.01525,73.59216,59.55767,0,0,0,-1,0,0,0,0,0,0,4.01525,0,0,0,0,8.603089,21.8562,4.01525,0,4.01525,34.64767,88.84,0.1374553,0,3.2122,0,25.87145
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.0143,70.36629,60.07719,0.8248632,0.8248632,0,0,0,0.8248632,365.4303,0,0,0,3.0143,0.8682771,0.8248632,0,0,4.587839,25.46992,2.146023,0,2.146023,36.68357,94.06024,0.1374062,0.9073495,2.41144,0,28.48422
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6423545,62.92539,60.84608,0,0,0,0,0,0,0,0,0,0,0.6423545,0,0,0,0,2.441816,27.40134,0.6423545,0,0.6423545,37.29296,95.62278,0.1373915,0,0.5138836,0,28.0437
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.0497,63.61624,60.20187,0,0,0,0,0,0,0,0,0,0,1.0497,0,0,0,0,1.799462,27.97946,1.0497,0,1.0497,38.28879,98.17619,0.1373675,0,0.8397598,0,29.02916
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4484554,59.80415,58.38356,4.637885,4.637885,0,0,0,4.637885,9.669395,0,0,0,0.4484554,4.881984,4.637885,0,0,0.7497621,28.92419,0,4.433529,-4.433529,33.61544,86.19327,0.1373675,5.101674,0.3587644,0,29.37265
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,56.68993,56.68993,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.675905,24.49066,0,2.000741,-2.000741,31.50648,80.78568,0.1373675,2.090774,0,0,24.49066
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.17293,55.17293,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.89895,22.48992,0,7.437908,-7.437908,23.66623,60.68253,0.1373675,7.772614,0,0,22.48992
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.59359,53.59359,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,16.16329,15.05202,0,7.130833,-7.130833,16.14968,41.40934,0.1373675,7.451721,0,0,15.05202
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,52.19089,52.19089,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,24.08644,7.921182,0,0.735705,-0.735705,15.37417,39.42088,0.1373675,0.7688118,0,0,7.921182
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,51.11029,51.11029,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.90389,7.185477,0,2.044883,-2.044883,13.21868,33.89398,0.1373675,2.136903,0,0,7.185477
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,50.20633,50.20633,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,27.17598,5.140594,0,2.638526,-2.638526,10.43743,26.76258,0.1373675,2.75726,0,0,5.140594
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,49.41666,49.41666,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,30.10768,2.502068,0,0.5663975,-0.5663975,9.840391,25.23172,0.1373675,0.5918854,0,0,2.502068
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,48.62699,48.62699,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.73701,1.93567,0,0.4301034,-0.4301034,9.387022,24.06924,0.1373675,0.449458,0,0,1.93567
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,48.04513,48.04513,1.570857,1.430288,0,-1,0,1.430288,0,0,0.140569,0.2976547,0,1.505567,1.430288,0,0,31.2149,1.505567,0,1.505567,-1.505567,7.800015,20,0.1373675,1.727943,0,0,1.505567
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373675,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,47.14116,47.14116,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374777,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03589347,46.92342,46.81906,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.560687,1.776357E-15,0,0,0.03589347,0,0,8.8,8.36,24.52775,7.524,8.395893,0,8.395893,23.69605,60.75899,0.1375763,0.4612108,0.02871477,12,7.559894
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6346231,48.29628,46.43462,3.955989,3.955989,11.79358,0,3.319777,3.955989,16.04208,-8.881784E-16,0,0,0.6346231,0,0,7.837595,7.445714,16.13186,15.0803,8.080338,0,8.080338,31.36173,80.41454,0.1377854,4.351588,0.5076984,12,15.71493
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.060578,50.40984,47.25546,10.02593,10.02593,12,0,3.372,10.02593,10.57835,0,0,0,1.060578,0,0,1.974072,1.875368,8.051522,22.35261,2.935947,0,2.935947,34.14702,87.55628,0.1378572,11.02852,0.8484626,12,23.41319
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.679121,54.51722,49.38549,0.8404318,0.8404318,0,-1,0,0.8404318,199.7927,0,0,0,1.679121,0.884665,0.8404318,0,0,5.115575,24.99496,0.7944562,0,0.7944562,34.9007,89.48881,0.1378391,0.924475,1.343297,0,26.67408
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.270822,55.5191,51.60903,0,0,0,0,0,0,0,0,0,0,1.270822,0,0,0,0,4.321119,25.70997,1.270822,0,1.270822,36.10631,92.5801,0.1378101,0,1.016657,0,26.98079
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9240262,56.66653,53.8014,3.000972,3.000972,0,0,0,3.000972,30.7909,0,4.440892E-16,0,0.9240262,3.158918,3.000972,0,0,3.050298,26.85371,0,2.234891,-2.234891,33.75053,86.53964,0.1378101,3.301069,0.739221,0,27.77774
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8038374,58.42263,55.90026,4.352451,4.352451,0,0,0,4.352451,18.46861,0,0,0,0.8038374,4.581528,4.352451,0,0,5.533511,24.61882,0,3.77769,-3.77769,29.76849,76.32932,0.1378101,4.787696,0.6430699,0,25.42266
