Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.773947,63.84068,58.06145,5.080203,5.080203,0,0,0,5.080203,34.91881,0,0,0,1.773947,5.347582,5.080203,0,0,9.730945,20.84113,0,3.573636,-3.573636,26.00155,66.67051,0.1378101,5.588223,1.419157,0,22.61507
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.039785,62.82766,59.46416,5.635564,5.635564,0,-1,0,5.635564,18.45042,0,8.881784E-16,0,1.039785,5.932173,5.635564,0,0,13.70165,17.26749,0,4.892387,-4.892387,20.84452,53.44738,0.1378101,6.199121,0.8318281,0,18.30728
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.175885,63.8565,60.02524,0,0,0,0,0,0,0,0,0,0,1.175885,0,0,0,0,19.13764,12.3751,1.175885,0,1.175885,21.96006,56.30774,0.1377832,0,0.940708,0,13.55099
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6483746,62.81863,60.72139,1.992482,1.992482,0,0,0,1.992482,32.54106,0,2.220446E-16,0,0.6483746,2.097349,1.992482,0,0,17.96175,13.4334,0,1.448975,-1.448975,20.43271,52.39146,0.1377832,2.19173,0.5186997,0,14.08178
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5171916,61.73755,60.07719,6.399224,6.399224,0,0,0,6.399224,8.082099,0,0,0,0.5171916,6.736025,6.399224,0,0,19.57172,11.98443,0,6.218833,-6.218833,13.87748,35.58322,0.1377832,7.039146,0.4137533,0,12.50162
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4513901,59.72959,58.30043,1.295396,1.295396,0,0,0,1.295396,34.84571,0,0,0,0.4513901,1.363575,1.295396,0,0,26.48154,5.765594,0,0.912185,-0.912185,12.91596,33.11777,0.1377832,1.424936,0.3611121,0,6.216983
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,56.6068,56.6068,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,27.49508,4.853408,0,0.3908231,-0.3908231,12.50399,32.06146,0.1377832,0.4084101,0,0,4.853408
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1377832,0,0,0,4.462585
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1377832,0,0,0,4.462585
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1377832,0,0,0,4.462585
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,51.04795,51.04795,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.92933,4.462585,0,1.639002,-1.639002,10.77633,27.63157,0.1377832,1.712757,0,0,4.462585
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,50.14399,50.14399,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.75044,2.823584,0,2.164408,-2.164408,8.494847,21.78162,0.1377832,2.261807,0,0,2.823584
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,49.35432,49.35432,0.6946942,0.6262164,0,-1,0,0.6262164,0,0,0.06847784,0.1379473,0,0.6591752,0.6262164,0,0,32.15534,0.6591752,0,0.6591752,-0.6591752,7.800015,20,0.1377832,0.7641637,0,0,0.6591752
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,48.56465,48.56465,0.7700251,0,0,-1,0,0,0,0,0.7700251,0.8470276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377832,0.8470276,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.01395,48.01395,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377832,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,47.48405,47.48405,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377832,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377832,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.05999614,46.93117,46.75672,0,0,0,0,0,0,0,0,0,0,0.05999614,0,0,0,0,32.88775,0,0.05999614,0,0.05999614,7.856933,20.14594,0.1377818,0,0.04799691,0,0.05999614
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4588791,47.71332,46.37228,4.516265,4.516265,12,0,3.372,4.516265,10.16059,0,0,0,0.4588791,0,0,7.483735,7.109548,32.82776,0.05399652,7.568427,0,7.568427,15.03697,38.55627,0.1379776,4.967892,0.3671032,12,0.5128756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5404772,48.78363,47.19312,4.508193,4.508193,12,0,3.372,4.508193,11.98878,0,0,0,0.5404772,0,0,7.491807,7.117217,25.25933,6.865581,7.657694,0,7.657694,22.3017,57.18373,0.1381748,4.959013,0.4323817,12,7.406058
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.9845203,52.28774,49.32314,4.973875,4.973875,0,-1,0,4.973875,19.79383,0,8.881784E-16,0,0.9845203,5.235658,4.973875,0,0,17.60164,13.75751,0,4.251137,-4.251137,17.82061,45.69378,0.1381748,5.471262,0.7876163,0,14.74203
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.548879,53.20961,51.54668,7.345582,7.345582,0,0,0,7.345582,7.472233,0,8.881784E-16,0,0.548879,7.732192,7.345582,0,0,22.32512,9.506368,0,7.183312,-7.183312,10.24873,26.27875,0.1381748,8.08014,0.4391032,0,10.05525
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3470082,54.80161,53.73906,0,0,0,0,0,0,0,0,0,0,0.3470082,0,0,0,0,30.30658,2.323056,0.3470082,0,0.3470082,10.57793,27.12285,0.1381668,0,0.2776065,0,2.670064
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6335392,57.84933,55.86909,5.337719,5.337719,12,0,3.372,5.337719,11.8691,0,0,0,0.6335392,0,0,6.662281,6.329167,29.95957,2.635363,6.962706,0,6.962706,17.18333,44.05975,0.138345,5.871491,0.5068313,12,3.268902
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.136164,61.68686,58.04067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.136164,0,0,8.8,8.36,22.99687,8.901798,9.496164,0,9.496164,26.19219,67.15932,0.1383972,0,0.9089313,12,10.03796
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.334008,63.75559,59.4122,2.039018,2.039018,0,-1,0,2.039018,65.42403,0,0,0,1.334008,2.146334,2.039018,0,0,13.5007,17.44835,0,0.8123268,-0.8123268,25.33592,64.96377,0.1383972,2.24292,1.067206,0,18.78235
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6859869,62.11904,59.91094,2.848804,2.848804,0,0,0,2.848804,24.07982,0,0,0,0.6859869,2.998741,2.848804,0,0,14.40329,16.63602,0,2.312754,-2.312754,22.89806,58.71286,0.1383972,3.133684,0.5487895,0,17.32201
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6097677,62.57612,60.6071,7.313977,7.313977,0,0,0,7.313977,8.337019,0,8.881784E-16,0,0.6097677,7.698923,7.313977,0,0,16.97301,14.32327,0,7.089156,-7.089156,15.42544,39.55232,0.1383972,8.045375,0.4878142,0,14.93303
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5516125,61.73371,59.96289,0,0,0,0,0,0,0,0,0,0,0.5516125,0,0,0,0,24.84985,7.23411,0.5516125,0,0.5516125,15.94874,40.89413,0.1383846,0,0.44129,0,7.785722
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.433585,59.5573,58.18614,5.862678,5.862678,0,0,0,5.862678,7.395682,0,0,0,0.433585,6.17124,5.862678,0,0,24.29824,7.730561,0,5.737655,-5.737655,9.900723,25.38642,0.1383846,6.448946,0.346868,0,8.164146
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,56.49251,56.49251,11.52126,1.893261,0,-1,0,1.893261,0,0,9.628002,10.78013,0,1.992906,1.893261,0,0,30.67341,1.992906,0,1.992906,-1.992906,7.800015,20,0.1383846,12.67339,0,0,1.992906
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,55.02746,55.02746,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,53.44812,53.44812,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,52.04543,52.04543,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.99599,50.99599,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,50.09203,50.09203,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,49.30236,49.30236,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,48.51269,48.51269,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.93083,47.93083,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,47.43209,47.43209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383846,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,47.01648,47.01648,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138476,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01159624,46.70726,46.6736,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6153927,0,0,0,0.01159624,0,0,8.8,8.36,24.52775,7.524,8.371596,0,8.371596,23.673,60.69988,0.1386404,2.072801,0.009276995,12,7.535596
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2679066,47.06884,46.28915,7.085438,7.085438,12,0,3.372,7.085438,3.781088,0,0,0,0.2679066,0,0,4.914562,4.668834,16.15616,15.05844,4.93674,0,4.93674,28.35641,72.70859,0.1387666,7.793982,0.2143253,12,15.32634
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3887008,48.2813,47.14116,6.60886,6.60886,12,0,3.372,6.60886,5.88151,0,0,0,0.3887008,0,0,5.39114,5.121583,11.21942,19.5015,5.510284,0,5.510284,33.58392,86.11244,0.1389067,7.269745,0.3109606,12,19.8902
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.032767,52.31938,49.20885,5.111276,5.111276,0,-1,0,5.111276,20.20566,0,0,0,1.032767,5.380291,5.111276,0,0,5.709133,24.46076,0,4.347524,-4.347524,29.00123,74.36197,0.1389067,5.622404,0.8262135,0,25.49353
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.577782,56.31295,51.43239,6.650777,6.650777,0,0,0,6.650777,23.72327,0,8.881784E-16,0,1.577782,7.000818,6.650777,0,0,10.53971,20.11324,0,5.423036,-5.423036,23.28485,59.70461,0.1389067,7.315855,1.262225,0,21.69102
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.669264,58.87913,53.62476,0,0,0,0,0,0,0,0,0,0,1.669264,0,0,0,0,16.56531,14.6902,1.669264,0,1.669264,24.86845,63.76512,0.1388687,0,1.335411,0,16.35946
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.252348,59.68756,55.72362,4.864912,4.864912,0,0,0,4.864912,25.74245,0,0,0,1.252348,5.12096,4.864912,0,0,14.89605,16.19254,0,3.868612,-3.868612,20.79057,53.30906,0.1388687,5.351403,1.001878,0,17.44488
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6342085,59.90562,57.89521,1.556977,1.556977,0,0,0,1.556977,40.73332,0,0,0,0.6342085,1.638923,1.556977,0,0,19.1945,12.32392,0,1.004715,-1.004715,19.73151,50.59351,0.1388687,1.712675,0.5073668,0,12.95813
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2228393,59.97346,59.26674,1.663466,1.663466,0,-1,0,1.663466,13.39608,0,2.220446E-16,0,0.2228393,1.751017,1.663466,0,0,20.31085,11.31921,0,1.528178,-1.528178,18.12067,46.46316,0.1388687,1.829813,0.1782715,0,11.54205
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.574399,61.60783,59.76548,0,0,0,0,0,0,0,0,0,0,0.574399,0,0,0,0,22.00883,9.791032,0.574399,0,0.574399,18.66559,47.8604,0.1388556,0,0.4595192,0,10.36543
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3159278,61.44263,60.43046,2.261514,2.261514,0,0,0,2.261514,13.96975,0,0,0,0.3159278,2.380541,2.261514,0,0,21.43443,10.30799,0,2.064613,-2.064613,16.4893,42.28017,0.1388556,2.487666,0.2527422,0,10.62392
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.1979449,60.48899,59.85899,3.174646,3.174646,0,0,0,3.174646,6.23518,0,4.440892E-16,0,0.1979449,3.341733,3.174646,0,0,23.72845,8.243378,0,3.143788,-3.143788,13.17546,33.78315,0.1388556,3.492111,0.1583559,0,8.441322
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4477704,59.47669,58.06145,0,0,0,0,0,0,0,0,0,0,0.4477704,0,0,0,0,27.22154,5.099589,0.4477704,0,0.4477704,13.60025,34.87236,0.1388454,0,0.3582163,0,5.547359
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,56.39899,56.39899,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.77377,5.502583,0,4.557276,-4.557276,8.796456,22.55497,0.1388454,4.762353,0,0,5.502583
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83741,0.9453065,0,0,0,8.796456,22.55497,0.1388454,0,0,0,0.9453065
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,53.38578,53.38578,4.050994,0.8980412,0,-1,0,0.8980412,0,0,3.152953,3.558052,0,0.9453065,0.8980412,0,0,31.83741,0.9453065,0,0.9453065,-0.9453065,7.800015,20,0.1388454,4.456093,0,0,0.9453065
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.98308,51.98308,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.93365,50.93365,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,50.02969,50.02969,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,49.24002,49.24002,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,48.45035,48.45035,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.86849,47.86849,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,47.36975,47.36975,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388454,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.96453,46.96453,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389879,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1355294,47.00552,46.61125,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.25604,0,0,0,0.1355294,0,0,8.8,8.36,24.52775,7.524,8.495529,0,8.495529,23.79058,61.00135,0.1391472,2.054596,0.1084235,12,7.659529
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.569202,50.90926,46.22681,1.776288,1.776288,10.57629,0,3.011801,1.776288,88.34164,1.776357E-15,0,0,1.569202,0,0,8.8,8.36,16.03222,15.16998,9.929202,0,9.929202,33.21024,85.1543,0.1392693,1.953917,1.255362,12,16.73918
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.274559,53.97398,47.04765,1.9051,1.9051,0,0,0,1.9051,119.3932,0,0,0,2.274559,2.005368,1.9051,0,0,6.103022,24.10626,0.2691908,0,0.2691908,33.46562,85.80911,0.1392632,2.09561,1.819648,0,26.38082
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,3.977985,61.91189,49.12572,5.236463,5.236463,0,-1,0,5.236463,75.96703,0,0,0,3.977985,5.512066,5.236463,0,0,5.833831,24.34853,0,1.534081,-1.534081,31.84856,81.6628,0.1392632,5.760109,3.182388,0,28.32652
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.525055,66.35564,51.34927,5.847074,5.847074,0,0,0,5.847074,77.39009,0,8.881784E-16,0,4.525055,6.154814,5.847074,0,0,7.538365,22.81445,0,1.629759,-1.629759,30.13064,77.2579,0.1392632,6.431781,3.620044,0,27.3395
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.262151,71.66441,53.53125,1.580276,1.580276,0,0,0,1.580276,332.9894,0,0,0,5.262151,1.663448,1.580276,0,0,9.349209,21.18469,3.598703,0,3.598703,33.54467,86.0118,0.1391815,1.738303,4.209721,0,26.44684
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.867431,76.61856,55.6405,2.56759,2.56759,0,0,0,2.56759,228.519,0,0,0,5.867431,2.702726,2.56759,0,0,5.750505,24.42352,3.164705,0,3.164705,36.54697,93.71,0.1391097,2.824349,4.693945,0,30.29095
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.028406,75.64928,57.8017,7.306563,7.306563,0,0,0,7.306563,68.8204,0,0,0,5.028406,7.691119,7.306563,0,0,2.585801,27.27176,0,2.662713,-2.662713,33.74023,86.51323,0.1391097,8.037219,4.022725,0,32.30016
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.378603,74.59197,59.17323,4.582949,4.582949,0,-1,0,4.582949,95.54118,0,8.881784E-16,0,4.378603,4.824157,4.582949,0,0,5.544371,24.60905,0,0.4455534,-0.4455534,33.27057,85.30899,0.1391097,5.041244,3.502883,0,28.98765
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.422,71.44509,59.67196,4.093576,4.093576,0,0,0,4.093576,83.59438,0,8.881784E-16,0,3.422,4.309028,4.093576,0,0,6.03943,24.16349,0,0.8870281,-0.8870281,32.33556,82.91153,0.1391097,4.502934,2.7376,0,27.58549
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.678811,65.92906,60.37851,2.673332,2.673332,0,0,0,2.673332,62.79846,0,0,0,1.678811,2.814034,2.673332,0,0,7.025017,23.27646,0,1.135223,-1.135223,31.13893,79.84325,0.1391097,2.940665,1.343049,0,24.95527
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,1.970846,66.3532,59.81743,3.707552,3.707552,0,0,0,3.707552,53.15761,0,0,0,1.970846,3.902687,3.707552,0,0,8.286375,22.14124,0,1.931841,-1.931841,29.10259,74.62189,0.1391097,4.078308,1.576677,0,24.11209
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.445802,59.41795,58.0095,8.819057,8.819057,12,0,3.372,8.819057,5.054986,0,0,0,0.445802,0,0,3.180944,3.021897,10.43287,20.2094,3.467699,0,3.467699,32.39234,83.05712,0.1391961,9.700962,0.3566416,12,20.6552
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.965166,23.33033,0,0,0,32.39234,83.05712,0.1391961,0,0,0,23.33033
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.882,54.882,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,6.965166,23.33033,0,4.328283,-4.328283,27.82993,71.35865,0.1391961,4.523056,0,0,23.33033
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.30266,53.30266,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,11.77437,19.00205,0,3.643786,-3.643786,23.98904,61.51024,0.1391961,3.807756,0,0,19.00205
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.93113,51.93113,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,15.82302,15.35826,0,1.274413,-1.274413,22.64569,58.06577,0.1391961,1.331762,0,0,15.35826
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.8817,50.8817,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,17.23903,14.08385,0,0.6639211,-0.6639211,21.94586,56.27132,0.1391961,0.6937975,0,0,14.08385
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.97672,13.41993,0,0,0,21.94586,56.27132,0.1391961,0,0,0,13.41993
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.97672,13.41993,0,0,0,21.94586,56.27132,0.1391961,0,0,0,13.41993
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,48.38801,48.38801,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,17.97672,13.41993,0,0.1055238,-0.1055238,21.83463,55.98611,0.1391961,0.1102724,0,0,13.41993
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09398,13.3144,0,0,0,21.83463,55.98611,0.1391961,0,0,0,13.3144
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09398,13.3144,0,0,0,21.83463,55.98611,0.1391961,0,0,0,13.3144
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.90218,46.90218,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,18.09398,13.3144,0,1.427867,-1.427867,20.32952,52.12688,0.1391961,1.492121,0,0,13.3144
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06529462,46.73854,46.54891,0.6444138,0.6444138,0,0,0,0.6444138,10.13241,0,1.110223E-16,0,0.06529462,0.6783303,0.6444138,0,0,19.68049,11.88653,0,0.6130357,-0.6130357,19.68333,50.46997,0.1391961,0.7088552,0.0522357,0,11.95183
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.943401,52.01636,46.17486,4.717631,4.717631,0,0,0,4.717631,41.19442,0,0,0,1.943401,4.965928,4.717631,0,0,20.36164,11.2735,0,3.022527,-3.022527,16.4973,42.30069,0.1391961,5.189394,1.554721,0,13.2169
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.11553,60.07801,47.01648,0,0,0,0,0,0,0,0,0,0,4.11553,0,0,0,0,23.72001,8.250972,4.11553,0,4.11553,20.40164,52.31179,0.1391029,0,3.292424,0,12.3665
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.898332,68.96173,49.03222,3.461871,3.461871,0,-1,0,3.461871,170.3799,0,0,0,5.898332,3.644075,3.461871,0,0,19.60448,11.95495,2.254257,0,2.254257,22.54021,57.79531,0.1390519,3.808058,4.718666,0,17.85328
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.447096,73.83009,51.25576,3.599784,3.599784,0,0,0,3.599784,179.0968,0,0,0,6.447096,3.789246,3.599784,0,0,17.35022,13.98378,2.657851,0,2.657851,25.06167,64.26057,0.1389917,3.959762,5.157677,0,20.43088
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,7.935206,83.36362,53.4793,1.475954,1.475954,0,0,0,1.475954,537.6323,0,0,0,7.935206,1.553636,1.475954,0,0,14.69237,16.37584,6.38157,0,6.38157,31.11576,79.78384,0.1388476,1.62355,6.348165,0,24.31105
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.162212,87.29497,55.57816,4.538346,4.538346,0,0,0,4.538346,179.8499,0,0,0,8.162212,4.777206,4.538346,0,0,8.3108,22.11926,3.385006,0,3.385006,34.32706,88.01793,0.1387713,4.99218,6.529769,0,30.28147
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.023146,89.47186,57.73935,6.231025,6.231025,0,0,0,6.231025,128.7612,0,0,0,8.023146,6.558974,6.231025,0,0,4.925793,25.16576,1.464172,0,1.464172,35.71609,91.57955,0.1387383,6.854128,6.418517,0,33.18891
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.424245,83.34239,59.15244,0.5964766,0.5964766,0,-1,0,0.5964766,1077.032,2.334754,0,0,6.424245,0.6278701,0.5964766,0,0,3.461621,26.48352,3.461621,0,3.461621,39.00008,100,0.1386604,0.6561242,5.139396,0,32.90776
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.410197,79.3731,59.62001,4.975155,4.975155,0,0,0,4.975155,108.7443,0.1731914,0,0,5.410197,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1386604,5.472671,4.328157,0,35.00917
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,3.987747,74.3313,60.31617,0,0,0,0,0,0,0,3.987747,0,0,3.987747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386604,0,3.190197,0,33.58672
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.109616,66.7829,59.76548,2.141683,2.141683,0,0,0,2.141683,98.5027,0,0,0,2.109616,2.254404,2.141683,0,0,0,29.59898,0,0.1447877,-0.1447877,38.84746,99.60867,0.1386604,2.355852,1.687693,0,31.70859
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4415545,59.37293,57.97833,3.691867,3.691867,0,0,0,3.691867,11.9602,0,4.440892E-16,0,0.4415545,3.886176,3.691867,0,0,0.1608752,29.45419,0,3.444621,-3.444621,35.21651,90.29856,0.1386604,4.061054,0.3532436,0,29.89574
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988232,26.00957,0,0,0,35.21651,90.29856,0.1386604,0,0,0,26.00957
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.882,54.882,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.988232,26.00957,0,1.133081,-1.133081,34.02214,87.23608,0.1386604,1.18407,0,0,26.00957
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,53.30266,53.30266,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.247211,24.87649,0,2.764292,-2.764292,31.10832,79.76476,0.1386604,2.888685,0,0,24.87649
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.89996,51.89996,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.318646,22.1122,0,1.147132,-1.147132,29.89913,76.66429,0.1386604,1.198753,0,0,22.1122
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.8817,50.8817,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.593238,20.96507,0,0.09235141,-0.09235141,29.80179,76.41469,0.1386604,0.09650723,0,0,20.96507
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.96735,49.96735,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.69585,20.87271,0,0.4549437,-0.4549437,29.32223,75.18507,0.1386604,0.4754161,0,0,20.87271
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.17768,49.17768,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.20134,20.41777,0,2.817738,-2.817738,26.35208,67.5693,0.1386604,2.944536,0,0,20.41777
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,48.36723,48.36723,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.33216,17.60003,0,0.6722993,-0.6722993,25.64341,65.7522,0.1386604,0.7025527,0,0,17.60003
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.80615,47.80615,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.07916,16.92773,0,1.401848,-1.401848,24.16574,61.9633,0.1386604,1.464931,0,0,16.92773
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63677,15.52588,0,0,0,24.16574,61.9633,0.1386604,0,0,0,15.52588
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.83984,46.83984,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.63677,15.52588,0,0.2751675,-0.2751675,23.87568,61.21958,0.1386604,0.28755,0,0,15.52588
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1277884,46.88921,46.51774,1.265757,1.265757,0,0,0,1.265757,10.09581,0,2.220446E-16,0,0.1277884,1.332376,1.265757,0,0,15.94251,15.25072,0,1.204588,-1.204588,22.60594,57.96382,0.1386604,1.392333,0.1022307,0,15.37851
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.602523,50.92609,46.14369,0.8428751,0.8428751,0,0,0,0.8428751,190.1258,0,0,0,1.602523,0.8872369,0.8428751,0,0,17.28094,14.04613,0.7152861,0,0.7152861,23.28452,59.70377,0.1386443,0.9271625,1.282018,0,15.64865
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.358677,57.45539,46.98531,4.487856,4.487856,0,0,0,4.487856,74.83923,0,0,0,3.358677,4.724059,4.487856,0,0,16.56566,14.68989,0,1.365382,-1.365382,21.84528,56.01342,0.1386443,4.936642,2.686942,0,18.04856
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.150959,66.05727,49.01143,2.352366,2.352366,0,-1,0,2.352366,218.9693,0,0,0,5.150959,2.476175,2.352366,0,0,18.08275,13.3245,2.674785,0,2.674785,24.3828,62.51987,0.1385841,2.587603,4.120768,0,18.47546
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.392122,62.14537,51.22458,2.425628,2.425628,0,0,0,2.425628,139.8451,0,0,0,3.392122,2.553293,2.425628,0,0,15.40796,15.73181,0.8388287,0,0.8388287,25.17858,64.56034,0.1385653,2.668191,2.713697,0,19.12393
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.565108,65.13818,53.41695,0.768389,0.768389,0,0,0,0.768389,463.9717,0,0,0,3.565108,0.8088306,0.768389,0,0,14.56913,16.48676,2.756277,0,2.756277,27.79342,71.26503,0.1385034,0.8452279,2.852086,0,20.05186
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.198585,77.94297,55.55737,2.299481,2.299481,0,0,0,2.299481,269.5645,0,0,0,6.198585,2.420506,2.299481,0,0,11.81286,18.96741,3.778078,0,3.778078,31.37762,80.45527,0.1384186,2.529429,4.958868,0,25.16599
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.373634,81.3465,57.71857,1.068269,1.068269,0,0,0,1.068269,596.632,0,0,0,6.373634,1.124493,1.068269,0,0,8.03478,22.36768,5.24914,0,5.24914,36.35739,93.22388,0.138301,1.175096,5.098907,0,28.74131
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.738632,80.1714,59.0901,2.426821,2.426821,0,-1,0,2.426821,236.4671,0.3984445,0,0,5.738632,2.554548,2.426821,0,0,2.785639,27.0919,2.785639,0,2.785639,39.00008,100,0.1382387,2.669503,4.590906,0,32.83054
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,3.996395,73.51865,59.55767,0.455628,0.455628,0,0,0,0.455628,877.1179,3.516787,0,0,3.996395,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1382387,0.5011908,3.197116,0,33.59538
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.499096,68.62545,60.20187,1.290364,1.290364,0,0,0,1.290364,193.6738,1.140819,0,0,2.499096,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1382387,1.4194,1.999277,0,32.09808
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.270852,63.84344,59.70314,2.866361,2.866361,0,0,0,2.866361,44.33678,0,4.440892E-16,0,1.270852,3.017222,2.866361,0,0,0,29.59898,0,1.74637,-1.74637,37.15924,95.27992,0.1382387,3.152997,1.016682,0,30.86983
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4372132,59.29615,57.91599,2.610873,2.610873,0,0,0,2.610873,16.74586,0,4.440892E-16,0,0.4372132,2.748288,2.610873,0,0,1.940411,27.85261,0,2.311075,-2.311075,34.72316,89.03355,0.1382387,2.871961,0.3497705,0,28.28982
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,56.31587,56.31587,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.508272,25.54153,0,4.620448,-4.620448,29.85278,76.54543,0.1382387,4.828368,0,0,25.54153
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.882,54.882,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.642102,20.92109,0,5.437346,-5.437346,24.12131,61.84939,0.1382387,5.682026,0,0,20.92109
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6836,15.48374,0,0,0,24.12131,61.84939,0.1382387,0,0,0,15.48374
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6836,15.48374,0,0,0,24.12131,61.84939,0.1382387,0,0,0,15.48374
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6836,15.48374,0,0,0,24.12131,61.84939,0.1382387,0,0,0,15.48374
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.94656,49.94656,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.6836,15.48374,0,1.978045,-1.978045,22.03627,56.50314,0.1382387,2.067057,0,0,15.48374
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.88143,13.50569,0,0,0,22.03627,56.50314,0.1382387,0,0,0,13.50569
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,48.30489,48.30489,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.88143,13.50569,0,0.219005,-0.219005,21.80542,55.91121,0.1382387,0.2288603,0,0,13.50569
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,47.7542,47.7542,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.12477,13.28669,0,0.5505303,-0.5505303,21.22511,54.42324,0.1382387,0.5753042,0,0,13.28669
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,47.25546,47.25546,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.73647,12.73616,0,0.7505502,-0.7505502,20.43396,52.39466,0.1382387,0.7843249,0,0,12.73616
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.83984,46.83984,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.57041,11.98561,0,0.05388465,-0.05388465,20.37716,52.24902,0.1382387,0.05630946,0,0,11.98561
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1092265,46.81432,46.49696,2.630975,2.630975,0,0,0,2.630975,4.151561,0,0,0,0.1092265,2.769448,2.630975,0,0,19.63028,11.93172,0,2.660221,-2.660221,17.57304,45.05898,0.1382387,2.894073,0.08738123,0,12.04095
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.460158,50.48874,46.14369,1.218827,1.218827,0,0,0,1.218827,119.8003,0,0,0,1.460158,1.282975,1.218827,0,0,22.58608,9.271503,0.1771829,0,0.1771829,17.74113,45.48998,0.1382347,1.340709,1.168126,0,10.73166
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.255666,53.82657,46.96453,10.00672,10.00672,12,0,3.372,10.00672,22.5415,0,0,0,2.255666,0,0,1.993276,1.893613,22.4089,9.430968,4.149278,0,4.149278,21.67748,55.58317,0.13833,11.0074,1.804532,12,11.68663
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.233567,55.90138,49.01143,5.866044,5.866044,0,-1,0,5.866044,38.0762,0,8.881784E-16,0,2.233567,6.174783,5.866044,0,0,18.25962,13.16532,0,3.941216,-3.941216,17.52307,44.93087,0.13833,6.452648,1.786853,0,15.39888
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.472645,59.01501,51.22458,5.608175,5.608175,0,0,0,5.608175,44.09001,0,8.881784E-16,0,2.472645,5.903342,5.608175,0,0,22.63875,9.224102,0,3.430697,-3.430697,13.9068,35.65839,0.13833,6.168992,1.978116,0,11.69675
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.542237,65.0902,53.44812,0,0,0,0,0,0,0,0,0,0,3.542237,0,0,0,0,26.45064,5.793405,3.542237,0,3.542237,17.26726,44.27494,0.1382508,0,2.833789,0,9.335641
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.81782,72.22829,55.55737,3.219763,3.219763,0,0,0,3.219763,149.6328,0,0,0,4.81782,3.389224,3.219763,0,0,22.9084,8.981418,1.428596,0,1.428596,18.62255,47.75002,0.1382189,3.541739,3.854256,0,13.79924
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.803041,70.73489,57.71857,2.746002,2.746002,0,0,0,2.746002,138.4937,0,0,0,3.803041,2.890528,2.746002,0,0,21.4798,10.26715,0.9125124,0,0.9125124,19.48823,49.96972,0.1381985,3.020602,3.042433,0,14.07019
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.707064,68.15248,59.05893,2.073639,2.073639,0,-1,0,2.073639,130.5466,0,0,0,2.707064,2.182778,2.073639,0,0,20.56729,11.08842,0.5242864,0,0.5242864,19.98561,51.24506,0.1381868,2.281003,2.165651,0,13.79548
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.178372,70.37644,59.5265,4.856999,4.856999,0,0,0,4.856999,65.439,0,0,0,3.178372,5.112631,4.856999,0,0,20.04301,11.56027,0,1.934259,-1.934259,17.94672,46.01715,0.1381868,5.3427,2.542697,0,14.73864
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.228752,67.66238,60.20187,1.601027,1.601027,0,0,0,1.601027,139.2077,0,0,0,2.228752,1.685291,1.601027,0,0,22.19218,9.626014,0.5434606,0,0.5434606,18.4623,47.33913,0.1381747,1.761129,1.783002,0,11.85476
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.575065,64.80713,59.64079,6.028973,6.028973,0,0,0,6.028973,26.12493,0,0,0,1.575065,6.346287,6.028973,0,0,21.64872,10.11513,0,4.771223,-4.771223,13.43299,34.44349,0.1381747,6.63187,1.260052,0,11.69019
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4391779,59.28143,57.89521,5.680099,5.680099,12,0,3.372,5.680099,7.731871,0,0,0,0.4391779,0,0,6.319901,6.003907,26.95008,5.343905,6.443085,0,6.443085,19.54543,50.11639,0.1383366,6.248108,0.3513423,12,5.783083
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,56.25353,56.25353,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,20.507,11.14268,0,2.248261,-2.248261,17.17556,44.0398,0.1383366,2.349433,0,0,11.14268
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,54.81966,54.81966,3.863338,3.863338,0,-1,0,3.863338,0,0,0,0,0,4.066671,3.863338,0,0,23.00506,8.894421,0,4.066671,-4.066671,12.88891,33.04842,0.1383366,4.249672,0,0,8.894421
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52359,4.827749,0,0,0,12.88891,33.04842,0.1383366,0,0,0,4.827749
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.83762,51.83762,0.01142892,0.01142892,0,-1,0,0.01142892,0,0,1.734723E-18,0,0,0.01203044,0.01142892,0,0,27.52359,4.827749,0,0.01203044,-0.01203044,12.87623,33.0159,0.1383366,0.01257181,0,0,4.827749
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,50.78819,50.78819,0.03002759,0.03002759,0,-1,0,0.03002759,0,0,0,0,0,0.03160799,0.03002759,0,0,27.53695,4.815719,0,0.03160799,-0.03160799,12.84291,32.93047,0.1383366,0.03303035,0,0,4.815719
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.88422,49.88422,0.9222793,0.9222793,0,-1,0,0.9222793,0,0,1.110223E-16,0,0,0.9708203,0.9222793,0,0,27.57207,4.784111,0,0.9708203,-0.9708203,11.81958,30.30655,0.1383366,1.014507,0,0,4.784111
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,49.09455,49.09455,0.04029866,0.04029866,0,-1,0,0.04029866,0,0,6.938894E-18,0,0,0.04241965,0.04029866,0,0,28.65076,3.81329,0,0.04241965,-0.04241965,11.77486,30.19189,0.1383366,0.04432853,0,0,3.81329
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.27372,48.27372,1.544752,1.544752,0,-1,0,1.544752,0,0,2.220446E-16,0,0,1.626055,1.544752,0,0,28.6979,3.770871,0,1.626055,-1.626055,10.06085,25.797,0.1383366,1.699228,0,0,3.770871
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.72302,47.72302,1.043179,1.043179,0,-1,0,1.043179,0,0,2.220446E-16,0,0,1.098083,1.043179,0,0,30.50463,2.144815,0,1.098083,-1.098083,8.903369,22.82911,0.1383366,1.147496,0,0,2.144815
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.22429,47.22429,1.248984,0.994396,0,-1,0,0.994396,0,0,0.2545878,0.3794862,0,1.046733,0.994396,0,0,31.72472,1.046733,0,1.046733,-1.046733,7.800015,20,0.1383366,1.373882,0,0,1.046733
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.81906,46.81906,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384524,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1212737,46.81816,46.46579,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.167256,1.776357E-15,0,0,0.1212737,0,0,8.8,8.36,24.52775,7.524,8.481274,0,8.481274,23.77705,60.96667,0.1386319,2.581661,0.09701896,12,7.645274
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.656166,51.05934,46.11251,3.082704,3.082704,11.43578,0,3.229252,3.082704,53.72446,0,0,0,1.656166,0,0,8.353074,7.935421,16.04648,15.15715,9.591587,0,9.591587,32.87643,84.29836,0.1387993,3.390974,1.324933,12,16.81331
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.205916,56.88892,46.93336,0,0,0,0,0,0,0,0,0,0,3.205916,0,0,0,0,6.454893,23.78957,3.205916,0,3.205916,35.91783,92.09681,0.1387278,0,2.564733,0,26.99549
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.878767,61.3695,48.94909,1.09985,1.09985,0,-1,0,1.09985,352.6633,0,0,0,3.878767,1.157737,1.09985,0,0,3.248977,26.6749,2.72103,0,2.72103,38.49923,98.71576,0.1386672,1.209835,3.103014,0,30.55367
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.465151,55.7071,51.19341,6.289602,6.289602,0,0,0,6.289602,23.29482,0,0,0,1.465151,6.620634,6.289602,0,0,0.5279465,29.12383,0,5.155482,-5.155482,33.06487,84.78155,0.1386672,6.918562,1.172121,0,30.58898
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.002196,59.75736,53.41695,2.423137,2.423137,0,0,0,2.423137,82.62825,0,0,0,2.002196,2.550671,2.423137,0,0,6.25626,23.96834,0,0.5484748,-0.5484748,32.48672,83.29913,0.1386672,2.665451,1.601757,0,25.97054
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.353691,70.38975,55.5262,0.2312848,0.2312848,0,0,0,0.2312848,1882.394,0,0,0,4.353691,0.2434577,0.2312848,0,0,6.865676,23.41987,4.110233,0,4.110233,36.38604,93.29734,0.1385758,0.2544133,3.482952,0,27.77356
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.529403,77.6051,57.6874,7.747929,7.747929,5.112667,0,1.629505,7.747929,71.36621,0,0,0,5.529403,2.773959,2.635262,0,0,2.755444,27.11908,2.755444,0,2.755444,39.00008,100,0.1386098,8.522721,4.423522,12,32.64848
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.137823,81.83739,58.99659,4.938093,4.938093,0,-1,0,4.938093,124.2954,0.9398306,0,0,6.137823,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1386098,5.431902,4.910259,0,35.7368
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.77673,68.8379,59.46416,2.823907,2.823907,0,0,0,2.823907,98.32935,0,0,0,2.77673,2.972534,2.823907,0,0,0,29.59898,0,0.1958041,-0.1958041,38.79368,99.47078,0.1386098,3.106298,2.221384,0,32.37571
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.106987,67.1675,60.13953,2.943091,2.943091,0,0,0,2.943091,71.59098,4.440892E-16,0,0,2.106987,3.09799,2.943091,0,0,0.2175601,29.40317,0,0.9910027,-0.9910027,37.74907,96.7923,0.1386098,3.2374,1.68559,0,31.51016
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.662776,65.05233,59.58884,5.652887,5.652887,0,0,0,5.652887,29.41463,0,0,0,1.662776,5.950408,5.652887,0,0,1.318674,28.41217,0,4.287632,-4.287632,33.22951,85.2037,0.1386098,6.218176,1.33022,0,30.07495
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4288245,59.18552,57.83287,0,0,0,0,0,0,0,0,0,0,0.4288245,0,0,0,0,6.08271,24.12454,0.4288245,0,0.4288245,33.63633,86.24683,0.1386003,0,0.3430596,0,24.55336
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,56.22236,56.22236,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.653885,24.51048,0,0.3187877,-0.3187877,33.3003,85.38522,0.1386003,0.3331332,0,0,24.51048
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,54.7677,54.7677,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,6.008094,24.19169,0,8.638994,-8.638994,24.194,62.03577,0.1386003,9.027749,0,0,24.19169
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,53.18837,53.18837,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.60698,15.5527,0,8.8,-8.8,14.91798,38.25117,0.1386003,13.73757,0,0,15.5527
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38475,6.752699,0,0,0,14.91798,38.25117,0.1386003,0,0,0,6.752699
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,50.72585,50.72585,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.38475,6.752699,0,0.1510638,-0.1510638,14.75875,37.84287,0.1386003,0.1578617,0,0,6.752699
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.82188,49.82188,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.5526,6.601635,0,1.237711,-1.237711,13.45409,34.49759,0.1386003,1.293408,0,0,6.601635
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.03222,49.03222,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.92784,5.363925,0,2.30831,-2.30831,11.02092,28.2587,0.1386003,2.412184,0,0,5.363925
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.19059,48.19059,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.2032477,0,2.972327,2.82371,0,0,29.49263,3.055614,0,2.972327,-2.972327,7.887808,20.22511,0.1386003,3.106081,0,0,3.055614
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.79521,0.08328769,0,0,0,7.887808,20.22511,0.1386003,0,0,0,0.08328769
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.19312,47.19312,1.283553,0.07912331,0,-1,0,0.07912331,0,0,1.20443,1.332785,0,0.08328769,0.07912331,0,0,32.79521,0.08328769,0,0.08328769,-0.08328769,7.800015,20,0.1386003,1.411909,0,0,0.08328769
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.75672,46.75672,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386878,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04152936,46.55508,46.43462,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.505725,1.776357E-15,0,0,0.04152936,0,0,8.8,8.36,24.52775,7.524,8.401529,0,8.401529,23.7014,60.77269,0.1388861,3.033906,0.03322348,12,7.565529
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.673597,51.08094,46.08134,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,285.3662,0,0,0,1.673597,0,0,8.8,8.36,16.12622,15.08538,10.0336,0,10.0336,33.2201,85.17958,0.1389502,0.6451206,1.338877,12,16.75897
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.190782,56.83854,46.93336,6.492656,6.492656,0,0,0,6.492656,49.14449,0,8.881784E-16,0,3.190782,6.834375,6.492656,0,0,6.092628,24.11561,0,3.643593,-3.643593,29.37942,75.3317,0.1389502,7.141922,2.552626,0,27.3064
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.759017,64.49337,48.91792,2.187546,2.187546,0,-1,0,2.187546,217.5505,0,0,0,4.759017,2.30268,2.187546,0,0,10.14106,20.47202,2.456337,0,2.456337,31.70971,81.30678,0.1388958,2.4063,3.807213,0,25.23104
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.319106,73.19489,51.17263,0,0,0,0,0,0,0,0,0,0,6.319106,0,0,0,0,7.684726,22.68272,6.319106,0,6.319106,37.70454,96.67811,0.1387559,0,5.055285,0,29.00183
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.408806,76.23292,53.38578,7.22962,7.22962,0,0,0,7.22962,88.64653,0,0,0,6.408806,7.610126,7.22962,0,0,1.365621,28.36992,0,1.201319,-1.201319,36.43824,93.43118,0.1387559,7.952581,5.127045,0,34.77872
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.337821,83.06477,55.49503,0,0,0,0,0,0,0,4.637401,0,0,7.337821,0,0,0,0,2.70042,27.1686,2.70042,0,2.70042,39.00008,100,0.1386962,0,5.870257,0,34.50642
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,7.959565,88.97986,57.62506,9.724073,9.724073,3,0,1.095,9.724073,81.85422,0.8815924,0,0,7.959565,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1386962,10.69648,6.367651,12,37.55854
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.574291,83.78624,58.94464,0,0,0,-1,0,0,0,6.574291,0,0,6.574291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386962,0,5.259433,0,36.17327
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.680687,76.04375,59.38103,2.194606,2.194606,0,0,0,2.194606,213.2815,2.370576,0,0,4.680687,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1386962,2.414066,3.744549,0,34.27966
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.000965,70.26096,60.02524,5.684333,5.684333,0,0,0,5.684333,52.79362,0,0,0,3.000965,5.983509,5.684333,0,0,0,29.59898,0,2.982543,-2.982543,35.8562,91.9388,0.1386962,6.252767,2.400772,0,32.59995
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.846398,65.58508,59.49533,3.025362,3.025362,0,0,0,3.025362,61.03065,0,0,0,1.846398,3.184591,3.025362,0,0,3.313937,26.61643,0,1.338193,-1.338193,34.44562,88.32193,0.1386962,3.327898,1.477118,0,28.46283
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4289251,59.12291,57.77053,5.640393,5.640393,0,0,0,5.640393,7.604525,0,0,0,0.4289251,5.937256,5.640393,0,0,4.800818,25.27824,0,5.508331,-5.508331,28.63933,73.43404,0.1386962,6.204432,0.3431401,0,25.70717
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,56.1704,56.1704,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.92119,19.76991,0,4.793126,-4.793126,23.58693,60.47919,0.1386962,5.008817,0,0,19.76991
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24688,14.97678,0,0,0,23.58693,60.47919,0.1386962,0,0,0,14.97678
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,53.12602,53.12602,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.24688,14.97678,0,5.588151,-5.588151,17.6965,45.37556,0.1386962,5.839617,0,0,14.97678
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.72332,51.72332,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.45594,9.388634,0,1.201064,-1.201064,16.43047,42.12933,0.1386962,1.255112,0,0,9.388634
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,50.64272,50.64272,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.79045,8.187569,0,1.269635,-1.269635,15.09216,38.69777,0.1386962,1.326768,0,0,8.187569
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,49.76993,49.76993,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.20116,6.917934,0,2.499081,-2.499081,12.4579,31.94326,0.1386962,2.611539,0,0,6.917934
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.98026,48.98026,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.97792,4.418854,0,0.670687,-0.670687,11.75093,30.13053,0.1386962,0.7008678,0,0,4.418854
