Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,48.15942,48.15942,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.72312,3.748167,0,0.8381775,-0.8381775,10.86741,27.86511,0.1386962,0.8758955,0,0,3.748167
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.62951,47.62951,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.65443,2.909989,0,2.353868,-2.353868,8.386219,21.50308,0.1386962,2.459792,0,0,2.909989
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,47.16195,47.16195,0.9188207,0.528315,0,-1,0,0.528315,0,0,0.3905058,0.4823878,0,0.5561211,0.528315,0,0,32.26984,0.5561211,0,0.5561211,-0.5561211,7.800015,20,0.1386962,1.010703,0,0,0.5561211
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,46.72555,46.72555,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387815,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03197629,46.49617,46.40345,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.60481,1.776357E-15,0,0,0.03197629,0,0,8.8,8.36,24.52775,7.524,8.391976,0,8.391976,23.69234,60.74946,0.1389445,2.191781,0.02558103,12,7.555976
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8702864,48.60833,46.05017,5.059277,5.059277,12,0,3.372,5.059277,17.2018,0,0,0,0.8702864,0,0,6.940723,6.593687,16.13578,15.07678,7.463974,0,7.463974,30.77328,78.90569,0.1391264,5.565205,0.6962291,12,15.94707
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.431551,54.32389,46.90218,3.935869,3.935869,9.864109,0,2.83162,3.935869,61.77928,0,0,0,2.431551,0,0,5.928239,5.631827,8.671803,21.79436,8.063379,0,8.063379,38.42287,98.52,0.1392545,4.329456,1.945241,12,24.22591
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6613831,50.82807,48.85558,3.188916,3.188916,0,-1,0,3.188916,20.74006,0,0,0,0.6613831,3.356753,3.188916,0,0,0.6084246,29.0514,0,2.69537,-2.69537,35.58171,91.23496,0.1392545,3.507807,0.5291065,0,29.71278
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.151705,54.63286,51.11029,6.313618,6.313618,0,0,0,6.313618,18.2416,0,0,0,1.151705,6.645914,6.313618,0,0,3.603281,26.35603,0,5.494208,-5.494208,29.7903,76.38524,0.1392545,6.94498,0.9213641,0,27.50773
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.525202,68.61694,53.365,3.834,3.834,0,0,0,3.834,118.0282,0,0,0,4.525202,4.035789,3.834,0,0,9.707956,20.86182,0.4894122,0,0.4894122,30.2546,77.57574,0.1392437,4.2174,3.620161,0,25.38702
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.003026,76.98647,55.46386,7.615011,7.615011,10.66975,0,3.035447,7.615011,78.83149,4.440892E-16,0,0,6.003026,0,0,3.054742,2.902005,9.218544,21.30229,8.905031,0,8.905031,38.70265,99.23737,0.1393887,8.376512,4.802421,12,27.30532
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.644436,82.43568,57.59389,2.600367,2.600367,0,0,0,2.600367,255.5192,3.593694,0,0,6.644436,2.737228,2.600367,0,0,0.313513,29.31682,0.313513,0,0.313513,39.00008,100,0.1393817,2.860404,5.315548,0,35.96125
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.209579,77.65507,58.88229,0,0,0,-1,0,0,0,5.209579,0,0,5.209579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393817,0,4.167664,0,34.80856
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.493363,71.32695,59.31869,3.051774,3.051774,0,0,0,3.051774,114.4699,0.2809699,0,0,3.493363,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1393817,3.356951,2.79469,0,33.09234
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.257911,71.14707,59.96289,3.47183,3.47183,0,0,0,3.47183,93.83845,0,0,0,3.257911,3.654558,3.47183,0,0,0,29.59898,0,0.3966465,-0.3966465,38.58197,98.92795,0.1393817,3.819013,2.606329,0,32.85689
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.390321,63.97716,59.44337,7.654918,7.654918,6.752795,0,2.044457,7.654918,18.16245,3.330669E-16,0,0,1.390321,0.9496026,0.9021224,0,0,0.4407183,29.20233,0.4407183,0,0.4407183,39.00008,100,0.1393906,8.420409,1.112257,12,30.59265
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3614852,58.85625,57.71857,10.70994,10.70994,10.36653,0,2.958732,10.70994,3.37523,7.771561E-16,0,0,0.3614852,0.3614852,0.3434109,0,0,0,29.59898,0,0,0,39.00008,100,0.1393906,11.78094,0.2891881,12,29.96046
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.13923,56.13923,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1393906,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.67419,54.67419,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1393906,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,53.06368,53.06368,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1393906,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.66098,51.66098,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1393906,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,50.58038,50.58038,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1393906,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1393906,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.91792,48.91792,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1393906,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,48.12825,48.12825,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1393906,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.60873,47.60873,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1393906,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,47.10999,47.10999,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393906,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393906,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1182487,46.71563,46.37228,1.490082,1.490082,10.29008,0,2.939391,1.490082,7.935717,0,0,0,0.1182487,0,0,8.8,8.36,32.88775,0,8.478249,0,8.478249,15.84319,40.62348,0.1395277,1.63909,0.09459895,12,0.1182487
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.678237,51.04155,46.02939,4.350649,4.350649,12,0,3.372,4.350649,38.57441,0,0,0,1.678237,0,0,7.649351,7.266883,24.4095,7.630424,8.945121,0,8.945121,24.32928,62.38263,0.13973,4.785714,1.34259,12,9.308661
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.868647,55.70853,46.87101,1.159818,1.159818,9.959818,0,2.855834,1.159818,247.3359,1.776357E-15,0,0,2.868647,0,0,8.8,8.36,15.46438,15.68103,11.22865,0,11.22865,34.9817,89.6965,0.1397911,1.2758,2.294917,12,18.54968
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.174966,65.97028,48.85558,6.823964,6.823964,0,-1,0,6.823964,75.83519,0,0,0,5.174966,7.18312,6.823964,0,0,4.235738,25.78681,0,2.008154,-2.008154,32.86493,84.26887,0.1397911,7.506361,4.139973,0,30.96178
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.109828,76.50941,51.11029,2.057364,2.057364,0,0,0,2.057364,345.5795,0,0,0,7.109828,2.165646,2.057364,0,0,6.46702,23.77866,4.944182,0,4.944182,37.55539,96.29567,0.1396823,2.2631,5.687862,0,30.88849
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.083604,79.15307,53.33383,0.05183367,0.05183367,0,0,0,0.05183367,13666.03,5.506205,0,0,7.083604,0.05456176,0.05183367,0,0,1.522838,28.22842,1.522838,0,1.522838,39.00008,100,0.1396488,0.05701704,5.666883,0,35.31203
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.626744,79.68565,55.43269,6.641279,6.641279,0,0,0,6.641279,99.78114,0,0,0,6.626744,6.99082,6.641279,0,0,0,29.59898,0,0.3640765,-0.3640765,38.61631,99.01598,0.1396488,7.305407,5.301395,0,36.22572
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.429937,72.98795,57.5731,5.354944,5.354944,0,0,0,5.354944,82.72612,0,0,0,4.429937,5.636783,5.354944,0,0,0.4045294,29.2349,0,1.206846,-1.206846,37.34418,95.75412,0.1396488,5.890438,3.54395,0,33.66484
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.234288,73.63515,58.83034,4.191469,4.191469,0,-1,0,4.191469,101.0216,0,8.881784E-16,0,4.234288,4.412073,4.191469,0,0,1.745469,28.02806,0,0.1777843,-0.1777843,37.15678,95.27361,0.1396488,4.610616,3.387431,0,32.26234
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.540238,75.3449,59.26674,4.676342,4.676342,0,0,0,4.676342,97.08955,0,0,0,4.540238,4.922465,4.676342,0,0,1.943007,27.85027,0,0.3822261,-0.3822261,36.75388,94.24052,0.1396488,5.143976,3.632191,0,32.39051
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.118279,74.39131,59.91094,2.784295,2.784295,0,0,0,2.784295,147.911,0,0,0,4.118279,2.930837,2.784295,0,0,2.367703,27.46805,1.187442,0,1.187442,37.88038,97.129,0.1396227,3.062725,3.294624,0,31.58632
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.286151,67.06327,59.44337,6.562121,6.562121,0,0,0,6.562121,34.8386,8.881784E-16,0,0,2.286151,6.907496,6.562121,0,0,1.180261,28.53674,0,4.621345,-4.621345,33.00906,84.63844,0.1396227,7.218333,1.828921,0,30.8229
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4214155,59.01513,57.6874,3.992244,3.992244,0,0,0,3.992244,10.55586,0,4.440892E-16,0,0.4214155,4.202362,3.992244,0,0,6.315088,23.9154,0,3.780947,-3.780947,29.02359,74.41932,0.1396227,4.391469,0.3371324,0,24.33681
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.51614,20.13445,0,5.810535,-5.810535,22.89875,58.71463,0.1396227,6.07201,0,0,20.13445
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.97229,14.32392,0,3.802415,-3.802415,18.89065,48.43747,0.1396227,3.973523,0,0,14.32392
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,21.1972,10.5215,0,2.93829,-2.93829,15.79342,40.49588,0.1396227,3.070513,0,0,10.5215
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.46196,7.583212,0,2.223833,-2.223833,13.4493,34.48531,0.1396227,2.323906,0,0,7.583212
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.93289,5.359379,0,0.04770406,-0.04770406,13.39901,34.35637,0.1396227,0.04985074,0,0,5.359379
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.98589,5.311675,0,0.6585521,-0.6585521,12.70484,32.57644,0.1396227,0.6881869,0,0,5.311675
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.71762,4.653123,0,1.913381,-1.913381,10.68796,27.40496,0.1396227,1.999483,0,0,4.653123
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,48.09708,48.09708,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.8436,2.739742,0,1.417922,-1.417922,9.193336,23.57261,0.1396227,1.481729,0,0,2.739742
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,47.60873,47.60873,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.41907,1.321819,0,0.4906013,-0.4906013,8.676196,22.24661,0.1396227,0.5126784,0,0,1.321819
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,47.10999,47.10999,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.96418,0.8312178,0,0.5766155,-0.5766155,8.06839,20.68814,0.1396227,0.6025631,0,0,0.8312178
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,46.64243,46.64243,0.3778872,0.3778872,9.177887,0,2.658005,0.3778872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60486,0.2546023,8.36,0,8.36,15.99938,41.02398,0.1397122,0.4156759,0,12,0.2546023
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.35149,46.35149,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,24.24486,7.778602,8.36,0,8.36,23.93037,61.35981,0.1398409,1.40033,0,12,7.778602
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3754963,47.09119,45.99822,7.932763,7.932763,12,0,3.372,7.932763,4.733487,0,0,0,0.3754963,0,0,4.067237,3.863875,15.88486,15.3026,4.239371,0,4.239371,27.9522,71.67215,0.139943,8.72604,0.3003971,12,15.6781
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.121214,50.16932,46.83984,6.352427,6.352427,12,0,3.372,6.352427,17.65018,0,0,0,1.121214,0,0,5.647573,5.365194,11.64549,19.11804,6.486409,0,6.486409,34.10574,87.45045,0.1400964,6.987669,0.8969715,12,20.23925
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.9986394,51.80108,48.80362,4.086692,4.086692,0,-1,0,4.086692,24.43638,0,8.881784E-16,0,0.9986394,4.301781,4.086692,0,0,5.159082,24.9558,0,3.303142,-3.303142,30.62393,78.52273,0.1400964,4.495361,0.7989115,0,25.95444
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.390989,55.32209,51.04795,2.220344,2.220344,0,0,0,2.220344,62.64747,0,0,0,1.390989,2.337204,2.220344,0,0,8.829239,21.65266,0,0.9462148,-0.9462148,29.62653,75.96531,0.1400964,2.442378,1.112791,0,23.04365
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.732288,58.68587,53.24032,2.17242,2.17242,0,0,0,2.17242,79.74002,0,0,0,1.732288,2.286758,2.17242,0,0,9.880589,20.70645,0,0.5544697,-0.5544697,29.04207,74.46669,0.1400964,2.389662,1.385831,0,22.43874
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.402884,59.79321,55.34956,5.319354,5.319354,0,0,0,5.319354,26.3732,0,0,0,1.402884,5.59932,5.319354,0,0,10.49667,20.15198,0,4.196436,-4.196436,24.61863,63.12458,0.1400964,5.85129,1.122307,0,21.55486
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.110841,64.41539,57.51077,1.860239,1.860239,0,0,0,1.860239,113.4715,0,0,0,2.110841,1.958146,1.860239,0,0,15.15937,15.95554,0.1526948,0,0.1526948,24.76349,63.49601,0.140093,2.046263,1.688673,0,18.06638
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.68965,64.29002,58.768,0.8525555,0.8525555,0,-1,0,0.8525555,198.1865,0,0,0,1.68965,0.8974268,0.8525555,0,0,15.00668,16.09297,0.792223,0,0.792223,25.51506,65.4231,0.1400757,0.9378111,1.35172,0,17.78262
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.76945,65.01694,59.2044,0.329497,0.329497,0,0,0,0.329497,537.0154,0,0,0,1.76945,0.346839,0.329497,0,0,14.21446,16.80597,1.422611,0,1.422611,26.86467,68.88363,0.1400445,0.3624467,1.41556,0,18.57542
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7821014,62.38107,59.85899,6.724793,6.724793,0,0,0,6.724793,11.63012,0,0,0,0.7821014,7.07873,6.724793,0,0,12.79184,18.08632,0,6.296629,-6.296629,20.22744,51.86512,0.1400445,7.397273,0.6256811,0,18.86842
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9798019,62.48049,59.31869,5.29954,5.29954,0,0,0,5.29954,18.48843,0,0,0,0.9798019,5.578463,5.29954,0,0,19.7881,11.78969,0,4.598661,-4.598661,15.38002,39.43588,0.1400445,5.829494,0.7838416,0,12.76949
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4186511,58.91198,57.59389,10.44932,10.44932,12,0,3.372,10.44932,4.006493,0,0,0,0.4186511,0,0,1.550682,1.473148,24.89772,7.191028,1.891799,0,1.891799,17.17474,44.03771,0.1400887,11.49425,0.3349209,12,7.609679
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,56.02494,56.02494,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,23.00592,8.893647,0,6.676215,-6.676215,10.13739,25.99327,0.1400887,6.976644,0,0,8.893647
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.42394,2.217432,0,0,0,10.13739,25.99327,0.1400887,0,0,0,2.217432
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,53.01173,53.01173,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0.09075716,0,2.102697,1.997562,0,0,30.42394,2.217432,0,2.102697,-2.102697,7.920958,20.31011,0.1400887,2.197318,0,0,2.217432
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76027,0.1147358,0,0,0,7.920958,20.31011,0.1400887,0,0,0,0.1147358
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,50.5596,50.5596,1.067551,0.108999,0,-1,0,0.108999,0,0,0.9585516,1.065307,0,0.1147358,0.108999,0,0,32.76027,0.1147358,0,0.1147358,-0.1147358,7.800015,20,0.1400887,1.174306,0,0,0.1147358
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.67642,49.67642,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.88675,48.88675,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,47.57756,47.57756,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,47.07882,47.07882,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400887,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,46.35149,46.35149,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401933,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6405236,47.87204,45.99822,1.430661,1.430661,10.23066,0,2.924357,1.430661,44.77118,0,0,0,0.6405236,0,0,8.8,8.36,24.52775,7.524,9.000524,0,9.000524,24.26966,62.22976,0.1403137,1.573727,0.5124189,12,8.164524
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.408278,51.0245,46.81906,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,546.8257,0,0,0,1.408278,0,0,8.8,8.36,15.52723,15.62447,9.768278,0,9.768278,33.53666,85.99126,0.1403655,0.2832907,1.126623,12,17.03275
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.332227,59.29099,48.77245,4.70818,4.70818,0,-1,0,4.70818,70.77525,0,0,0,3.332227,4.95598,4.70818,0,0,5.758952,24.41592,0,1.623753,-1.623753,31.82507,81.60258,0.1403655,5.178998,2.665781,0,27.74815
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.432351,69.41074,50.99599,4.474065,4.474065,0,0,0,4.474065,121.4187,0,0,0,5.432351,4.709542,4.474065,0,0,7.563121,22.79217,0.7228094,0,0.7228094,32.51079,83.36083,0.1403496,4.921471,4.345881,0,28.22452
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.056967,63.15142,53.24032,0,0,0,0,0,0,0,0,0,0,3.056967,0,0,0,0,6.840312,23.4427,3.056967,0,3.056967,35.41088,90.79695,0.1402828,0,2.445574,0,26.49966
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.335252,70.12128,55.34956,8.107685,8.107685,7.583373,0,2.254593,8.107685,53.4709,0,0,0,4.335252,0.5519079,0.5243125,0,0,3.783345,26.19397,3.783345,0,3.783345,39.00008,100,0.1403575,8.918454,3.468202,12,30.52922
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.628265,66.1851,57.4796,0,0,0,0,0,0,0,2.628265,0,0,2.628265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403575,0,2.102612,0,32.22724
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.923046,65.02303,58.70566,0,0,0,-1,0,0,0,1.923046,0,0,1.923046,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403575,0,1.538437,0,31.52202
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.546042,71.34324,59.15244,6.208212,6.208212,0,0,0,6.208212,57.11858,0,8.881784E-16,0,3.546042,6.53496,6.208212,0,0,0,29.59898,0,2.988918,-2.988918,35.84948,91.92156,0.1403575,6.829033,2.836834,0,33.14502
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.327821,67.57343,59.78626,5.449512,5.449512,0,0,0,5.449512,42.71614,0,0,0,2.327821,5.736329,5.449512,0,0,3.32102,26.61006,0,3.408507,-3.408507,32.2566,82.70907,0.1403575,5.994463,1.862257,0,28.93788
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.541873,61.02898,59.29791,0,0,0,0,0,0,0,0,0,0,0.541873,0,0,0,0,7.10825,23.20155,0.541873,0,0.541873,32.77066,84.02718,0.1403456,0,0.4334984,0,23.74343
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1589714,58.03947,57.54193,3.608014,3.608014,0,0,0,3.608014,4.406064,0,0,0,0.1589714,3.79791,3.608014,0,0,6.566377,23.68924,0,3.638938,-3.638938,28.93489,74.19187,0.1403456,3.968816,0.1271771,0,23.84821
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.99377,55.99377,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.60964,20.0503,0,6.857679,-6.857679,21.70626,55.65696,0.1403456,7.166275,0,0,20.0503
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,54.55989,54.55989,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.22929,13.19262,0,0.1737047,-0.1737047,21.52316,55.18747,0.1403456,0.1815214,0,0,13.19262
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.94939,52.94939,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.42229,13.01892,0,3.184053,-3.184053,18.16687,46.58163,0.1403456,3.327336,0,0,13.01892
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,51.51551,51.51551,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.96013,9.834863,0,0.3189567,-0.3189567,17.83066,45.71955,0.1403456,0.3333097,0,0,9.834863
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.46609,50.46609,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.31452,9.515906,0,1.51353,-1.51353,16.23526,41.62879,0.1403456,1.581639,0,0,9.515906
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,49.62446,49.62446,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.99622,8.002377,0,0.6855364,-0.6855364,15.51264,39.77592,0.1403456,0.7163855,0,0,8.002377
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.83479,48.83479,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.75793,7.31684,0,0.02981441,-0.02981441,15.48122,39.69534,0.1403456,0.03115605,0,0,7.31684
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,48.04513,48.04513,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.79106,7.287026,0,1.69479,-1.69479,13.69475,35.11467,0.1403456,1.771055,0,0,7.287026
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,47.54639,47.54639,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.67416,5.592236,0,0.5986133,-0.5986133,13.06376,33.49674,0.1403456,0.6255509,0,0,5.592236
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,47.04765,47.04765,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.33928,4.993623,0,0.7818226,-0.7818226,12.23964,31.38364,0.1403456,0.8170046,0,0,4.993623
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,46.61125,46.61125,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.20798,4.2118,0,1.355981,-1.355981,10.81031,27.7187,0.1403456,1.417,0,0,4.2118
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,46.32032,46.32032,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.71462,2.85582,0,1.2371,-1.2371,9.506295,24.37507,0.1403456,1.29277,0,0,2.85582
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.54456,50.59772,45.99822,0.7996253,0.7996253,0,0,0,0.7996253,193.1605,0,0,0,1.54456,0.8417108,0.7996253,0,0,31.08918,1.618719,0.7028491,0,0.7028491,10.17308,26.08476,0.1403303,0.8795878,1.235648,0,3.163279
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.092679,56.39068,46.81906,4.316446,4.316446,12,0,3.372,4.316446,71.64874,0,0,0,3.092679,0,0,7.683554,7.299376,30.38633,2.251283,10.39206,0,10.39206,20.03185,51.36361,0.1404969,4.748091,2.474144,12,5.343963
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.641988,67.62173,48.74128,2.407291,2.407291,0,-1,0,2.407291,234.3709,0,0,0,5.641988,2.53399,2.407291,0,0,19.99427,11.60413,3.107998,0,3.107998,22.98035,58.92386,0.140429,2.64802,4.513591,0,17.24612
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.389281,69.2066,50.96482,0.2420426,0.2420426,0,0,0,0.2420426,2226.584,0,0,0,5.389281,0.2547817,0.2420426,0,0,16.88627,14.40133,5.1345,0,5.1345,27.85137,71.41361,0.1403171,0.2662469,4.311425,0,19.79061
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.522512,81.04034,53.21954,6.563366,6.563366,0,0,0,6.563366,114.6136,0,0,0,7.522512,6.908806,6.563366,0,0,11.75177,19.02238,0.6137058,0,0.6137058,28.43358,72.90646,0.1403037,7.219703,6.01801,0,26.54489
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,7.970307,85.95907,55.31839,1.676179,1.676179,0,0,0,1.676179,475.5045,0,0,0,7.970307,1.764399,1.676179,0,0,11.13807,19.57472,6.205908,0,6.205908,34.32102,88.00243,0.1401687,1.843797,6.376245,0,27.54502
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.779421,82.88403,57.44842,2.619178,2.619178,0,0,0,2.619178,258.8377,0,0,0,6.779421,2.75703,2.619178,0,0,4.932161,25.16003,4.022391,0,4.022391,38.13699,97.78697,0.1400813,2.881096,5.423537,0,31.93945
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.774486,84.39621,58.67449,4.01332,4.01332,0,-1,0,4.01332,168.8,1.640168,0,0,6.774486,4.224548,4.01332,0,0,0.9097698,28.78019,0.9097698,0,0.9097698,39.00008,100,0.1400616,4.414653,5.419589,0,35.55467
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.180425,77.7748,59.0901,0.8852245,0.8852245,0,0,0,0.8852245,585.2103,4.24861,0,0,5.180425,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1400616,0.9737469,4.14434,0,34.7794
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.339983,75.07194,59.73431,9.138567,9.138567,5.015583,0,1.604942,9.138567,47.49085,0,0,0,4.339983,4.339983,4.122984,0,0,0,29.59898,0,0,0,39.00008,100,0.1400616,10.05242,3.471987,12,33.93896
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.574898,67.83422,59.2044,3.177475,3.177475,0,0,0,3.177475,81.03596,0,0,0,2.574898,3.344711,3.177475,0,0,0,29.59898,0,0.7698133,-0.7698133,38.18863,97.91935,0.1400616,3.495223,2.059918,0,32.17388
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4116802,58.74307,57.44842,8.138322,8.138322,8.559807,0,2.501631,8.138322,5.058539,0,0,0,0.4116802,0,0,0.4214845,0.4004103,0.8553481,28.82916,0.8120905,0,0.8120905,38.95904,99.89478,0.1400793,8.952154,0.3293442,12,29.24084
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.90026,55.90026,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.04325762,29.56005,0,3.851361,-3.851361,34.89935,89.48534,0.1400793,4.024672,0,0,29.56005
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.47677,54.47677,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.322547,25.70868,0,3.733171,-3.733171,30.96424,79.39533,0.1400793,3.901164,0,0,25.70868
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.89743,52.89743,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.470515,21.97551,0,3.185691,-3.185691,27.60623,70.78506,0.1400793,3.329047,0,0,21.97551
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,51.46356,51.46356,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,12.01017,18.78982,0,0.6298365,-0.6298365,26.94232,69.08274,0.1400793,0.6581792,0,0,18.78982
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,50.43491,50.43491,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.70999,18.15999,0,0.5068645,-0.5068645,26.40804,67.71279,0.1400793,0.5296734,0,0,18.15999
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.59329,49.59329,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.27317,17.65312,0,1.196074,-1.196074,25.14727,64.48004,0.1400793,1.249898,0,0,17.65312
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,48.77245,48.77245,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.60215,16.45705,0,0.6150041,-0.6150041,24.499,62.81781,0.1400793,0.6426793,0,0,16.45705
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28548,15.84204,0,0,0,24.499,62.81781,0.1400793,0,0,0,15.84204
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,47.51522,47.51522,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.28548,15.84204,0,0.8832204,-0.8832204,23.568,60.43065,0.1400793,0.9229653,0,0,15.84204
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.04765,47.04765,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.26684,14.95882,0,1.518037,-1.518037,21.96785,56.3277,0.1400793,1.586349,0,0,14.95882
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,46.58008,46.58008,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.95355,13.44079,0,1.000845,-1.000845,20.91286,53.62262,0.1400793,1.045883,0,0,13.44079
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,46.28915,46.28915,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.0656,12.43994,0,0.2111695,-0.2111695,20.69027,53.05188,0.1400793,0.2206721,0,0,12.43994
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.834439,51.46086,45.96705,0,0,0,0,0,0,0,0,0,0,1.834439,0,0,0,0,19.30023,12.22877,1.834439,0,1.834439,22.43057,57.51418,0.1400395,0,1.467551,0,14.06321
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.116627,59.8307,46.78789,5.131596,5.131596,0,0,0,5.131596,80.22119,0,8.881784E-16,0,4.116627,5.40168,5.131596,0,0,17.46579,13.87977,0,1.285053,-1.285053,21.07601,54.04094,0.1400395,5.644755,3.293302,0,17.99639
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.699658,67.80921,48.71011,7.254216,7.254216,0,-1,0,7.254216,78.57028,8.881784E-16,0,0,5.699658,7.636017,7.254216,0,0,18.89363,12.59471,0,1.936359,-1.936359,19.03491,48.80736,0.1400395,7.979638,4.559727,0,18.29437
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.58789,74.03636,50.93365,4.863672,4.863672,0,0,0,4.863672,135.4509,0,0,0,6.58789,5.119655,4.863672,0,0,21.04514,10.65835,1.468235,0,1.468235,20.4278,52.37886,0.1400077,5.350039,5.270312,0,17.24624
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.372761,75.83994,53.18837,2.514713,2.514713,0,0,0,2.514713,253.419,0,0,0,6.372761,2.647066,2.514713,0,0,19.5769,11.97977,3.725695,0,3.725695,23.9623,61.44168,0.139927,2.766184,5.098209,0,18.35253
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.033776,81.36642,55.28722,7.744381,7.744381,12,0,3.372,7.744381,90.82426,0,0,0,7.033776,0,0,4.255619,4.042838,15.85121,15.33289,11.07661,0,11.07661,34.4705,88.38573,0.1400784,8.518819,5.627021,12,22.36667
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.658894,82.2964,57.42764,1.008555,1.008555,0,0,0,1.008555,660.2413,0.8226651,0,0,6.658894,1.061636,1.008555,0,0,4.774592,25.30185,4.774592,0,4.774592,39.00008,100,0.1399751,1.10941,5.327115,0,31.96074
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.290589,86.89171,58.65371,1.674331,1.674331,0,-1,0,1.674331,435.4331,5.528136,0,0,7.290589,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1399751,1.841764,5.832471,0,36.88957
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.523413,75.04113,59.05893,3.784362,3.784362,0,0,0,3.784362,119.5291,0.5398731,0,0,4.523413,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1399751,4.162799,3.61873,0,34.12239
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.142034,70.43349,59.70314,2.956823,2.956823,0,0,0,2.956823,106.2639,0.02958946,0,0,3.142034,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1399751,3.252505,2.513628,0,32.74101
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.186019,66.45921,59.2044,8.622526,8.622526,6.545808,0,1.99209,8.622526,25.35242,4.440892E-16,0,0,2.186019,2.186019,2.076718,0,0,0,29.59898,0,0,0,39.00008,100,0.1399751,9.484778,1.748815,12,31.785
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4011593,58.7097,57.44842,0,0,0,0,0,0,0,0.4011593,0,0,0.4011593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399751,0,0.3209274,0,30.00014
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.90026,55.90026,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1399751,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1399751,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.89743,52.89743,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1399751,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1399751,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,50.41413,50.41413,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1399751,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.59329,49.59329,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1399751,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.80362,48.80362,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1399751,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,48.01395,48.01395,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1399751,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1399751,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1399751,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,46.58008,46.58008,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1399751,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,46.28915,46.28915,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1399751,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5824794,47.63731,45.93588,3.881296,3.881296,0,0,0,3.881296,15.00734,0,4.440892E-16,0,0.5824794,4.085575,3.881296,0,0,14.16852,16.84731,0,3.503095,-3.503095,21.86605,56.06668,0.1399751,4.269426,0.4659835,0,17.42979
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9695398,49.65734,46.78789,1.258783,1.258783,0,0,0,1.258783,77.02202,0,0,0,0.9695398,1.325034,1.258783,0,0,18.06085,13.34421,0,0.3554946,-0.3554946,21.49133,55.10586,0.1399751,1.384661,0.7756318,0,14.31375
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.082263,55.07705,48.68933,0,0,0,-1,0,0,0,0,0,0,2.082263,0,0,0,0,18.45584,12.98872,2.082263,0,2.082263,23.46674,60.17099,0.1399302,0,1.66581,0,15.07098
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.35807,61.71231,50.93365,0,0,0,0,0,0,0,0,0,0,3.35807,0,0,0,0,16.37358,14.86275,3.35807,0,3.35807,26.65248,68.33955,0.1398577,0,2.686456,0,18.22083
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.223444,67.25336,53.1572,1.470806,1.470806,0,0,0,1.470806,287.1517,0,0,0,4.223444,1.548216,1.470806,0,0,13.01551,17.88502,2.675227,0,2.675227,29.19042,74.84709,0.1398,1.617886,3.378755,0,22.10846
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.813684,68.05828,55.25605,0,0,0,0,0,0,0,0,0,0,3.813684,0,0,0,0,10.34028,20.29272,3.813684,0,3.813684,32.8084,84.12394,0.1397178,0,3.050947,0,24.10641
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.561231,69.47396,57.39647,0,0,0,0,0,0,0,0,0,0,3.561231,0,0,0,0,6.5266,23.72504,3.561231,0,3.561231,36.18688,92.78669,0.1396412,0,2.848984,0,27.28627
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.820283,64.58381,58.62254,1.903316,1.903316,0,-1,0,1.903316,95.63744,0,0,0,1.820283,2.00349,1.903316,0,0,2.965369,26.93015,0,0.1832078,-0.1832078,35.99376,92.29152,0.1396412,2.093648,1.456226,0,28.75043
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.388072,67.01584,59.05893,4.057983,4.057983,0,0,0,4.057983,58.84875,0,0,0,2.388072,4.271562,4.057983,0,0,3.168933,26.74694,0,1.883489,-1.883489,34.00839,87.20083,0.1396412,4.463782,1.910458,0,29.13501
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8038681,62.26208,59.67196,7.652782,7.652782,11.88772,0,3.343594,7.652782,10.50426,0,0,0,0.8038681,0,0,4.23494,4.023192,5.261699,24.86345,4.827061,0,4.827061,38.58774,98.94273,0.1397537,8.41806,0.6430944,12,25.66732
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.259843,63.23954,59.15244,3.044987,3.044987,0,0,0,3.044987,41.37432,0,4.440892E-16,0,1.259843,3.205249,3.044987,0,0,0.4346385,29.2078,0,1.945407,-1.945407,36.53711,93.6847,0.1397537,3.349485,1.007874,0,30.46765
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3106749,58.371,57.39647,3.806901,3.806901,0,0,0,3.806901,8.160835,0,0,0,0.3106749,4.007265,3.806901,0,0,2.596201,27.2624,0,3.696589,-3.696589,32.64056,83.69357,0.1397537,4.187592,0.24854,0,27.57307
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,55.8483,55.8483,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.703523,23.56581,0,1.142823,-1.142823,31.43591,80.60475,0.1397537,1.19425,0,0,23.56581
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,54.4456,54.4456,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.973327,22.42298,0,0.9124895,-0.9124895,30.47407,78.13848,0.1397537,0.9535515,0,0,22.42298
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.86626,52.86626,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.987205,21.51049,0,5.185517,-5.185517,25.00805,64.12309,0.1397537,5.418865,0,0,21.51049
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,51.43239,51.43239,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.74889,16.32498,0,0.8203681,-0.8203681,24.14331,61.9058,0.1397537,0.8572847,0,0,16.32498
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,50.41413,50.41413,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.66041,15.50461,0,0.5381073,-0.5381073,23.57609,60.4514,0.1397537,0.5623221,0,0,15.50461
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,49.56212,49.56212,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.25831,14.9665,0,1.802787,-1.802787,21.67579,55.57884,0.1397537,1.883912,0,0,14.9665
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2614,13.16372,0,0,0,21.67579,55.57884,0.1397537,0,0,0,13.16372
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2614,13.16372,0,0,0,21.67579,55.57884,0.1397537,0,0,0,13.16372
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,47.51522,47.51522,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.2614,13.16372,0,1.494811,-1.494811,20.10012,51.53867,0.1397537,1.562077,0,0,13.16372
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9223,11.6689,0,0,0,20.10012,51.53867,0.1397537,0,0,0,11.6689
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,46.58008,46.58008,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.9223,11.6689,0,0.04929806,-0.04929806,20.04816,51.40543,0.1397537,0.05151647,0,0,11.6689
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,46.28915,46.28915,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.97708,11.61961,0,2.130053,-2.130053,17.80288,45.64833,0.1397537,2.225905,0,0,11.61961
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.128631,49.26769,45.93588,4.561423,4.561423,0,0,0,4.561423,24.74295,0,0,0,1.128631,4.801497,4.561423,0,0,22.34381,9.489553,0,3.672867,-3.672867,13.93134,35.72132,0.1397537,5.017565,0.9029045,0,10.61818
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.4783,57.64484,46.78789,1.374048,1.374048,0,0,0,1.374048,253.1426,0,0,0,3.4783,1.446366,1.374048,0,0,26.42477,5.816687,2.031934,0,2.031934,15.859,40.66403,0.13971,1.511452,2.78264,0,9.294987
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.106221,61.85091,48.65816,6.313205,6.313205,0,-1,0,6.313205,65.04178,0,0,0,4.106221,6.645479,6.313205,0,0,24.39283,7.645427,0,2.539258,-2.539258,13.18239,33.80093,0.13971,6.944525,3.284977,0,11.75165
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.565022,69.82348,50.90248,5.102316,5.102316,0,0,0,5.102316,109.0685,0,0,0,5.565022,5.370859,5.102316,0,0,27.21423,5.106169,0.1941629,0,0.1941629,13.36659,34.27324,0.1397058,5.612547,4.452017,0,10.67119
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.341476,71.548,53.1572,1.465023,1.465023,0,0,0,1.465023,364.6002,0,0,0,5.341476,1.542129,1.465023,0,0,27.02007,5.280916,3.799347,0,3.799347,16.97097,43.51521,0.1396242,1.611525,4.27318,0,10.62239
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.870256,76.174,55.25605,4.241944,4.241944,0,0,0,4.241944,138.386,0,0,0,5.870256,4.465205,4.241944,0,0,23.22072,8.700328,1.405052,0,1.405052,18.30392,46.93302,0.1395941,4.666139,4.696205,0,14.57058
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.709223,73.89346,57.39647,8.947614,8.947614,12,0,3.372,8.947614,52.63105,0,0,0,4.709223,0,0,3.052387,2.899767,21.81567,9.964874,7.608991,0,7.608991,25.52244,65.44202,0.1397558,9.842375,3.767379,12,14.6741
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.48039,78.4984,58.62254,5.727627,5.727627,0,-1,0,5.727627,95.68343,0,0,0,5.48039,6.029081,5.727627,0,0,14.20668,16.81297,0,0.5486916,-0.5486916,24.94407,63.95901,0.1397558,6.30039,4.384312,0,22.29336
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.455245,78.86845,59.02776,3.862216,3.862216,0,0,0,3.862216,141.2465,0,0,0,5.455245,4.065491,3.862216,0,0,14.81634,16.26427,1.389754,0,1.389754,26.2625,67.33961,0.139726,4.248438,4.364196,0,21.71952
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.710155,72.5051,59.64079,4.253828,4.253828,0,0,0,4.253828,87.21923,0,0,0,3.710155,4.477713,4.253828,0,0,13.42658,17.51505,0,0.7675576,-0.7675576,25.45343,65.26506,0.139726,4.67921,2.968124,0,21.22521
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.630957,64.49017,59.15244,0.3462127,0.3462127,0,0,0,0.3462127,471.0852,0,0,0,1.630957,0.3644345,0.3462127,0,0,14.27943,16.7475,1.266522,0,1.266522,26.65495,68.3459,0.1396989,0.380834,1.304765,0,18.37845
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3947511,58.63698,57.39647,8.522131,8.522131,12,0,3.372,8.522131,4.632071,0,0,0,0.3947511,0,0,3.477869,3.303976,13.0129,17.88737,3.698727,0,3.698727,30.16387,77.34311,0.1397857,9.374344,0.3158009,12,18.28212
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,55.81713,55.81713,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.314177,21.21622,0,1.950629,-1.950629,28.10773,72.07096,0.1397857,2.038408,0,0,21.21622
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,54.4456,54.4456,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.48154,19.26559,0,1.969876,-1.969876,26.0313,66.74679,0.1397857,2.058521,0,0,19.26559
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.83509,52.83509,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.67029,17.29571,0,3.421262,-3.421262,22.42497,57.49981,0.1397857,3.575218,0,0,17.29571
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.40122,51.40122,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.47169,13.87445,0,1.311656,-1.311656,21.04237,53.95468,0.1397857,1.37068,0,0,13.87445
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,50.41413,50.41413,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.92909,12.5628,0,0.6463317,-0.6463317,20.36107,52.20778,0.1397857,0.6754166,0,0,12.5628
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,49.56212,49.56212,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.64724,11.91646,0,2.360736,-2.360736,17.87264,45.82719,0.1397857,2.466969,0,0,11.91646
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,48.77245,48.77245,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.27028,9.555729,0,2.072287,-2.072287,15.68826,40.22622,0.1397857,2.16554,0,0,9.555729
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,48.01395,48.01395,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.57282,7.483441,0,0.7628808,-0.7628808,14.88411,38.1643,0.1397857,0.7972105,0,0,7.483441
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.54639,47.54639,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.42046,6.720561,0,0.9601572,-0.9601572,13.87201,35.56919,0.1397857,1.003364,0,0,6.720561
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.04765,47.04765,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.4873,5.760403,0,2.199817,-2.199817,11.5532,29.62354,0.1397857,2.298809,0,0,5.760403
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,46.58008,46.58008,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.93155,3.560586,0,0.1829992,-0.1829992,11.3603,29.12893,0.1397857,0.1912342,0,0,3.560586
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.28915,46.28915,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.13488,3.377587,0,1.828064,-1.828064,9.433356,24.18804,0.1397857,1.910327,0,0,3.377587
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.840529,51.44744,45.93588,0,0,0,0,0,0,0,0,0,0,1.840529,0,0,0,0,31.16606,1.549523,1.840529,0,1.840529,11.17943,28.66516,0.1397463,0,1.472423,0,3.390052
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.33024,60.57832,46.78789,3.419594,3.419594,0,0,0,3.419594,126.6302,0,0,0,4.33024,3.599573,3.419594,0,0,29.32553,3.205999,0.7306666,0,0.7306666,11.87261,30.44252,0.1397306,3.761554,3.464192,0,7.536238
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.12353,65.51719,48.62699,0.8651915,0.8651915,0,-1,0,0.8651915,592.1845,0,0,0,5.12353,0.9107279,0.8651915,0,0,28.59487,3.863599,4.212802,0,4.212802,15.86922,40.69023,0.1396404,0.9517106,4.098824,0,8.987129
