Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.167111,76.50549,50.90248,7.888075,7.888075,12,0,3.372,7.888075,90.86008,0,0,0,7.167111,0,0,4.111925,3.906328,24.38206,7.655121,11.07344,0,11.07344,26.37441,67.62656,0.1397909,8.676883,5.733689,12,14.82223
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.734898,77.37493,53.1572,0,0,6.919711,0,2.086687,0,0,0,0,0,6.734898,0,0,6.919711,6.573726,13.30862,17.62122,13.30862,0,13.30862,39.00008,100,0.1396751,0,5.387918,12,24.35612
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.489918,83.49189,55.25605,0.7086366,0.7086366,0,0,0,0.7086366,1056.948,6.743985,0,0,7.489918,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1396751,0.7795002,5.991935,0,37.0889
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.664238,82.28249,57.39647,0.5157971,0.5157971,0,0,0,0.5157971,1292.027,6.121294,0,0,6.664238,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1396751,0.5673768,5.33139,0,36.26321
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.617256,79.08662,58.62254,6.096658,6.096658,0,-1,0,6.096658,92.13664,0,0,0,5.617256,6.417535,6.096658,0,0,0,29.59898,0,0.8002789,-0.8002789,38.15651,97.83701,0.1396751,6.706324,4.493805,0,35.21624
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.076238,77.26614,59.02776,6.854773,6.854773,0,0,0,6.854773,74.05405,0,0,0,5.076238,7.215551,6.854773,0,0,0.8891988,28.7987,0,2.139313,-2.139313,35.90148,92.05489,0.1396751,7.54025,4.06099,0,33.87494
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.463355,71.56683,59.64079,1.861296,1.861296,0,0,0,1.861296,186.0722,0,0,0,3.463355,1.959259,1.861296,0,0,3.266213,26.65939,1.504096,0,1.504096,37.32839,95.71362,0.139643,2.047426,2.770684,0,30.12274
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.594491,64.33391,59.12127,0,0,0,0,0,0,0,0,0,0,1.594491,0,0,0,0,1.762118,28.01307,1.594491,0,1.594491,38.84105,99.59225,0.1396091,0,1.275593,0,29.60756
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3286747,58.39647,57.3653,1.658331,1.658331,0,0,0,1.658331,19.81961,0,0,0,0.3286747,1.745611,1.658331,0,0,0.1676265,29.44811,0,1.416937,-1.416937,37.34747,95.76256,0.1396091,1.824164,0.2629398,0,29.77679
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,55.81713,55.81713,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.742001,28.03118,0,0.8844604,-0.8844604,36.41517,93.37204,0.1396091,0.9242611,0,0,28.03118
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.724735,27.14672,0,0,0,36.41517,93.37204,0.1396091,0,0,0,27.14672
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,52.77275,52.77275,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.724735,27.14672,0,0.8902101,-0.8902101,35.4768,90.96598,0.1396091,0.9302695,0,0,27.14672
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,51.34927,51.34927,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.713857,26.25651,0,0.4807709,-0.4807709,34.97003,89.66656,0.1396091,0.5024056,0,0,26.25651
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,50.35179,50.35179,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.248046,25.77574,0,1.000231,-1.000231,33.91569,86.96313,0.1396091,1.045241,0,0,25.77574
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.53095,49.53095,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.359415,24.77551,0,1.927425,-1.927425,31.88401,81.7537,0.1396091,2.014159,0,0,24.77551
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.71011,48.71011,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.500998,22.84808,0,1.125255,-1.125255,30.69788,78.71236,0.1396091,1.175891,0,0,22.84808
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.98278,47.98278,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.751282,21.72282,0,0.2826608,-0.2826608,30.39993,77.94839,0.1396091,0.2953805,0,0,21.72282
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.48405,47.48405,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,9.065349,21.44016,0,1.292226,-1.292226,29.03781,74.45576,0.1396091,1.350377,0,0,21.44016
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,47.01648,47.01648,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.50116,20.14794,0,0.5317823,-0.5317823,28.47726,73.01846,0.1396091,0.5557125,0,0,20.14794
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.54891,46.54891,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,11.09202,19.61616,0,1.024551,-1.024551,27.39729,70.24931,0.1396091,1.070656,0,0,19.61616
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,46.25798,46.25798,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.23042,18.5916,0,0.3827154,-0.3827154,26.99387,69.21491,0.1396091,0.3999376,0,0,18.5916
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.35677,49.9273,45.90471,5.030208,5.030208,0,0,0,5.030208,26.97244,0,0,0,1.35677,5.294956,5.030208,0,0,12.65565,18.20889,0,3.938186,-3.938186,22.84266,58.5708,0.1396091,5.533229,1.085416,0,19.56566
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.338026,50.74504,46.75672,2.053768,2.053768,0,0,0,2.053768,65.14982,0,0,0,1.338026,2.161861,2.053768,0,0,17.03142,14.2707,0,0.823835,-0.823835,21.97426,56.34414,0.1396091,2.259145,1.070421,0,15.60873
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.349186,52.7008,48.62699,4.820055,4.820055,0,-1,0,4.820055,27.99108,0,8.881784E-16,0,1.349186,5.073743,4.820055,0,0,17.94679,13.44687,0,3.724557,-3.724557,18.04823,46.27742,0.1396091,5.302061,1.079349,0,14.79605
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.745132,66.67448,50.90248,4.00614,4.00614,0,0,0,4.00614,118.4465,0,0,0,4.745132,4.216989,4.00614,0,0,22.08519,9.722311,0.5281436,0,0.5281436,18.54927,47.56214,0.1395978,4.406754,3.796106,0,14.46744
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.878862,69.73456,53.1572,3.742953,3.742953,0,0,0,3.742953,130.3479,0,0,0,4.878862,3.93995,3.742953,0,0,21.55704,10.19764,0.9389114,0,0.9389114,19.44,49.84606,0.1395778,4.117248,3.90309,0,15.0765
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.269775,73.68867,55.25605,2.502586,2.502586,0,0,0,2.502586,210.5732,0,0,0,5.269775,2.634301,2.502586,0,0,20.61813,11.04266,2.635474,0,2.635474,21.94023,56.25689,0.1395217,2.752845,4.21582,0,16.31244
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.761159,82.77259,57.42764,1.993487,1.993487,0,0,0,1.993487,339.1624,0,0,0,6.761159,2.098408,1.993487,0,0,17.98266,13.41459,4.662752,0,4.662752,26.36371,67.59911,0.1394226,2.192836,5.408927,0,20.17575
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.543117,67.10121,58.62254,1.178887,1.178887,0,-1,0,1.178887,215.7218,0,0,0,2.543117,1.240934,1.178887,0,0,13.3199,17.61106,1.302183,0,1.302183,27.59907,70.76669,0.1393949,1.296776,2.034493,0,20.15418
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.067793,62.47334,59.02776,12.29284,12.29284,12,0,3.372,12.29284,8.6863,0,0,0,1.067793,0.3082568,0.292844,0,0,12.01772,18.78303,0.7595365,0,0.7595365,28.31963,72.61428,0.1394097,13.52213,0.8542347,12,19.85082
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.449656,64.38153,59.64079,10.54088,10.54088,12,0,3.372,10.54088,13.7527,-2.220446E-16,0,0,1.449656,0,0,1.459118,1.386162,11.25818,19.46661,2.835817,0,2.835817,31.00992,79.51245,0.1394709,11.59497,1.159724,12,20.91627
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.565224,64.23466,59.12127,1.962537,1.962537,9.180582,0,2.658687,1.962537,79.75513,0,0,0,1.565224,0,0,7.218045,6.857143,8.422367,22.01885,8.422367,0,8.422367,39.00008,100,0.1395565,2.158791,1.252179,12,23.58407
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3746553,58.54189,57.3653,4.042882,4.042882,0,0,0,4.042882,9.267035,0,8.881784E-16,0,0.3746553,4.255666,4.042882,0,0,0,29.59898,0,3.881011,-3.881011,34.90913,89.51042,0.1395565,4.447171,0.2997243,0,29.97363
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312234,25.71797,0,0,0,34.90913,89.51042,0.1395565,0,0,0,25.71797
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,54.35209,54.35209,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,4.312234,25.71797,0,6.098258,-6.098258,28.481,73.02807,0.1395565,6.37268,0,0,25.71797
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,52.75197,52.75197,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,11.08808,19.61971,0,8.8,-8.8,19.20499,49.24347,0.1395565,11.87164,0,0,19.61971
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,51.3181,51.3181,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,20.86585,10.81971,0,0.8754942,-0.8754942,18.28214,46.87719,0.1395565,0.9148915,0,0,10.81971
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.32062,50.32062,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,21.83862,9.944215,0,1.239664,-1.239664,16.97542,43.52663,0.1395565,1.295449,0,0,9.944215
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,49.49978,49.49978,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,23.21603,8.704551,0,2.349323,-2.349323,14.49901,37.17689,0.1395565,2.455042,0,0,8.704551
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,48.71011,48.71011,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,25.82639,6.355228,0,0.636236,-0.636236,13.82836,35.45727,0.1395565,0.6648666,0,0,6.355228
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53332,5.718992,0,0,0,13.82836,35.45727,0.1395565,0,0,0,5.718992
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.48405,47.48405,1.841155,1.841155,0,-1,0,1.841155,0,0,2.220446E-16,0,0,1.938058,1.841155,0,0,26.53332,5.718992,0,1.938058,-1.938058,11.78547,30.2191,0.1395565,2.025271,0,0,5.718992
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,47.01648,47.01648,0.7915426,0.7915426,0,-1,0,0.7915426,0,0,0,0,0,0.8332027,0.7915426,0,0,28.68672,3.780934,0,0.8332027,-0.8332027,10.9072,27.96712,0.1395565,0.8706968,0,0,3.780934
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.6125,2.947732,0,0,0,10.9072,27.96712,0.1395565,0,0,0,2.947732
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.6125,2.947732,0,0,0,10.9072,27.96712,0.1395565,0,0,0,2.947732
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.032284,48.94572,45.90471,8.466057,8.466057,12,0,3.372,8.466057,12.19321,0,0,0,1.032284,0,0,3.533943,3.357246,29.6125,2.947732,4.38953,0,4.38953,15.07147,38.64472,0.1396563,9.312662,0.8258271,12,3.980016
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.922485,52.58843,46.78789,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.02402,0,0,0,1.922485,0,0,8.8,8.36,25.22297,6.898309,10.28249,0,10.28249,24.82629,63.65704,0.1397845,2.547134,1.537988,12,8.820793
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.034911,58.16471,48.65816,5.372186,5.372186,0,-1,0,5.372186,56.49303,0,0,0,3.034911,5.654933,5.372186,0,0,14.94048,16.15255,0,2.620022,-2.620022,22.06455,56.57565,0.1397845,5.909405,2.427929,0,19.18746
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,4.95211,67.52518,50.96482,2.345599,2.345599,0,0,0,2.345599,211.1234,0,0,0,4.95211,2.469052,2.345599,0,0,17.85162,13.53252,2.483058,0,2.483058,24.42018,62.61573,0.1397319,2.580159,3.961688,0,18.48463
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.49805,68.35094,53.21954,7.186075,7.186075,0,0,0,7.186075,62.59398,0,8.881784E-16,0,4.49805,7.56429,7.186075,0,0,15.36856,15.76727,0,3.066239,-3.066239,21.18808,54.32831,0.1397319,7.904683,3.59844,0,20.26533
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.474666,70.62068,55.31839,3.377501,3.377501,0,0,0,3.377501,132.4845,0,0,0,4.474666,3.555265,3.377501,0,0,18.77549,12.70104,0.9194016,0,0.9194016,22.0603,56.56477,0.1397124,3.715251,3.579733,0,17.1757
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.248728,76.18424,57.4796,3.692028,3.692028,0,0,0,3.692028,142.1638,0,0,0,5.248728,3.886345,3.692028,0,0,17.85609,13.5285,1.362383,0,1.362383,23.35277,59.87879,0.1396835,4.061231,4.198982,0,18.77723
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.782534,79.86736,58.67449,7.756793,7.756793,0,-1,0,7.756793,74.548,0,0,0.1724725,5.782534,8.165046,7.756793,0,0,16.49371,14.75464,0,2.382511,-2.382511,20.84139,53.43935,0.1396835,8.532473,4.626028,0,20.53718
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.258651,74.02305,59.0901,3.29095,3.29095,0,0,0,3.29095,129.4049,0,0,0,4.258651,3.464158,3.29095,0,0,19.14094,12.37213,0.7944936,0,0.7944936,21.59511,55.37196,0.1396667,3.620045,3.406921,0,16.63078
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.130912,66.75903,59.67196,0,0,0,0,0,0,0,0,0,0,2.130912,0,0,0,0,18.34645,13.08717,2.130912,0,2.130912,23.61667,60.55544,0.1396216,0,1.70473,0,15.21809
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.208169,63.06718,59.15244,3.67808,3.67808,0,0,0,3.67808,32.84781,0,4.440892E-16,0,1.208169,3.871663,3.67808,0,0,16.21554,15.005,0,2.663494,-2.663494,20.8091,53.35656,0.1396216,4.045888,0.9665352,0,16.21317
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.305688,58.32388,57.3653,3.204356,3.204356,0,0,0,3.204356,9.539763,0,8.881784E-16,0,0.305688,3.373007,3.204356,0,0,19.17497,12.3415,0,3.067319,-3.067319,17.57586,45.06622,0.1396216,3.524792,0.2445504,0,12.64719
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.58311,9.274183,0,5.997768,-5.997768,11.25366,28.85548,0.1396216,6.267667,0,0,9.274183
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,5.462918,3.112594,0,-1,0,3.112594,0,0,2.350323,2.896615,0,3.276415,3.112594,0,0,29.24729,3.276415,0,3.276415,-3.276415,7.800015,20,0.1396216,6.00921,0,0,3.276415
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396216,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397027,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1397727,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.364599,49.98316,45.93588,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.12033,0,0,0,1.364599,0,0,8.282339,7.868222,16.16775,15.048,9.232821,0,9.232821,32.42102,83.13066,0.1399429,3.650407,1.09168,12,16.4126
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.192391,56.68798,46.78789,2.985746,2.985746,0,0,0,2.985746,106.9211,0,0,0,3.192391,3.14289,2.985746,0,0,6.934932,23.35754,0.04950077,0,0.04950077,32.46798,83.25108,0.1399418,3.28432,2.553913,0,26.54993
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.496814,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,5.496814,0,0,0,0,6.885431,23.40209,5.496814,0,5.496814,37.68272,96.62216,0.1398258,0,4.397451,0,28.8989
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.493992,78.0509,50.96482,5.319784,5.319784,0,0,0,5.319784,140.8702,0.5056021,0,0,7.493992,5.599773,5.319784,0,0,1.388617,28.34922,1.388617,0,1.388617,39.00008,100,0.1397965,5.851763,5.995194,0,35.84322
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.353385,85.14619,53.24032,0.3470508,0.3470508,0,0,0,0.3470508,2406.963,7.988069,0,0,8.353385,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1397965,0.3817559,6.682708,0,37.95236
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.367689,88.06889,55.34956,4.250724,4.250724,0,0,0,4.250724,196.8533,3.893243,0,0,8.367689,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1397965,4.675797,6.694151,0,37.96667
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.503919,91.75144,57.4796,1.888577,1.888577,0,0,0,1.888577,450.2817,6.515943,0,0,8.503919,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1397965,2.077435,6.803135,0,38.1029
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.772025,89.43591,58.70566,5.739717,5.739717,0,-1,0,5.739717,135.4078,1.730218,0,0,7.772025,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1397965,6.313688,6.21762,0,37.371
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.704642,84.62373,59.12127,6.37427,6.37427,0,0,0,6.37427,105.1829,0,0,0,6.704642,6.709758,6.37427,0,0,0,29.59898,0,0.005115644,-0.005115644,38.99469,99.98618,0.1397965,7.011697,5.363714,0,36.30362
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.646865,76.27417,59.70314,0.4553597,0.4553597,0,0,0,0.4553597,1020.482,4.161855,0,0,4.646865,0.479326,0.4553597,0,0,0.005684049,29.59386,0.005684049,0,0.005684049,39.00008,100,0.1397964,0.5008956,3.717492,0,34.24073
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.781948,65.02725,59.17323,7.103894,7.103894,0,0,0,7.103894,25.0841,0,0,0,1.781948,7.477783,7.103894,0,0,0,29.59898,0,5.695835,-5.695835,32.99614,84.60532,0.1397964,7.814283,1.425558,0,31.38093
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.2972852,58.32873,57.39647,9.719406,9.719406,12,0,3.372,9.719406,3.058677,0,0,0,0.2972852,0,0,2.280594,2.166564,6.328706,23.90314,2.463849,0,2.463849,35.33355,90.59867,0.1398531,10.69135,0.2378282,12,24.20043
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.864857,26.12061,0,7.201336,-7.201336,27.74268,71.13493,0.1398531,7.525396,0,0,26.12061
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.86634,18.91927,0,2.714365,-2.714365,24.88148,63.79855,0.1398531,2.836512,0,0,18.91927
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8823,16.2049,0,0,0,24.88148,63.79855,0.1398531,0,0,0,16.2049
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.8823,16.2049,0,0.4212424,-0.4212424,24.43746,62.66002,0.1398531,0.4401983,0,0,16.2049
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.35035,15.78366,0,0.3666058,-0.3666058,24.05102,61.66916,0.1398531,0.3831031,0,0,15.78366
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.75769,15.41706,0,1.162097,-1.162097,22.82606,58.52825,0.1398531,1.214391,0,0,15.41706
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,17.04891,14.25496,0,0.9992467,-0.9992467,21.77276,55.82749,0.1398531,1.044213,0,0,14.25496
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.15918,13.25571,0,0.6079322,-0.6079322,21.13195,54.18438,0.1398531,0.6352892,0,0,13.25571
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83466,12.64778,0,0,0,21.13195,54.18438,0.1398531,0,0,0,12.64778
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.83466,12.64778,0,2.2988,-2.2988,18.7088,47.97119,0.1398531,2.402246,0,0,12.64778
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.38889,10.34898,0,0.6593187,-0.6593187,18.01382,46.18918,0.1398531,0.688988,0,0,10.34898
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.12146,9.689663,0,1.142411,-1.142411,16.80961,43.10148,0.1398531,1.193819,0,0,9.689663
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.014346,48.92361,45.93588,3.239932,3.239932,0,0,0,3.239932,31.30762,0,4.440892E-16,0,1.014346,3.410455,3.239932,0,0,23.39081,8.547252,0,2.396109,-2.396109,14.28389,36.62528,0.1398531,3.563925,0.8114766,0,9.561598
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.50327,51.33823,46.83984,0.5631537,0.5631537,0,0,0,0.5631537,266.9377,0,0,0,1.50327,0.5927933,0.5631537,0,0,26.05315,6.151143,0.9104764,0,0.9104764,15.14764,38.84003,0.1398339,0.619469,1.202616,0,7.654412
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.165026,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,3.165026,0,0,0,0,25.14267,6.970572,3.165026,0,3.165026,18.15025,46.53901,0.1397672,0,2.532021,0,10.1356
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.480624,58.85496,51.04795,5.551828,5.551828,0,0,0,5.551828,44.68121,0,0,0,2.480624,5.84403,5.551828,0,0,21.97765,9.819095,0,3.363406,-3.363406,14.60491,37.44841,0.1397672,6.107011,1.9845,0,12.29972
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.886072,66.20758,53.33383,2.740702,2.740702,0,0,0,2.740702,141.7911,0,0,0,3.886072,2.88495,2.740702,0,0,25.71477,6.455689,1.001122,0,1.001122,15.55466,39.88366,0.1397461,3.014773,3.108858,0,10.34176
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.694061,67.8456,55.46386,4.214889,4.214889,0,0,0,4.214889,87.64314,0,0,0,3.694061,4.436725,4.214889,0,0,24.71364,7.356699,0,0.7426639,-0.7426639,14.77182,37.87639,0.1397461,4.636378,2.955249,0,11.05076
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.250925,61.60612,57.59389,0.6528123,0.6528123,0,0,0,0.6528123,191.6209,0,0,0,1.250925,0.6871709,0.6528123,0,0,25.53883,6.614036,0.563754,0,0.563754,15.30665,39.24773,0.1397343,0.7180936,1.00074,0,7.86496
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4763527,60.31343,58.79917,5.112916,5.112916,0,-1,0,5.112916,9.316655,0,0,0,0.4763527,5.382017,5.112916,0,0,24.97507,7.121414,0,4.905663,-4.905663,10.13562,25.98872,0.1397343,5.624207,0.3810822,0,7.597767
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.565927,64.35561,59.23557,1.954414,1.954414,0,0,0,1.954414,80.12261,0,0,0,1.565927,2.057278,1.954414,0,0,30.42581,2.21575,0,0.4913502,-0.4913502,9.617693,24.6607,0.1397343,2.149855,1.252742,0,3.781678
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.207815,67.22637,59.85899,0,0,0,0,0,0,0,0,0,0,2.207815,0,0,0,0,30.97175,1.7244,2.207815,0,2.207815,11.71221,30.03125,0.1396878,0,1.766252,0,3.932215
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.667335,64.76529,59.29791,6.354662,6.354662,12,0,3.372,6.354662,26.23798,0,0,0,1.667335,0,0,5.645338,5.363071,28.76394,3.711434,7.030406,0,7.030406,18.38184,47.13283,0.1398458,6.990128,1.333868,12,5.378768
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3600083,58.64214,57.51077,3.698217,3.698217,11.90641,0,3.348321,3.698217,9.734645,0,0,0,0.3600083,0,0,8.20819,7.797781,21.73353,10.0388,8.157788,0,8.157788,26.121,66.97678,0.1400355,4.068039,0.2880067,12,10.39881
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,13.57574,17.38081,0,7.498875,-7.498875,18.21649,46.70885,0.1400355,7.836324,0,0,17.38081
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90783,9.881934,0,0,0,18.21649,46.70885,0.1400355,0,0,0,9.881934
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.90783,9.881934,0,1.780609,-1.780609,16.33956,41.89623,0.1400355,1.860737,0,0,9.881934
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.88628,8.101325,0,2.682711,-2.682711,13.51174,34.64541,0.1400355,2.803433,0,0,8.101325
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.86707,5.418614,0,1.266205,-1.266205,12.17704,31.22311,0.1400355,1.323184,0,0,5.418614
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,28.27397,4.152409,0,1.804083,-1.804083,10.27537,26.34704,0.1400355,1.885267,0,0,4.152409
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,30.2785,2.348325,0,1.14714,-1.14714,9.066175,23.24656,0.1400355,1.198762,0,0,2.348325
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,1.946069,1.141126,0,-1,0,1.141126,0,0,0.8049434,0.9995504,0,1.201185,1.141126,0,0,31.5531,1.201185,0,1.201185,-1.201185,7.800015,20,0.1400355,2.140676,0,0,1.201185
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400355,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400355,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401197,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1402697,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.867223,51.5628,45.96705,1.226689,1.226689,10.02669,0,2.872752,1.226689,152.2165,1.776357E-15,0,0,1.867223,0,0,8.8,8.36,16.16775,15.048,10.22722,0,10.22722,33.3644,85.54956,0.1403506,1.349358,1.493778,12,16.91522
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.963347,59.35617,46.83984,4.935936,4.935936,0,0,0,4.935936,80.29576,0,0,0,3.963347,5.195722,4.935936,0,0,5.940531,24.2525,0,1.232375,-1.232375,32.06536,82.2187,0.1403506,5.42953,3.170678,0,28.21585
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.048692,69.21651,48.74128,0.2514655,0.2514655,0,-1,0,0.2514655,2405.376,0,0,0,6.048692,0.2647005,0.2514655,0,0,7.309836,23.02013,5.783991,0,5.783991,37.55254,96.28835,0.1402293,0.276612,4.838953,0,29.06882
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.370207,77.63335,51.07912,0,0,0,0,0,0,0,5.844361,0,0,7.370207,0,0,0,0,1.525845,28.22572,1.525845,0,1.525845,39.00008,100,0.1401973,0,5.896165,0,35.59592
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.075562,79.15538,53.365,2.501736,2.501736,0,0,0,2.501736,282.8261,4.442155,0,0,7.075562,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,2.751909,5.660449,0,36.67454
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.20252,87.43591,55.5262,7.982334,7.982334,3,0,1.095,7.982334,102.7584,2.957958,0,0,8.20252,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,8.780568,6.562016,12,37.8015
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,7.926401,88.88826,57.6874,0,0,0,0,0,0,0,7.926401,0,0,7.926401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,0,6.341121,0,37.52538
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.484947,83.25236,58.85112,0,0,0,-1,0,0,0,6.484947,0,0,6.484947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,0,5.187957,0,36.08392
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.547751,71.50943,59.29791,0,0,0,0,0,0,0,3.547751,0,0,3.547751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,0,2.838201,0,33.14673
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.186178,70.823,59.91094,2.180498,2.180498,0,0,0,2.180498,146.1216,0.8909168,0,0,3.186178,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,2.398548,2.548943,0,32.78516
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.126069,63.02877,59.38103,0.9257047,0.9257047,0,0,0,0.9257047,121.6445,0.1516432,0,0,1.126069,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,1.018275,0.9008554,0,30.72505
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3429791,58.61962,57.54193,10.99497,10.99497,10.66914,0,3.035292,10.99497,3.119419,0,0,0,0.3429791,0.3429791,0.3258302,0,0,0,29.59898,0,0,0,39.00008,100,0.1401973,12.09446,0.2743833,12,29.94196
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1401973,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1401973,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1401973,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1401973,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1401973,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1401973,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1401973,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1401973,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1401973,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1401973,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1401973,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1403639,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3172894,46.92075,45.99822,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,53.60923,1.776357E-15,0,0,0.3172894,0,0,8.8,8.36,22.32789,9.503877,8.677289,0,8.677289,26.04998,66.79469,0.1404502,0.6510416,0.2538315,12,9.821166
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5578117,48.50962,46.87101,1.078729,1.078729,9.878729,0,2.835318,1.078729,51.71009,0,0,0,0.5578117,0,0,8.8,8.36,13.6506,17.31344,8.917811,0,8.917811,34.51016,88.48741,0.1405516,1.186602,0.4462494,12,17.87125
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.241161,52.48352,48.74128,2.089072,2.089072,0,-1,0,2.089072,59.41208,0,0,0,1.241161,2.199023,2.089072,0,0,4.73279,25.33947,0,0.9578618,-0.9578618,33.50048,85.89851,0.1405516,2.297979,0.9929286,0,26.58063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9647577,54.04958,51.11029,3.170661,3.170661,0,0,0,3.170661,30.42765,0,4.440892E-16,0,0.9647577,3.337538,3.170661,0,0,5.797081,24.38161,0,2.37278,-2.37278,30.99936,79.48537,0.1405516,3.487727,0.7718062,0,25.34636
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6104523,55.29234,53.41695,0,0,0,0,0,0,0,0,0,0,0.6104523,0,0,0,0,8.433502,22.00883,0.6104523,0,0.6104523,31.57848,80.9703,0.1405388,0,0.4883618,0,22.61928
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.320309,59.75927,55.57816,0,0,0,0,0,0,0,0,0,0,1.320309,0,0,0,0,7.82305,22.55823,1.320309,0,1.320309,32.83104,84.18198,0.1405112,0,1.056247,0,23.87854
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.41765,69.31672,57.73935,2.109341,2.109341,0,0,0,2.109341,162.0245,0,0,0,3.41765,2.220359,2.109341,0,0,6.502742,23.74651,1.197291,0,1.197291,33.96688,87.09441,0.1404862,2.320275,2.73412,0,27.16416
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.450119,67.11401,58.94464,2.456978,2.456978,0,-1,0,2.456978,99.72083,0,0,0,2.450119,2.586293,2.456978,0,0,5.30545,24.82407,0,0.1361739,-0.1361739,33.82335,86.72636,0.1404862,2.702676,1.960095,0,27.27419
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.380563,63.84774,59.34986,9.352209,9.352209,12,0,3.372,9.352209,14.7619,0,0,0,1.380563,0,0,2.64779,2.515401,5.456755,24.6879,3.895964,0,3.895964,37.51938,96.20335,0.1405703,10.28743,1.104451,12,26.06846
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.079401,63.47028,59.96289,3.794852,3.794852,0,0,0,3.794852,28.44382,0,4.440892E-16,0,1.079401,3.994581,3.794852,0,0,1.560791,28.19427,0,2.91518,-2.91518,34.44651,88.32421,0.1405703,4.174336,0.8635205,0,29.27367
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.207141,63.29879,59.38103,2.247944,2.247944,0,0,0,2.247944,53.69981,0,4.440892E-16,0,1.207141,2.366256,2.247944,0,0,4.799879,25.27909,0,1.159115,-1.159115,33.2247,85.19136,0.1405703,2.472738,0.9657131,0,26.48623
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3425717,58.61833,57.54193,8.137914,8.137914,12,0,3.372,8.137914,4.209577,0,0,0,0.3425717,0,0,3.862087,3.668982,6.087785,24.11997,4.011554,0,4.011554,37.03039,94.94953,0.1406615,8.951705,0.2740574,12,24.46254
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,2.076231,27.73037,0,1.822852,-1.822852,35.10894,90.02274,0.1406615,1.904881,0,0,27.73037
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,4.101623,25.90752,0,3.285752,-3.285752,31.64545,81.14201,0.1406615,3.433611,0,0,25.90752
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.752459,22.62177,0,5.355727,-5.355727,26.00002,66.66658,0.1406615,5.596735,0,0,22.62177
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.70327,17.26604,0,0,0,26.00002,66.66658,0.1406615,0,0,0,17.26604
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.70327,17.26604,0,0.9411102,-0.9411102,25.008,64.12295,0.1406615,0.9834601,0,0,17.26604
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.74894,16.32493,0,2.670695,-2.670695,22.19284,56.90461,0.1406615,2.790876,0,0,16.32493
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.71638,13.65423,0,0.347031,-0.347031,21.82704,55.96665,0.1406615,0.3626474,0,0,13.65423
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,18.10197,13.3072,0,1.697581,-1.697581,20.03763,51.37844,0.1406615,1.773973,0,0,13.3072
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.98817,11.60962,0,0.8771365,-0.8771365,19.11305,49.00772,0.1406615,0.9166076,0,0,11.60962
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.96277,10.73248,0,0.5855873,-0.5855873,18.49578,47.42499,0.1406615,0.6119388,0,0,10.73248
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.61342,10.1469,0,0.4690716,-0.4690716,18.00134,46.15719,0.1406615,0.4901798,0,0,10.1469
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13461,9.677826,0,0,0,18.00134,46.15719,0.1406615,0,0,0,9.677826
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08660111,46.28015,46.02939,2.957034,2.957034,0,0,0,2.957034,2.928648,0,4.440892E-16,0,0.08660111,3.112667,2.957034,0,0,22.13461,9.677826,0,3.026066,-3.026066,14.81159,37.97835,0.1406615,3.252737,0.06928089,0,9.764426
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8497694,49.41316,46.90218,4.772359,4.772359,0,0,0,4.772359,17.80606,0,8.881784E-16,0,0.8497694,5.023536,4.772359,0,0,25.49691,6.651759,0,4.173767,-4.173767,10.41205,26.69751,0.1406615,5.249595,0.6798155,0,7.501529
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7732151,51.11398,48.80362,4.710891,3.088647,0,-1,0,3.088647,25.0341,0,1.622244,2.680977,0.7732151,3.251207,3.088647,0,0,30.13443,2.477992,0,2.477992,-2.477992,7.800015,20,0.1406615,5.18198,0.6185721,0,3.251207
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.302868,58.3976,51.17263,2.757288,2.757288,11.55729,0,3.259994,2.757288,83.51933,0,0,0,2.302868,0,0,8.8,8.36,32.88775,0,10.66287,0,10.66287,17.9157,45.9376,0.1407959,3.033016,1.842294,12,2.302868
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.915327,59.5679,53.51047,5.845474,5.845474,12,0,3.372,5.845474,32.76598,0,0,0,1.915327,0,0,6.154526,5.8468,22.22489,9.596581,7.762127,0,7.762127,25.2795,64.8191,0.1409662,6.430021,1.532262,12,11.51191
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5797876,57.47934,55.67167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5797876,0,0,8.8,8.36,14.46276,16.58249,8.939788,0,8.939788,33.76053,86.56528,0.141021,0,0.46383,12,17.16228
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.727149,63.444,57.83287,1.243965,1.243965,0,0,0,1.243965,138.8422,0,0,0,1.727149,1.309437,1.243965,0,0,5.522971,24.6283,0.4177116,0,0.4177116,34.1568,87.58138,0.1410123,1.368362,1.381719,0,26.35545
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.012252,65.66846,59.02776,2.171085,2.171085,0,-1,0,2.171085,92.68417,0,0,0,2.012252,2.285352,2.171085,0,0,5.105259,25.00424,0,0.2731005,-0.2731005,33.86893,86.84324,0.1410123,2.388193,1.609802,0,27.0165
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.032115,62.78098,59.44337,3.951116,3.951116,0,0,0,3.951116,26.12211,0,4.440892E-16,0,1.032115,4.15907,3.951116,0,0,5.408704,24.73114,0,3.126955,-3.126955,30.57283,78.39172,0.1410123,4.346228,0.8256919,0,25.76326
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.721418,65.70773,60.02524,3.005764,3.005764,0,0,0,3.005764,57.27056,0,4.440892E-16,0,1.721418,3.163962,3.005764,0,0,8.883099,21.60419,0,1.442544,-1.442544,29.05226,74.49281,0.1410123,3.30634,1.377134,0,23.32561
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.281076,63.61016,59.44337,3.398224,3.398224,0,0,0,3.398224,37.69841,0,4.440892E-16,0,1.281076,3.577078,3.398224,0,0,10.48593,20.16165,0,2.296001,-2.296001,26.63206,68.28719,0.1410123,3.738046,1.024861,0,21.44272
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3379531,58.65605,57.59389,0,0,0,0,0,0,0,0,0,0,0.3379531,0,0,0,0,13.03704,17.86564,0.3379531,0,0.3379531,26.95267,69.10927,0.1410052,0,0.2703625,0,18.2036
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.69909,18.1698,0,1.534701,-1.534701,25.33495,64.96128,0.1410052,1.603762,0,0,18.1698
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.40431,16.6351,0,4.224571,-4.224571,20.88186,53.54313,0.1410052,4.414677,0,0,16.6351
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,19.09828,12.41053,0,7.076948,-7.076948,13.4221,34.41558,0.1410052,7.395411,0,0,12.41053
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.96155,5.333581,0,1.966872,-1.966872,11.34884,29.09953,0.1410052,2.055381,0,0,5.333581
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,29.14697,3.366709,0,1.093053,-1.093053,10.19666,26.14523,0.1410052,1.142241,0,0,3.366709
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36147,2.273656,0,0,0,10.19666,26.14523,0.1410052,0,0,0,2.273656
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,30.36147,2.273656,0,0.4507106,-0.4507106,9.721569,24.92705,0.1410052,0.4709926,0,0,2.273656
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.86226,1.822946,0,0.3615712,-0.3615712,9.34044,23.9498,0.1410052,0.3778419,0,0,1.822946
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0.06477961,0,1.390512,1.320987,0,0,31.264,1.461375,0,1.390512,-1.390512,7.874711,20.19153,0.1410052,1.453085,0,0,1.461375
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,0.6665146,0.06731907,0,-1,0,0.06731907,0,0,0.5991956,0.6658471,0,0.07086217,0.06731907,0,0,32.80902,0.07086217,0,0.07086217,-0.07086217,7.800015,20,0.1410052,0.7331662,0,0,0.07086217
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410749,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1411846,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.85176,51.60098,46.05017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.85176,0,0,8.8,8.36,16.16775,15.048,10.21176,0,10.21176,33.34973,85.51195,0.1412124,0,1.481408,12,16.89976
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.911577,55.94883,46.96453,0,0,0,0,0,0,0,0,0,0,2.911577,0,0,0,0,5.955994,24.23858,2.911577,0,2.911577,36.11189,92.59441,0.1411519,0,2.329262,0,27.15016
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.720564,64.28222,48.85558,1.109071,1.109071,0,-1,0,1.109071,425.6325,0.5087054,0,0,4.720564,1.167443,1.109071,0,0,3.044416,26.859,3.044416,0,3.044416,39.00008,100,0.1410885,1.219978,3.776452,0,31.57957
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.105846,72.41221,51.25576,3.850222,3.850222,0,0,0,3.850222,158.5843,2.052981,0,0,6.105846,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1410885,4.235244,4.884677,0,35.70483
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.364735,76.29407,53.59359,7.123588,7.123588,0,0,0,7.123588,89.34731,0,8.881784E-16,0,6.364735,7.498514,7.123588,0,0,0,29.59898,0,1.133779,-1.133779,37.80497,96.93562,0.1410885,7.835947,5.091787,0,35.96371
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,6.999542,81.8325,55.78596,0,0,0,0,0,0,0,5.739787,0,0,6.999542,0,0,0,0,1.259755,28.4652,1.259755,0,1.259755,39.00008,100,0.1410624,0,5.599633,0,35.46474
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.02482,89.76168,57.94716,0,0,0,0,0,0,0,8.02482,0,0,8.02482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410624,0,6.419856,0,37.6238
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.646317,89.39675,59.17323,0.5161055,0.5161055,0,-1,0,0.5161055,1481.541,7.103047,0,0,7.646317,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1410624,0.5677161,6.117053,0,37.2453
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.398186,83.76001,59.58884,2.414696,2.414696,0,0,0,2.414696,264.9686,3.8564,0,0,6.398186,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1410624,2.656166,5.118548,0,35.99716
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.764635,77.25719,60.13953,5.756432,5.756432,0,0,0,5.756432,82.77064,0,0,0,4.764635,6.059402,5.756432,0,0,0,29.59898,0,1.294767,-1.294767,37.63527,96.50051,0.1410624,6.332075,3.811708,0,34.36361
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.150977,66.7089,59.55767,0.579833,0.579833,0,0,0,0.579833,370.9649,0.1019969,0,0,2.150977,0.6103505,0.579833,0,0,1.43863,28.30421,1.43863,0,1.43863,39.00008,100,0.1410325,0.6378163,1.720782,0,30.45519
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3316117,58.73016,57.6874,7.920903,7.920903,7.605872,0,2.260286,7.920903,4.186539,6.661338E-16,0,0,0.3316117,0.3316117,0.3150311,0,0,0,29.59898,0,0,0,39.00008,100,0.1410325,8.712994,0.2652894,12,29.93059
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1410325,0.7287716,0,0,29.59898
