Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1410325,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1410325,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1410325,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1410325,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1410325,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1410325,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1410325,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1410325,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1410325,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1410325,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1410325,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.641554,50.94983,46.05017,2.609372,2.609372,0,0,0,2.609372,62.9099,0,4.440892E-16,0,1.641554,2.746708,2.609372,0,0,13.99,17.00798,0,1.105154,-1.105154,24.56306,62.98209,0.1410325,2.870309,1.313243,0,18.64953
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.841306,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,2.841306,0,0,0,0,15.21795,15.90282,2.841306,0,2.841306,27.25856,69.89361,0.1409735,0,2.273045,0,18.74413
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.187144,58.92191,48.88675,1.430329,1.430329,0,-1,0,1.430329,222.826,0,0,0,3.187144,1.505609,1.430329,0,0,12.37664,18.46,1.681535,0,1.681535,28.85381,73.98397,0.1409386,1.573362,2.549715,0,21.64714
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.496841,66.18124,51.28693,0.07687661,0.07687661,0,0,0,0.07687661,5849.427,0,0,0,4.496841,0.08092275,0.07687661,0,0,10.69511,19.97338,4.415918,0,4.415918,33.04311,84.72577,0.1408471,0.08456428,3.597473,0,24.47022
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.62714,73.31532,53.6871,1.358088,1.358088,0,0,0,1.358088,414.3427,0,0,0,5.62714,1.429566,1.358088,0,0,6.279191,23.94771,4.197573,0,4.197573,37.02528,94.93643,0.1407602,1.493897,4.501712,0,29.57485
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.458671,79.44192,55.8483,0,0,0,0,0,0,0,4.377053,0,0,6.458671,0,0,0,0,2.081618,27.72552,2.081618,0,2.081618,39.00008,100,0.1407172,0,5.166936,0,34.18419
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.263232,69.07569,58.04067,5.43892,5.43892,0,0,0,5.43892,59.99778,0,8.881784E-16,0,3.263232,5.725179,5.43892,0,0,0,29.59898,0,2.461948,-2.461948,36.40496,93.34586,0.1407172,5.982812,2.610585,0,32.86221
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.550819,79.52586,59.23557,8.888887,8.36,0,-1,0,8.36,66.39736,0,0.5288871,1.417776,5.550819,8.8,8.36,0,0,2.735497,27.13703,0,3.249181,-3.249181,32.98002,84.56399,0.1407172,9.777776,4.440656,0,32.68785
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,3.960091,73.4468,59.62001,3.955945,3.955945,0,0,0,3.955945,100.1048,0,0,0,3.960091,4.164153,3.955945,0,0,6.345698,23.88785,0,0.2040617,-0.2040617,32.76492,84.01245,0.1407172,4.35154,3.168073,0,27.84794
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.486988,68.58202,60.20187,0,0,0,0,0,0,0,0,0,0,2.486988,0,0,0,0,6.572433,23.68379,2.486988,0,2.486988,35.12428,90.06209,0.1406658,0,1.989591,0,26.17078
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.307648,63.8492,59.58884,0,0,0,0,0,0,0,0,0,0,1.307648,0,0,0,0,4.085445,25.92208,1.307648,0,1.307648,36.36483,93.24297,0.1406388,0,1.046119,0,27.22973
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3166922,58.68292,57.6874,4.664389,4.664389,0,0,0,4.664389,6.789576,0,0,0,0.3166922,4.909883,4.664389,0,0,2.777797,27.09896,0,4.593191,-4.593191,31.52318,80.82851,0.1406388,5.130827,0.2533538,0,27.41565
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.881342,22.50577,0,5.5579,-5.5579,25.66464,65.80663,0.1406388,5.808006,0,0,22.50577
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,14.05679,16.94787,0,2.54472,-2.54472,22.98227,58.92878,0.1406388,2.659232,0,0,16.94787
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.88425,14.40315,0,7.502159,-7.502159,15.0743,38.65197,0.1406388,7.839756,0,0,14.40315
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.21998,6.900992,0,1.694794,-1.694794,13.28783,34.07129,0.1406388,1.77106,0,0,6.900992
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,27.10309,5.206198,0,1.965094,-1.965094,11.21644,28.76004,0.1406388,2.053524,0,0,5.206198
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.28653,3.241103,0,0.3864276,-0.3864276,10.80911,27.71561,0.1406388,0.4038168,0,0,3.241103
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.71589,2.854676,0,0.3014433,-0.3014433,10.49136,26.90087,0.1406388,0.3150083,0,0,2.854676
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05083,2.553233,0,0,0,10.49136,26.90087,0.1406388,0,0,0,2.553233
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,30.05083,2.553233,0,1.398658,-1.398658,9.017044,23.12058,0.1406388,1.461598,0,0,2.553233
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,1.47791,1.096846,0,-1,0,1.096846,0,0,0.3810645,0.5288555,0,1.154575,1.096846,0,0,31.60489,1.154575,0,1.154575,-1.154575,7.800015,20,0.1406388,1.625701,0,0,1.154575
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407572,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,46.40345,46.40345,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1408495,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.248795,49.78025,46.08134,8.16951,8.16951,12,0,3.372,8.16951,15.28604,0,0,0,1.248795,0,0,3.83049,3.638965,16.16775,15.048,4.88776,0,4.88776,28.29894,72.56123,0.1409552,8.986461,0.9990358,12,16.29679
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.275555,57.21048,47.01648,1.700093,1.700093,10.12582,0,2.897832,1.700093,192.6692,0,0,0,3.275555,0,0,8.425724,8.004437,11.27999,19.44698,11.27999,0,11.27999,39.00008,100,0.1410156,1.870102,2.620444,12,22.72254
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.768837,60.98544,48.94909,0.8072333,0.8072333,0,-1,0,0.8072333,466.8833,2.919118,0,0,3.768837,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1410156,0.8879567,3.01507,0,33.36782
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.169937,65.10806,51.40122,0,0,0,0,0,0,0,4.169937,0,0,4.169937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410156,0,3.33595,0,33.76892
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.824802,78.56581,53.8014,6.120774,6.120774,0,0,0,6.120774,111.5023,0.3818821,0,0,6.824802,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1410156,6.732852,5.459842,0,36.42378
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.510499,84.58353,56.02494,0,0,0,0,0,0,0,7.510499,0,0,7.510499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410156,0,6.008399,0,37.10948
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.598884,82.98475,58.20692,6.570232,6.570232,0,0,0,6.570232,100.4361,0,0,0,6.598884,6.916034,6.570232,0,0,0,29.59898,0,0.3171501,-0.3171501,38.66577,99.14281,0.1410156,7.227255,5.279107,0,36.19786
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.614642,75.74001,59.34986,1.201724,1.201724,0,-1,0,1.201724,384.0018,2.99728,0,0,4.614642,1.264973,1.201724,0,0,0.3523889,29.28183,0.3523889,0,0.3523889,39.00008,100,0.1410083,1.321896,3.691714,0,33.89647
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.885768,66.00358,59.76548,2.145532,2.145532,0,0,0,2.145532,87.89276,0,0,0,1.885768,2.258455,2.145532,0,0,0,29.59898,0,0.3726875,-0.3726875,38.60723,98.9927,0.1410083,2.360085,1.508614,0,31.48475
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.505222,61.87734,60.25383,2.886635,2.886635,0,0,0,2.886635,17.50211,4.440892E-16,0,0,0.505222,3.038563,2.886635,0,0,0.4140972,29.22629,0,2.533341,-2.533341,35.93686,92.1456,0.1410083,3.175298,0.4041776,0,29.73151
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.6921628,61.8965,59.67196,0.4461183,0.4461183,0,0,0,0.4461183,155.1523,0,0,0,0.6921628,0.4695982,0.4461183,0,0,3.22892,26.69295,0.2225646,0,0.2225646,36.148,92.68699,0.1410037,0.4907301,0.5537302,0,27.38511
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09777211,58.0766,57.77053,9.065299,9.065299,11.82845,0,3.328599,9.065299,1.078532,0,0,0,0.09777211,0,0,2.763154,2.624997,3.006356,26.89326,2.722769,0,2.722769,38.73104,99.31017,0.1410649,9.971828,0.07821769,12,26.99103
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.04572,56.04572,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2835869,29.34375,0,3.73935,-3.73935,34.78942,89.20347,0.1410649,3.90762,0,0,29.34375
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,54.49755,54.49755,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.43842,25.6044,0,8.8,-8.8,25.51341,65.41887,0.1410649,10.3301,0,0,25.6044
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.2162,16.8044,0,2.799044,-2.799044,22.56296,57.85362,0.1410649,2.925,0,0,16.8044
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.32625,14.00536,0,2.146124,-2.146124,20.30075,52.05309,0.1410649,2.2427,0,0,14.00536
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.71083,11.85923,0,1.324688,-1.324688,18.9044,48.47272,0.1410649,1.384299,0,0,11.85923
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.1827,10.53454,0,1.619825,-1.619825,17.19696,44.09467,0.1410649,1.692717,0,0,10.53454
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.98251,8.914721,0,0.4985272,-0.4985272,16.67146,42.74725,0.1410649,0.5209609,0,0,8.914721
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53643,8.416193,0,0,0,16.67146,42.74725,0.1410649,0,0,0,8.416193
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.53643,8.416193,0,0.06458187,-0.06458187,16.60339,42.5727,0.1410649,0.06748806,0,0,8.416193
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.60818,8.351611,0,1.056751,-1.056751,15.48947,39.71652,0.1410649,1.104305,0,0,8.351611
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.78235,7.29486,0,1.055182,-1.055182,14.37721,36.86458,0.1410649,1.102666,0,0,7.29486
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.95478,6.239678,0,0.03956506,-0.03956506,14.33551,36.75764,0.1410649,0.04134548,0,0,6.239678
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.041424,52.25848,46.11251,2.21164,2.21164,0,0,0,2.21164,92.30364,0,0,0,2.041424,2.328042,2.21164,0,0,25.99874,6.200113,0,0.2866179,-0.2866179,14.03339,35.98297,0.1410649,2.432804,1.633139,0,8.241537
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.834096,59.13768,47.04765,1.996682,1.996682,0,0,0,1.996682,192.0233,0,0,0,3.834096,2.101771,1.996682,0,0,26.3172,5.913495,1.732325,0,1.732325,15.67682,40.19688,0.1410293,2.196351,3.067277,0,9.747591
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.065561,62.09581,49.01143,2.569626,2.569626,0,-1,0,2.569626,158.216,0,0,0,4.065561,2.70487,2.569626,0,0,24.58488,7.472588,1.360692,0,1.360692,16.96768,43.50679,0.1410012,2.826589,3.252449,0,11.53815
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.461957,62.64831,51.46356,0,0,0,0,0,0,0,0,0,0,3.461957,0,0,0,0,23.22419,8.69721,3.461957,0,3.461957,20.25198,51.92805,0.14093,0,2.769566,0,12.15917
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.523422,73.12366,53.88452,1.436114,1.436114,0,0,0,1.436114,384.6089,0,0,0,5.523422,1.511699,1.436114,0,0,19.76223,11.81297,4.011723,0,4.011723,24.05784,61.68663,0.1408475,1.579726,4.418738,0,17.33639
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.454778,71.43304,56.10806,1.979857,1.979857,0,0,0,1.979857,225.0051,0,0,0,4.454778,2.08406,1.979857,0,0,15.75051,15.42352,2.370718,0,2.370718,26.3069,67.45345,0.1407989,2.177843,3.563823,0,19.8783
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.870064,75.61239,58.3316,0.9334844,0.9334844,0,0,0,0.9334844,521.7081,0,0,0,4.870064,0.9826152,0.9334844,0,0,13.37979,17.55717,3.887448,0,3.887448,29.99485,76.90973,0.1407191,1.026833,3.896051,0,22.42723
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.127939,73.92861,59.46416,3.351541,3.351541,0,-1,0,3.351541,123.1654,0,0,0,4.127939,3.527938,3.351541,0,0,9.49234,21.05587,0.6000008,0,0.6000008,30.56406,78.36924,0.1407068,3.686695,3.302351,0,25.18381
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.468167,79.90562,59.85899,1.757094,1.757094,0,0,0,1.757094,311.2052,0,0,0,5.468167,1.849572,1.757094,0,0,8.892339,21.59587,3.618595,0,3.618595,33.99696,87.17153,0.1406327,1.932803,4.374534,0,27.06404
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.741656,69.69116,60.37851,1.296442,1.296442,0,0,0,1.296442,211.4754,0,0,0,2.741656,1.364676,1.296442,0,0,5.273744,24.85261,1.376981,0,1.376981,35.30328,90.52106,0.1406045,1.426086,2.193325,0,27.59426
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.679794,65.2619,59.73431,0,0,0,0,0,0,0,0,0,0,1.679794,0,0,0,0,3.896764,26.09189,1.679794,0,1.679794,36.89688,94.60719,0.1405701,0,1.343835,0,27.77168
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2560968,58.60632,57.8017,0,0,0,0,0,0,0,0,0,0,0.2560968,0,0,0,0,2.216969,27.60371,0.2560968,0,0.2560968,37.13983,95.23015,0.1405649,0,0.2048775,0,27.8598
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,56.07689,56.07689,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,1.960873,27.83419,0,6.253219,-6.253219,30.54836,78.32897,0.1405649,6.534614,0,0,27.83419
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,54.49755,54.49755,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,8.908894,21.58097,0,5.508609,-5.508609,24.74178,63.44033,0.1405649,5.756496,0,0,21.58097
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,52.80392,52.80392,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,15.02957,16.07236,0,1.758981,-1.758981,22.88765,58.68616,0.1405649,1.838135,0,0,16.07236
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,51.28693,51.28693,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,16.98399,14.31338,0,1.146485,-1.146485,21.67915,55.58744,0.1405649,1.198077,0,0,14.31338
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,50.32062,50.32062,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,18.25787,13.1669,0,0.9080245,-0.9080245,20.722,53.13324,0.1405649,0.9488856,0,0,13.1669
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.59329,49.59329,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,19.26678,12.25887,0,1.229836,-1.229836,19.42564,49.80924,0.1405649,1.285179,0,0,12.25887
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,48.77245,48.77245,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,20.63327,11.02904,0,0.7754701,-0.7754701,18.60823,47.7133,0.1405649,0.8103663,0,0,11.02904
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.22176,48.22176,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,21.4949,10.25357,0,1.024489,-1.024489,17.52832,44.94432,0.1405649,1.070591,0,0,10.25357
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,47.69185,47.69185,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,22.63322,9.229079,0,0.2023185,-0.2023185,17.31506,44.3975,0.1405649,0.2114229,0,0,9.229079
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.16195,47.16195,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,22.85802,9.026761,0,1.870714,-1.870714,15.34315,39.34134,0.1405649,1.954896,0,0,9.026761
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,46.69438,46.69438,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,24.93659,7.156047,0,0.07611613,-0.07611613,15.26292,39.13561,0.1405649,0.07954136,0,0,7.156047
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1084832,46.78092,46.46579,0,0,0,0,0,0,0,0,0,0,0.1084832,0,0,0,0,25.02116,7.079931,0.1084832,0,0.1084832,15.36583,39.3995,0.1405627,0,0.0867866,0,7.188414
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.83485,48.59751,46.14369,0.9727316,0.9727316,0,0,0,0.9727316,85.82532,2.220446E-16,0,0,0.83485,1.023928,0.9727316,0,0,24.91268,7.177566,0,0.1890781,-0.1890781,15.16653,38.88846,0.1405627,1.070005,0.66788,0,8.012416
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.80064,49.41346,47.04765,3.961854,3.961854,0,0,0,3.961854,20.20872,0,8.881784E-16,0,0.80064,4.170372,3.961854,0,0,25.12277,6.988488,0,3.369733,-3.369733,11.61452,29.78076,0.1405627,4.358039,0.640512,0,7.789128
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8151585,51.47367,49.03222,8.556909,4.212218,0,-1,0,4.212218,19.35224,0,4.34469,5.819901,0.8151585,4.433914,4.212218,0,0,28.86691,3.618755,0,3.618755,-3.618755,7.800015,20,0.1405627,9.412599,0.6521268,0,4.433914
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.157079,58.27755,51.51551,3.896953,3.896953,11.96953,0,3.364291,3.896953,55.35295,0,0,0,2.157079,0,0,8.072578,7.668949,32.88775,8.426001E-16,9.826028,0,9.826028,17.1218,43.90197,0.1407284,4.286648,1.725663,12,2.157079
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.830744,63.15598,53.97803,1.236797,1.236797,10.0368,0,2.87531,1.236797,228.877,0,0,0,2.830744,0,0,8.8,8.36,23.06173,8.843425,11.19074,0,11.19074,27.73828,71.12364,0.1407869,1.360477,2.264595,12,11.67417
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,2.967634,66.04195,56.22236,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,408.9682,1.776357E-15,0,0,2.967634,0,0,8.8,8.36,11.87098,18.91509,11.32763,0,11.32763,38.48461,98.6783,0.1408216,0.7982031,2.374107,12,21.88273
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.346016,62.79913,58.4459,2.946011,2.946011,0,0,0,2.946011,45.68945,0,4.440892E-16,0,1.346016,3.101064,2.946011,0,0,0.5433477,29.10996,0,1.755048,-1.755048,36.63463,93.93476,0.1408216,3.240613,1.076813,0,30.45598
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.505045,68.02737,59.62001,0.0676064,0.0676064,0,-1,0,0.0676064,3705.338,0,0,0,2.505045,0.07116462,0.0676064,0,0,2.493402,27.35492,2.433881,0,2.433881,38.94361,99.85522,0.140772,0.07436703,2.004036,0,29.85996
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.172323,67.21104,59.96289,2.21776,2.21776,0,0,0,2.21776,97.95122,0,0,0,2.172323,2.334484,2.21776,0,0,0.05952094,29.54541,0,0.1621613,-0.1621613,38.77268,99.41692,0.140772,2.439536,1.737858,0,31.71773
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.213136,64.46233,60.49281,0.9352201,0.9352201,0,0,0,0.9352201,129.7166,0,0,0,1.213136,0.9844422,0.9352201,0,0,0.2397002,29.38325,0.228694,0,0.228694,38.98964,99.97323,0.1407673,1.028742,0.9705089,0,30.59638
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.13266,63.4986,59.81743,0.63081,0.63081,0,0,0,0.63081,179.5564,0.457643,0,0,1.13266,0.6640105,0.63081,0,0,0.01100621,29.58907,0.01100621,0,0.01100621,39.00008,100,0.1407671,0.693891,0.9061278,0,30.72173
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.2971066,58.8301,57.89521,4.601166,4.601166,0,0,0,4.601166,6.457201,0,8.881784E-16,0,0.2971066,4.843333,4.601166,0,0,0,29.59898,0,4.546227,-4.546227,34.20794,87.71248,0.1407671,5.061283,0.2376853,0,29.89608
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,56.13923,56.13923,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.051363,25.05275,0,0.4424907,-0.4424907,33.74151,86.51652,0.1407671,0.4624028,0,0,25.05275
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.55989,54.55989,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.543019,24.61026,0,3.43157,-3.43157,30.12432,77.24168,0.1407671,3.585991,0,0,24.61026
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.86626,52.86626,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.355875,21.17869,0,4.474955,-4.474955,25.4073,65.14679,0.1407671,4.676328,0,0,21.17869
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.34927,51.34927,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32805,16.70374,0,1.041441,-1.041441,24.30952,62.33199,0.1407671,1.088306,0,0,16.70374
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,50.35179,50.35179,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.4852,15.66229,0,1.993721,-1.993721,22.20796,56.94337,0.1407671,2.083438,0,0,15.66229
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70045,13.66857,0,0,0,22.20796,56.94337,0.1407671,0,0,0,13.66857
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.80362,48.80362,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.70045,13.66857,0,2.478002,-2.478002,19.59591,50.24583,0.1407671,2.589513,0,0,13.66857
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.24255,48.24255,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.45378,11.19057,0,1.816419,-1.816419,17.68124,45.33642,0.1407671,1.898158,0,0,11.19057
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.72302,47.72302,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.47203,9.374152,0,1.062601,-1.062601,16.56116,42.46443,0.1407671,1.110418,0,0,9.374152
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,47.19312,47.19312,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.6527,8.311551,0,1.798772,-1.798772,14.66509,37.60271,0.1407671,1.879717,0,0,8.311551
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,46.72555,46.72555,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.65133,6.512779,0,1.463123,-1.463123,13.12282,33.64819,0.1407671,1.528963,0,0,6.512779
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.09959277,46.8071,46.51774,0.7052125,0.7052125,0,0,0,0.7052125,14.12238,0,0,0,0.09959277,0.742329,0.7052125,0,0,27.27702,5.049657,0,0.6427363,-0.6427363,12.44532,31.91101,0.1407671,0.7757338,0.07967421,0,5.14925
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6491972,48.07656,46.17486,3.576816,3.576816,0,0,0,3.576816,18.15014,0,0,0,0.6491972,3.765069,3.576816,0,0,27.99117,4.40692,0,3.115872,-3.115872,9.1609,23.48944,0.1407671,3.934497,0.5193577,0,5.056118
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.386405,51.25644,47.10999,7.71332,7.71332,12,0,3.372,7.71332,17.97417,0,0,0,1.386405,0,0,4.28668,4.072346,31.45325,1.291049,5.458751,0,5.458751,14.33953,36.76794,0.1408838,8.484653,1.109124,12,2.677454
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.292424,63.03059,49.12572,4.801664,4.801664,0,-1,0,4.801664,89.39452,0,8.881784E-16,0,4.292424,5.054383,4.801664,0,0,25.9945,6.203925,0,0.7619588,-0.7619588,13.53635,34.70852,0.1408838,5.28183,3.433939,0,10.49635
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.651757,63.5094,51.6402,9.060734,9.060734,12,0,3.372,9.060734,40.3031,0,0,0,3.651757,0,0,2.939266,2.792303,26.84113,5.441966,6.44406,0,6.44406,19.64972,50.3838,0.141013,9.966807,2.921405,12,9.093722
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9153339,56.96746,54.1235,1.81994,1.81994,10.61994,0,3.022845,1.81994,50.29473,1.776357E-15,0,0,0.9153339,0,0,8.8,8.36,20.39707,11.24162,9.275334,0,9.275334,28.44908,72.94621,0.1411334,2.001934,0.7322671,12,12.15695
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,1.992954,62.81403,56.36782,2.718403,2.718403,11.5184,0,3.250156,2.718403,73.3134,1.776357E-15,0,0,1.992954,0,0,8.8,8.36,11.12173,19.58942,10.35295,0,10.35295,38.27075,98.12994,0.141268,2.990243,1.594363,12,21.58237
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.877357,68.29827,58.62254,3.800737,3.800737,0,0,0,3.800737,75.70525,0,0,0,2.877357,4.000775,3.800737,0,0,0.7687777,28.90708,0,1.123418,-1.123418,37.08656,95.09357,0.141268,4.18081,2.301886,0,31.78444
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.072306,70.24318,59.76548,3.370867,3.370867,0,-1,0,3.370867,91.14291,0,0,0,3.072306,3.548281,3.370867,0,0,2.01702,27.78366,0,0.4759747,-0.4759747,36.58484,93.80711,0.141268,3.707954,2.457845,0,30.85597
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,2.963293,70.24564,60.13953,1.179888,1.179888,0,0,0,1.179888,251.1504,0,0,0,2.963293,1.241987,1.179888,0,0,2.545881,27.30769,1.721305,0,1.721305,38.21782,97.99421,0.1412329,1.297877,2.370634,0,30.27098
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.448941,68.87659,60.6071,0,0,0,0,0,0,0,1.624365,0,0,2.448941,0,0,0,0,0.8245754,28.85686,0.8245754,0,0.8245754,39.00008,100,0.1412161,0,1.959152,0,31.3058
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9643514,63.03495,59.91094,2.283391,2.283391,0,0,0,2.283391,42.2333,0,0,0,0.9643514,2.40357,2.283391,0,0,0,29.59898,0,1.439218,-1.439218,37.48301,96.11008,0.1412161,2.51173,0.7714811,0,30.56333
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2888703,58.8563,57.94716,5.146,5.146,0,0,0,5.146,5.613492,0,8.881784E-16,0,0.2888703,5.416842,5.146,0,0,1.599132,28.15976,0,5.127972,-5.127972,32.07765,82.25022,0.1412161,5.6606,0.2310963,0,28.44863
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.19119,56.19119,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.296878,23.03179,0,8.524496,-8.524496,23.09204,59.21025,0.1412161,8.908099,0,0,23.03179
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,54.55989,54.55989,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.76854,14.50729,0,3.11693,-3.11693,19.80651,50.78582,0.1412161,3.257192,0,0,14.50729
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.89743,52.89743,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.2318,11.39036,0,0.5127761,-0.5127761,19.266,49.39989,0.1412161,0.5358511,0,0,11.39036
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80155,10.87759,0,0,0,19.266,49.39989,0.1412161,0,0,0,10.87759
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,50.38296,50.38296,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.80155,10.87759,0,1.476442,-1.476442,17.70969,45.40937,0.1412161,1.542882,0,0,10.87759
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,49.64525,49.64525,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.44204,9.401143,0,0.3685814,-0.3685814,17.32117,44.41317,0.1412161,0.3851675,0,0,9.401143
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85157,9.032562,0,0,0,17.32117,44.41317,0.1412161,0,0,0,9.032562
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,48.27372,48.27372,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.85157,9.032562,0,2.727569,-2.727569,14.44606,37.04111,0.1412161,2.85031,0,0,9.032562
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88221,6.304993,0,0,0,14.44606,37.04111,0.1412161,0,0,0,6.304993
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,47.25546,47.25546,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.88221,6.304993,0,0.7701346,-0.7701346,13.63427,34.95959,0.1412161,0.8047907,0,0,6.304993
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.75672,46.75672,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.73791,5.534858,0,0.8266594,-0.8266594,12.76289,32.7253,0.1412161,0.8638591,0,0,5.534858
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08083779,46.78374,46.54891,0,0,0,0,0,0,0,0,0,0,0.08083779,0,0,0,0,27.65642,4.708199,0.08083779,0,0.08083779,12.83958,32.92194,0.1412145,0,0.06467023,0,4.789036
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9738278,49.07729,46.20603,6.579763,6.579763,12,0,3.372,6.579763,14.80035,0,0,0,0.9738278,0,0,5.420237,5.149225,27.57558,4.780952,6.123053,0,6.123053,18.64842,47.81637,0.1413468,7.237739,0.7790622,12,5.75478
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.650604,55.30565,47.16195,6.385102,6.385102,12,0,3.372,6.385102,41.51233,0,0,0,2.650604,0,0,5.614898,5.334153,21.45253,10.2917,7.984757,0,7.984757,26.22343,67.23942,0.1415133,7.023612,2.120484,12,12.9423
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.871969,61.59579,49.17768,6.205871,6.205871,0,-1,0,6.205871,62.39204,0,0,0,3.871969,6.532495,6.205871,0,0,13.46777,17.47798,0,2.660526,-2.660526,23.41899,60.04856,0.1415133,6.826458,3.097575,0,21.34995
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.087115,68.94039,51.75449,2.041564,2.041564,0,0,0,2.041564,249.1773,0,0,0,5.087115,2.149015,2.041564,0,0,16.42391,14.81746,2.9381,0,2.9381,26.20631,67.19553,0.1414535,2.245721,4.069692,0,19.90457
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.097168,75.92339,54.23779,0.2053605,0.2053605,0,0,0,0.2053605,2969.007,0,0,0,6.097168,0.216169,0.2053605,0,0,13.48581,17.46175,5.880999,0,5.880999,31.78552,81.50117,0.1413341,0.2258966,4.877735,0,23.55891
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.672372,65.3101,56.51329,2.756459,2.756459,0,0,0,2.756459,96.94946,0,0,0,2.672372,2.901536,2.756459,0,0,7.604815,22.75464,0,0.2291636,-0.2291636,31.54396,80.88178,0.1413341,3.032104,2.137897,0,25.42702
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.633966,71.2528,58.768,0.9747506,0.9747506,0,0,0,0.9747506,372.8098,0,0,0,3.633966,1.026053,0.9747506,0,0,7.859441,22.52548,2.607913,0,2.607913,34.01804,87.22557,0.1412811,1.072226,2.907173,0,26.15945
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.296511,71.2349,59.91094,1.840177,1.840177,0,-1,0,1.840177,179.141,0,0,0,3.296511,1.937029,1.840177,0,0,5.251528,24.8726,1.359483,0,1.359483,35.30776,90.53254,0.1412536,2.024195,2.637209,0,28.16912
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.716156,69.53153,60.31617,0.8431499,0.8431499,0,0,0,0.8431499,322.1439,0,0,0,2.716156,0.8875262,0.8431499,0,0,3.892045,26.09614,1.828629,0,1.828629,37.04255,94.98071,0.1412165,0.9274649,2.172925,0,28.81229
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.112144,67.86415,60.78373,1.417751,1.417751,0,0,0,1.417751,148.9785,0,0,0,2.112144,1.492369,1.417751,0,0,2.063416,27.7419,0.6197745,0,0.6197745,37.63052,96.48832,0.1412039,1.559526,1.689715,0,29.85405
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.265041,67.65899,60.07719,7.358065,7.358065,0,0,0,7.358065,30.78311,0,0,0,2.265041,7.745331,7.358065,0,0,1.443641,28.2997,0,5.48029,-5.48029,31.85379,81.67622,0.1412039,8.093871,1.812033,0,30.56474
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.294189,59.01954,58.09263,3.142182,3.142182,0,0,0,3.142182,9.362573,0,4.440892E-16,0,0.294189,3.30756,3.142182,0,0,7.532852,22.81941,0,3.013371,-3.013371,28.67742,73.53168,0.1412039,3.4564,0.2353512,0,23.1136
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.2847,56.2847,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.88104,19.80604,0,7.130174,-7.130174,21.16155,54.26028,0.1412039,7.451032,0,0,19.80604
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,54.62224,54.62224,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.80346,12.67587,0,2.611057,-2.611057,18.40926,47.20313,0.1412039,2.728555,0,0,12.67587
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.94939,52.94939,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.70463,10.06481,0,2.821396,-2.821396,15.43524,39.57747,0.1412039,2.948359,0,0,10.06481
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,51.40122,51.40122,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.83952,7.243414,0,1.439781,-1.439781,13.91758,35.68604,0.1412039,1.504571,0,0,7.243414
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1412039,0,0,0,5.803633
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1412039,0,0,0,5.803633
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1412039,0,0,0,5.803633
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,48.30489,48.30489,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.43927,5.803633,0,0.6901521,-0.6901521,13.1901,33.8207,0.1412039,0.721209,0,0,5.803633
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20611,5.113481,0,0,0,13.1901,33.8207,0.1412039,0,0,0,5.113481
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,47.25546,47.25546,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,27.20611,5.113481,0,1.390305,-1.390305,11.72459,30.06299,0.1412039,1.452868,0,0,5.113481
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.78789,46.78789,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.75089,3.723176,0,0.4005601,-0.4005601,11.30236,28.98035,0.1412039,0.4185853,0,0,3.723176
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05911557,46.72057,46.54891,0,0,0,0,0,0,0,0,0,0,0.05911557,0,0,0,0,29.19596,3.322616,0.05911557,0,0.05911557,11.35844,29.12415,0.1412027,0,0.04729246,0,3.381732
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1528738,46.67058,46.22681,6.655632,6.655632,12,0,3.372,6.655632,2.296908,0,0,0,0.1528738,0,0,5.344368,5.077149,29.13684,3.37582,5.230023,0,5.230023,16.32008,41.84627,0.1413181,7.321196,0.122299,12,3.528694
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3880733,48.33179,47.19312,6.466867,6.466867,12,0,3.372,6.466867,6.000947,0,0,0,0.3880733,0,0,5.533133,5.256476,23.90682,8.082841,5.644549,0,5.644549,21.67497,55.57673,0.1414415,7.113554,0.3104586,12,8.470914
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5474688,50.90477,49.27119,3.882631,3.882631,0,-1,0,3.882631,14.10046,0,4.440892E-16,0,0.5474688,4.08698,3.882631,0,0,18.26227,13.16294,0,3.539512,-3.539512,17.94399,46.01015,0.1414415,4.270895,0.437975,0,13.7104
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.102991,55.22459,51.83762,0,0,0,0,0,0,0,0,0,0,1.102991,0,0,0,0,22.19506,9.623424,1.102991,0,1.102991,18.99038,48.6932,0.1414192,0,0.8823925,0,10.72641
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.620445,59.47361,54.35209,1.697753,1.697753,0,0,0,1.697753,95.44644,0,0,0,1.620445,1.787109,1.697753,0,0,21.09207,10.61612,0,0.1666636,-0.1666636,18.8147,48.24274,0.1414192,1.867529,1.296356,0,12.23656
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.556733,61.63195,56.63797,0.6816061,0.6816061,0,0,0,0.6816061,228.392,0,0,0,1.556733,0.7174801,0.6816061,0,0,21.27725,10.44945,0.8392533,0,0.8392533,19.61089,50.28423,0.1414022,0.7497667,1.245387,0,12.00618
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7002482,61.1524,58.91347,6.516823,6.516823,0,0,0,6.516823,10.74524,0,0,0,0.7002482,6.859814,6.516823,0,0,20.438,11.20478,0,6.159565,-6.159565,13.11814,33.63618,0.1414022,7.168505,0.5601985,0,11.90503
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3765669,61.2299,60.02524,2.270434,2.270434,0,-1,0,2.270434,16.58568,0,0,0,0.3765669,2.38993,2.270434,0,0,27.28196,5.045214,0,2.013364,-2.013364,10.99587,28.19447,0.1414022,2.497478,0.3012535,0,5.421781
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.161029,64.22308,60.43046,3.825261,3.825261,12,0,3.372,3.825261,30.35163,0,0,0,1.161029,0,0,8.174739,7.766002,29.51903,3.03185,8.927032,0,8.927032,19.46479,49.90962,0.1415835,4.207787,0.9288233,12,4.192879
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8188588,63.5605,60.89803,2.000005,2.000005,10.8,0,3.068401,2.000005,40.94284,1.776357E-15,0,0,0.8188588,0,0,8.8,8.36,20.592,11.06618,9.178859,0,9.178859,28.17262,72.23735,0.1417111,2.200005,0.6550871,12,11.88504
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2788825,61.09319,60.20187,7.171133,7.171133,12,0,3.372,7.171133,3.888961,0,0,0,0.2788825,0,0,4.828867,4.587424,11.41314,19.32715,4.866307,0,4.866307,32.78921,84.07472,0.141817,7.888246,0.223106,12,19.60603
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2690324,59.03387,58.18614,1.791894,1.791894,0,0,0,1.791894,15.01386,0,2.220446E-16,0,0.2690324,1.886204,1.791894,0,0,6.546834,23.70683,0,1.617172,-1.617172,31.08456,79.70383,0.141817,1.971084,0.2152259,0,23.97586
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,56.33665,56.33665,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,8.343692,22.08965,0,6.217928,-6.217928,24.53028,62.89804,0.141817,6.497736,0,0,22.08965
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.67419,54.67419,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,15.2525,15.87173,0,5.600385,-5.600385,18.62696,47.76134,0.141817,5.852402,0,0,15.87173
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.98056,52.98056,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.47515,10.27134,0,7.850273,-7.850273,10.35205,26.54366,0.141817,8.203536,0,0,10.27134
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19768,2.421069,0,0,0,10.35205,26.54366,0.141817,0,0,0,2.421069
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.46609,50.46609,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,30.19768,2.421069,0,1.215621,-1.215621,9.070669,23.25808,0.141817,1.270324,0,0,2.421069
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.54837,1.205448,0,0,0,9.070669,23.25808,0.141817,0,0,0,1.205448
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.91792,48.91792,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.54837,1.205448,0,0.8977137,-0.8977137,8.124396,20.83174,0.141817,0.9381108,0,0,1.205448
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,48.33606,48.33606,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.54583,0.3077344,0,0.1764258,-0.1764258,7.938427,20.3549,0.141817,0.1843649,0,0,0.3077344
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.80615,47.80615,0.3462372,0.1247432,0,-1,0,0.1247432,0,0,0.221494,0.2561177,0,0.1313086,0.1247432,0,0,32.74186,0.1313086,0,0.1313086,-0.1313086,7.800015,20,0.141817,0.3808609,0,0,0.1313086
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,47.30741,47.30741,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141817,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.81906,46.81906,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418839,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04360882,46.7379,46.61125,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.246568,0,0,0,0.04360882,0,0,8.8,8.36,24.52775,7.524,8.403609,0,8.403609,23.70337,60.77775,0.1419874,1.129611,0.03488706,12,7.567609
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2264867,46.91648,46.25798,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,37.90218,1.776357E-15,0,0,0.2264867,0,0,8.8,8.36,16.12415,15.08725,8.586487,0,8.586487,31.84923,81.66452,0.1420698,0.6573114,0.1811893,12,15.31374
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6808869,49.23388,47.22429,5.108914,5.108914,0,0,0,5.108914,13.32743,8.881784E-16,0,0,0.6808869,5.377804,5.108914,0,0,7.537658,22.81509,0,4.696917,-4.696917,26.89824,68.96971,0.1420698,5.619805,0.5447096,0,23.49597
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.179349,52.88858,49.32314,4.792648,4.792648,0,-1,0,4.792648,24.60745,0,0,0,1.179349,5.044893,4.792648,0,0,12.75645,18.11817,0,3.865544,-3.865544,22.8236,58.52194,0.1420698,5.271913,0.9434789,0,19.29752
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3242106,52.94281,51.9623,0.7868211,0.7868211,0,0,0,0.7868211,41.20512,0,0,0,0.3242106,0.8282328,0.7868211,0,0,17.0515,14.25262,0,0.5040221,-0.5040221,22.29231,57.15967,0.1420698,0.8655033,0.2593685,0,14.57684
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6207555,56.4507,54.52872,0.8010622,0.8010622,0,0,0,0.8010622,77.49155,0,0,0,0.6207555,0.8432233,0.8010622,0,0,17.61153,13.7486,0,0.2224678,-0.2224678,22.05781,56.55838,0.1420698,0.8811684,0.4966044,0,14.36936
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.742505,62.45752,56.83539,3.546745,3.546745,0,0,0,3.546745,49.1297,0,4.440892E-16,0,1.742505,3.733415,3.546745,0,0,17.85872,13.52613,0,1.99091,-1.99091,19.95921,51.17736,0.1420698,3.901419,1.394004,0,15.26864
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.976111,65.67413,59.15244,2.65081,2.65081,0,0,0,2.65081,74.54743,0,0,0,1.976111,2.790327,2.65081,0,0,20.07084,11.53522,0,0.8142155,-0.8142155,19.10095,48.9767,0.1420698,2.915891,1.580889,0,13.51134
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.10806,67.29161,60.25383,6.35116,6.35116,0,-1,0,6.35116,33.19173,0,8.881784E-16,0,2.10806,6.685431,6.35116,0,0,20.97552,10.72101,0,4.577372,-4.577372,14.27598,36.605,0.1420698,6.986276,1.686448,0,12.82907
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.880095,66.92995,60.66944,3.773443,3.773443,0,0,0,3.773443,49.82439,0,4.440892E-16,0,1.880095,3.972045,3.773443,0,0,26.06149,6.143638,0,2.09195,-2.09195,12.07087,30.95088,0.1420698,4.150787,1.504076,0,8.023732
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7842842,63.68937,61.13701,3.863528,3.863528,12,0,3.372,3.863528,20.29969,0,0,0,0.7842842,0,0,8.136472,7.729648,28.38588,4.051687,8.513932,0,8.513932,20.14789,51.66116,0.1422527,4.249881,0.6274273,12,4.835972
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.021971,63.70475,60.37851,3.678537,3.678537,11.82098,0,3.326709,3.678537,27.782,0,0,0,1.021971,0,0,8.142445,7.735322,19.87195,11.71423,8.757294,0,8.757294,28.45579,72.96342,0.1424277,4.046391,0.8175769,12,12.7362
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2285089,59.08306,58.36277,1.007106,1.007106,9.807106,0,2.817198,1.007106,22.68967,0,0,0,0.2285089,0,0,8.8,8.36,11.11465,19.59579,8.588509,0,8.588509,36.60357,93.85512,0.1425256,1.107816,0.1828072,12,19.8243
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526143,27.32545,0,0,0,36.60357,93.85512,0.1425256,0,0,0,27.32545
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,54.78849,54.78849,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,2.526143,27.32545,0,7.85419,-7.85419,28.32452,72.62684,0.1425256,8.207629,0,0,27.32545
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,53.06368,53.06368,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,11.25302,19.47126,0,4.786169,-4.786169,23.27946,59.6908,0.1425256,5.001546,0,0,19.47126
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.57099,14.68509,0,0,0,23.27946,59.6908,0.1425256,0,0,0,14.68509
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,50.52843,50.52843,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,16.57099,14.68509,0,0.2315328,-0.2315328,23.0354,59.06502,0.1425256,0.2419517,0,0,14.68509
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.8011,49.8011,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,16.82825,14.45356,0,2.169871,-2.169871,20.74816,53.2003,0.1425256,2.267515,0,0,14.45356
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.94909,48.94909,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,19.23921,12.28369,0,1.779535,-1.779535,18.87236,48.39058,0.1425256,1.859614,0,0,12.28369
