Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,48.38801,48.38801,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,21.21647,10.50415,0,0.6711564,-0.6711564,18.1649,46.57658,0.1425256,0.7013584,0,0,10.50415
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.86849,47.86849,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,21.9622,9.832994,0,0.4465295,-0.4465295,17.69422,45.3697,0.1425256,0.4666234,0,0,9.832994
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.33858,47.33858,1.116369,1.116369,0,-1,0,1.116369,0,0,2.220446E-16,0,0,1.175126,1.116369,0,0,22.45835,9.386465,0,1.175126,-1.175126,16.45553,42.19357,0.1425256,1.228006,0,0,9.386465
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.87101,46.87101,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,0,1.053372,1.000704,0,0,23.76404,8.211339,0,1.053372,-1.053372,15.34517,39.34652,0.1425256,1.100774,0,0,8.211339
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1206203,47.02454,46.6736,0,0,0,0,0,0,0,0,0,0,0.1206203,0,0,0,0,24.93446,7.157967,0.1206203,0,0.1206203,15.45961,39.63993,0.1425231,0,0.09649625,0,7.278587
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.761858,51.63396,46.35149,1.451379,1.451379,0,0,0,1.451379,121.392,0,0,0,1.761858,1.527767,1.451379,0,0,24.81384,7.266525,0.234091,0,0.234091,15.68168,40.20937,0.1425184,1.596516,1.409486,0,9.028382
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.033817,60.11267,47.30741,5.466881,5.466881,0,0,0,5.466881,73.78645,0,0,0,4.033817,5.754611,5.466881,0,0,24.57975,7.477207,0,1.720794,-1.720794,13.86781,35.55841,0.1425184,6.013569,3.227054,0,11.51102
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.115267,66.41919,49.44783,1.467775,1.467775,0,-1,0,1.467775,348.5049,0,0,0,5.115267,1.545026,1.467775,0,0,26.49174,5.756413,3.570241,0,3.570241,17.25484,44.24308,0.1424463,1.614552,4.092214,0,10.87168
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.190011,69.74349,52.10777,0.4785735,0.4785735,0,0,0,0.4785735,1084.475,0,0,0,5.190011,0.5037616,0.4785735,0,0,22.9215,8.969629,4.686249,0,4.686249,21.7006,55.64246,0.1423519,0.5264309,4.152009,0,14.15964
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.132021,72.49892,54.70536,3.736322,3.736322,0,0,0,3.736322,137.3549,0,0,0,5.132021,3.93297,3.736322,0,0,18.23525,13.18725,1.199051,0,1.199051,22.83812,58.55917,0.1423277,4.109954,4.105617,0,18.31927
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.05587,74.88598,57.0432,0,0,0,0,0,0,0,0,0,0,5.05587,0,0,0,0,17.0362,14.2664,5.05587,0,5.05587,27.63454,70.85766,0.1422259,0,4.044696,0,19.32227
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.562411,71.58772,59.31869,0,0,0,0,0,0,0,0,0,0,3.562411,0,0,0,0,11.98033,18.81668,3.562411,0,3.562411,31.01414,79.52328,0.1421543,0,2.849929,0,22.37909
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.311898,71.92753,60.49281,1.357744,1.357744,0,-1,0,1.357744,243.9266,0,0,0,3.311898,1.429204,1.357744,0,0,8.417917,22.02285,1.882694,0,1.882694,32.80022,84.10297,0.1421165,1.493518,2.649519,0,25.33475
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.639542,73.62214,60.89803,4.914718,4.914718,0,0,0,4.914718,74.05394,0,0,0,3.639542,5.173387,4.914718,0,0,6.535223,23.71728,0,1.533845,-1.533845,31.18341,79.95729,0.1421165,5.406189,2.911633,0,27.35682
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.498699,69.86362,61.3656,4.211185,4.211185,0,0,0,4.211185,59.33484,0,0,0,2.498699,4.432826,4.211185,0,0,8.239495,22.18343,0,1.934126,-1.934126,29.14466,74.72974,0.1421165,4.632303,1.99896,0,24.68213
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.8982133,63.46325,60.54476,3.106127,3.106127,0,0,0,3.106127,28.91747,0,4.440892E-16,0,0.8982133,3.269607,3.106127,0,0,10.38852,20.24931,0,2.371394,-2.371394,26.64499,68.32035,0.1421165,3.41674,0.7185706,0,21.14752
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1829821,59.05373,58.47707,0,0,0,0,0,0,0,0,0,0,0.1829821,0,0,0,0,13.02341,17.87791,0.1829821,0,0.1829821,26.81858,68.76546,0.1421128,0,0.1463857,0,18.06089
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.57563,56.57563,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,12.84042,18.0426,0,4.232825,-4.232825,22.35679,57.32499,0.1421128,4.423302,0,0,18.0426
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,54.85083,54.85083,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,17.54356,13.80977,0,8.8,-8.8,13.08078,33.54039,0.1421128,12.85247,0,0,13.80977
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32134,5.009771,0,0,0,13.08078,33.54039,0.1421128,0,0,0,5.009771
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,51.57786,51.57786,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,27.32134,5.009771,0,0.09192479,-0.09192479,12.98388,33.29193,0.1421128,0.0960614,0,0,5.009771
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,50.58038,50.58038,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,27.42348,4.917847,0,0.1702747,-0.1702747,12.8044,32.83172,0.1421128,0.1779371,0,0,4.917847
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.85305,49.85305,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,27.61267,4.747572,0,1.984486,-1.984486,10.71256,27.46806,0.1421128,2.073788,0,0,4.747572
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,49.01143,49.01143,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,29.81766,2.763086,0,0.5833346,-0.5833346,10.09768,25.89142,0.1421128,0.6095846,0,0,2.763086
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.45035,48.45035,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,30.46581,2.179751,0,1.204879,-1.204879,8.827621,22.63488,0.1421128,1.259099,0,0,2.179751
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.95161,47.95161,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,31.80456,0.9748722,0,0.4572403,-0.4572403,8.345648,21.39905,0.1421128,0.4778161,0,0,0.9748722
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,47.43209,47.43209,1.26781,0.4917503,0,-1,0,0.4917503,0,0,0.7760596,0.9028406,0,0.5176319,0.4917503,0,0,32.31261,0.5176319,0,0.5176319,-0.5176319,7.800015,20,0.1421128,1.394591,0,0,0.5176319
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.93336,46.93336,1.394714,1.394714,10.19471,0,2.915263,1.394714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1422306,1.534185,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09608588,47.00507,46.72555,1.256489,1.256489,10.05649,0,2.880292,1.256489,7.647173,1.776357E-15,0,0,0.09608588,0,0,8.8,8.36,24.52775,7.524,8.456086,0,8.456086,23.75315,60.9054,0.1423407,1.382138,0.07686871,12,7.620086
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.312271,50.27171,46.37228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.312271,0,0,8.8,8.36,16.07167,15.13448,9.672272,0,9.672272,32.92908,84.43336,0.1423764,0,1.049817,12,16.44675
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.69578,59.01374,47.36975,4.052259,4.052259,0,0,0,4.052259,91.20294,0,0,0,3.69578,4.265536,4.052259,0,0,6.399396,23.83952,0,0.5697563,-0.5697563,32.3285,82.89342,0.1423764,4.457485,2.956624,0,27.5353
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.102941,59.36163,49.56212,3.771253,3.771253,0,-1,0,3.771253,82.27879,0,0,0,3.102941,3.96974,3.771253,0,0,7.032459,23.26977,0,0.8667988,-0.8667988,31.41482,80.55065,0.1423764,4.148378,2.482352,0,26.37271
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.760126,68.25523,52.25323,9.933903,9.933903,12,0,3.372,9.933903,47.91798,0,0,0,4.760126,0,0,2.066097,1.962793,7.995569,22.40297,6.722919,0,6.722919,37.79274,96.90426,0.1425022,10.92729,3.808101,12,27.16309
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.844323,79.95137,54.85083,0,0,0,0,0,0,0,5.571673,0,0,6.844323,0,0,0,0,1.27265,28.45359,1.27265,0,1.27265,39.00008,100,0.1424768,0,5.475459,0,35.29792
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.540734,86.20348,57.15749,3.016153,3.016153,0,0,0,3.016153,250.0117,4.365836,0,0,7.540734,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1424768,3.317768,6.032587,0,37.13971
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.075248,82.12239,59.46416,0,0,0,0,0,0,0,6.075248,0,0,6.075248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424768,0,4.860198,0,35.67422
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.065106,83.46716,60.6071,4.846491,4.846491,0,-1,0,4.846491,125.1443,0.9635367,0,0,6.065106,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1424768,5.33114,4.852085,0,35.66409
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.80217,78.41776,61.01233,1.373507,1.373507,0,0,0,1.373507,349.6285,3.356374,0,0,4.80217,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1424768,1.510857,3.841736,0,34.40115
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.066829,72.09165,61.49028,5.214758,5.214758,0,0,0,5.214758,58.81057,0,8.881784E-16,0,3.066829,5.489219,5.214758,0,0,0,29.59898,0,2.42239,-2.42239,36.44666,93.45277,0.1424768,5.736234,2.453463,0,32.66581
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.969666,63.88131,60.72139,4.968352,4.968352,0,0,0,4.968352,19.51685,0,0,0,0.969666,5.229845,4.968352,0,0,2.691545,27.17659,0,4.260179,-4.260179,31.95603,81.93838,0.1424768,5.465188,0.7757328,0,28.14625
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1418828,59.03846,58.59137,5.036376,5.036376,0,0,0,5.036376,2.817161,0,8.881784E-16,0,0.1418828,5.301448,5.036376,0,0,7.425076,22.91641,0,5.159565,-5.159565,26.51737,67.99313,0.1424768,5.540013,0.1135063,0,23.05829
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,56.65876,56.65876,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.15793,17.75685,0,0.9582254,-0.9582254,25.50731,65.40324,0.1424768,1.001346,0,0,17.75685
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.91317,54.91317,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.22262,16.79862,0,1.898912,-1.898912,23.50569,60.27087,0.1424768,1.984363,0,0,16.79862
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,53.18837,53.18837,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.33252,14.89971,0,2.816564,-2.816564,20.53677,52.65827,0.1424768,2.94331,0,0,14.89971
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.60903,51.60903,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.46204,12.08314,0,1.456547,-1.456547,19.00143,48.72152,0.1424768,1.522092,0,0,12.08314
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,50.61155,50.61155,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,21.08042,10.6266,0,0.8863862,-0.8863862,18.0671,46.3258,0.1424768,0.9262736,0,0,10.6266
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.88422,49.88422,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,22.0653,9.740211,0,1.918331,-1.918331,16.045,41.14094,0.1424768,2.004656,0,0,9.740211
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,49.03222,49.03222,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.19678,7.821879,0,0.2380882,-0.2380882,15.79403,40.49744,0.1424768,0.2488022,0,0,7.821879
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,48.48152,48.48152,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.46132,7.583791,0,1.276188,-1.276188,14.44881,37.04816,0.1424768,1.333617,0,0,7.583791
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.95161,47.95161,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.87931,6.307602,0,0.5093802,-0.5093802,13.91188,35.67141,0.1424768,0.5323023,0,0,6.307602
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,47.46326,47.46326,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.44528,5.798222,0,0.4460812,-0.4460812,13.44167,34.46574,0.1424768,0.4661549,0,0,5.798222
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.94093,5.352141,0,0,0,13.44167,34.46574,0.1424768,0,0,0,5.352141
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1302115,47.13584,46.75672,0.4713995,0.4713995,0,0,0,0.4713995,27.62232,0,5.551115E-17,0,0.1302115,0.49621,0.4713995,0,0,26.94093,5.352141,0,0.3659985,-0.3659985,13.05587,33.47652,0.1424768,0.5185395,0.1041692,0,5.482352
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.286952,50.25848,46.43462,0.9676516,0.9676516,0,0,0,0.9676516,132.9975,0,0,0,1.286952,1.018581,0.9676516,0,0,27.3476,4.986142,0.2683716,0,0.2683716,13.31047,34.12934,0.1424714,1.064417,1.029562,0,6.273095
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.743622,52.69675,47.43209,4.857556,4.857556,12,0,3.372,4.857556,35.89505,0,0,0,1.743622,0,0,7.142444,6.785322,27.07922,5.227677,8.528944,0,8.528944,21.40174,54.87614,0.1426481,5.343312,1.394898,12,6.971299
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.611293,61.19521,49.64525,6.450939,6.450939,0,-1,0,6.450939,55.98088,0,8.881784E-16,0,3.611293,6.790462,6.450939,0,0,18.55028,12.90373,0,3.179169,-3.179169,18.0506,46.28349,0.1426481,7.096033,2.889034,0,16.51502
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.54319,60.46017,52.36753,4.857115,4.857115,0,0,0,4.857115,52.36009,0,0,0,2.54319,5.112752,4.857115,0,0,22.08269,9.724557,0,2.569563,-2.569563,15.34204,39.33849,0.1426481,5.342826,2.034552,0,12.26775
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.750271,60.53761,54.96512,5.460954,5.460954,0,0,0,5.460954,32.05064,0,0,0,1.750271,5.748373,5.460954,0,0,24.93776,7.154994,0,3.998102,-3.998102,11.12767,28.53244,0.1426481,6.00705,1.400217,0,8.905265
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.878381,63.40369,57.30296,0,0,0,0,0,0,0,0,0,0,1.878381,0,0,0,0,29.38009,3.156892,1.878381,0,1.878381,12.90966,33.10163,0.1426105,0,1.502705,0,5.035273
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.779102,72.74674,59.62001,0,0,0,0,0,0,0,0,0,0,3.779102,0,0,0,0,27.50171,4.847435,3.779102,0,3.779102,16.49483,42.29436,0.1425349,0,3.023282,0,8.626537
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.44426,72.74745,60.78373,1.426236,1.426236,0,-1,0,1.426236,241.493,0,0,0,3.44426,1.501301,1.426236,0,0,23.72261,8.248627,1.942959,0,1.942959,18.33809,47.02064,0.142496,1.568859,2.755408,0,11.69289
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.462255,69.54362,61.18896,1.071559,1.071559,0,0,0,1.071559,229.7825,0,0,0,2.462255,1.127957,1.071559,0,0,21.77965,9.99729,1.334298,0,1.334298,19.60391,50.26634,0.1424693,1.178715,1.969804,0,12.45955
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.855428,67.87694,61.65653,0.4193344,0.4193344,0,0,0,0.4193344,442.4697,0,0,0,1.855428,0.4414046,0.4193344,0,0,20.44535,11.19816,1.414023,0,1.414023,20.94537,53.70597,0.1424411,0.4612678,1.484342,0,13.05359
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8776483,63.70254,60.84608,6.492991,6.492991,0,0,0,6.492991,13.51686,0,1.776357E-15,0,0.8776483,6.834727,6.492991,0,0,19.03133,12.47078,0,5.957079,-5.957079,14.66606,37.6052,0.1424411,7.14229,0.7021186,0,13.34843
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2357724,59.48205,58.73683,2.005752,2.005752,0,0,0,2.005752,11.75481,0,0,0,0.2357724,2.111318,2.005752,0,0,25.65031,6.5137,0,1.875546,-1.875546,12.68906,32.53598,0.1424411,2.206328,0.1886179,0,6.749473
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,56.78344,56.78344,5.147646,4.406247,0,-1,0,4.406247,0,0,0.7414001,1.256165,0,4.638154,4.406247,0,0,27.73425,4.638154,0,4.638154,-4.638154,7.800015,20,0.1424411,5.662411,0,0,4.638154
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.96512,54.96512,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,53.24032,53.24032,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,51.6402,51.6402,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.67389,50.67389,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.54387,48.54387,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,48.01395,48.01395,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424411,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.98531,46.98531,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.142524,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1439243,47.20713,46.78789,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.18602,1.776357E-15,0,0,0.1439243,0,0,8.8,8.36,24.52775,7.524,8.503924,0,8.503924,23.79854,61.02177,0.1426013,0.5244703,0.1151394,12,7.667924
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7693185,48.72893,46.46579,1.899196,1.899196,10.6992,0,3.042897,1.899196,40.50758,0,0,0,0.7693185,0,0,8.8,8.36,16.02383,15.17753,9.129318,0,9.129318,32.45937,83.22899,0.1427218,2.089116,0.6154547,12,15.94685
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.000664,53.53786,47.46326,1.009334,1.009334,0,0,0,1.009334,198.2161,0,0,0,2.000664,1.062457,1.009334,0,0,6.894511,23.39392,0.9382064,0,0.9382064,33.34943,85.51119,0.1427031,1.110268,1.600531,0,25.39458
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.056791,59.39471,49.73876,4.337236,4.337236,0,-1,0,4.337236,70.47785,0,0,0,3.056791,4.565512,4.337236,0,0,5.956305,24.2383,0,1.508721,-1.508721,31.7591,81.43343,0.1427031,4.77096,2.445433,0,27.2951
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,3.973152,65.58609,52.48182,2.468547,2.468547,0,0,0,2.468547,160.951,0,0,0,3.973152,2.59847,2.468547,0,0,7.632661,22.72958,1.374681,0,1.374681,33.06324,84.77736,0.1426757,2.715402,3.178521,0,26.70274
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.956168,61.37477,55.11059,0.7886722,0.7886722,0,0,0,0.7886722,248.033,0,0,0,1.956168,0.8301812,0.7886722,0,0,6.257979,23.9668,1.125986,0,1.125986,34.13144,87.51634,0.1426533,0.8675394,1.564934,0,25.92296
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.221361,61.33776,57.42764,0,0,0,0,0,0,0,0,0,0,1.221361,0,0,0,0,5.131993,24.98018,1.221361,0,1.221361,35.29013,90.48732,0.142629,0,0.9770885,0,26.20155
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.532574,68.28073,59.76548,4.103034,4.103034,0,0,0,4.103034,61.72441,0,0,0,2.532574,4.318984,4.103034,0,0,3.910633,26.07941,0,1.78641,-1.78641,33.40709,85.65902,0.142629,4.513338,2.026059,0,28.61198
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.250262,65.06892,60.96037,0.4257892,0.4257892,0,-1,0,0.4257892,293.634,0,0,0,1.250262,0.4481991,0.4257892,0,0,5.895532,24.293,0.8020627,0,0.8020627,34.16799,87.61005,0.142613,0.4683681,1.000209,0,25.54326
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.625395,66.71785,61.31364,0,0,0,0,0,0,0,0,0,0,1.625395,0,0,0,0,5.09347,25.01486,1.625395,0,1.625395,35.70997,91.56385,0.1425806,0,1.300316,0,26.64025
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.575617,67.08564,61.83316,0.01500258,0.01500258,0,0,0,0.01500258,10502.31,0,0,0,1.575617,0.01579219,0.01500258,0,0,3.468075,26.47771,1.559825,0,1.559825,37.18975,95.35815,0.1425496,0.01650283,1.260494,0,28.05333
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4380153,62.42525,61.01233,4.697509,4.697509,0,0,0,4.697509,9.324417,0,8.881784E-16,0,0.4380153,4.944746,4.697509,0,0,1.90825,27.88155,0,4.506731,-4.506731,32.43924,83.17738,0.1425496,5.16726,0.3504123,0,28.31957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2253685,59.56386,58.85112,9.334258,9.334258,12,0,3.372,9.334258,2.414423,0,0,0,0.2253685,0,0,2.665742,2.532455,6.915729,23.37482,2.757823,0,2.757823,35.05554,89.88583,0.1426077,10.26768,0.1802948,12,23.60019
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.86656,56.86656,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,4.157905,25.85686,0,3.454513,-3.454513,31.41417,80.54898,0.1426077,3.609966,0,0,25.85686
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.05864,55.05864,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,7.996253,22.40235,0,7.013055,-7.013055,24.02176,61.59413,0.1426077,7.328643,0,0,22.40235
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,53.30266,53.30266,10.46331,8.36,0,-1,0,8.36,0,0,2.103312,3.149643,0,8.8,8.36,0,0,15.78854,15.3893,0,8.8,-8.8,14.74574,37.80952,0.1426077,11.50964,0,0,15.3893
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,51.69215,51.69215,1.311133,1.311133,0,-1,0,1.311133,0,0,2.220446E-16,0,0,1.380139,1.311133,0,0,25.56631,6.589295,0,1.380139,-1.380139,13.29095,34.07928,0.1426077,1.442246,0,0,6.589295
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,50.70506,50.70506,0.374992,0.374992,0,-1,0,0.374992,0,0,0,0,0,0.3947284,0.374992,0,0,27.0998,5.209156,0,0.3947284,-0.3947284,12.87487,33.01242,0.1426077,0.4124912,0,0,5.209156
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.96735,49.96735,1.759133,1.759133,0,-1,0,1.759133,0,0,2.220446E-16,0,0,1.851719,1.759133,0,0,27.53839,4.814427,0,1.851719,-1.851719,10.92298,28.0076,0.1426077,1.935046,0,0,4.814427
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,49.12572,49.12572,0.2301645,0.2301645,0,-1,0,0.2301645,0,0,2.775558E-17,0,0,0.2422784,0.2301645,0,0,29.59586,2.962708,0,0.2422784,-0.2422784,10.6676,27.35277,0.1426077,0.253181,0,0,2.962708
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,48.59582,48.59582,0.7558206,0.7558206,0,-1,0,0.7558206,0,0,1.110223E-16,0,0,0.7956007,0.7558206,0,0,29.86505,2.72043,0,0.7956007,-0.7956007,9.828964,25.20242,0.1426077,0.8314027,0,0,2.72043
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,48.0763,48.0763,0.1792357,0.1792357,0,-1,0,0.1792357,0,0,2.775558E-17,0,0,0.1886691,0.1792357,0,0,30.74905,1.924829,0,0.1886691,-0.1886691,9.630089,24.69249,0.1426077,0.1971593,0,0,1.924829
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,47.51522,47.51522,0.3233165,0.3233165,0,-1,0,0.3233165,0,0,0,0,0,0.3403332,0.3233165,0,0,30.95869,1.73616,0,0.3403332,-0.3403332,9.271346,23.77264,0.1426077,0.3556482,0,0,1.73616
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.04765,47.04765,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,31.33683,1.395827,8.36,0,8.36,17.20234,44.10847,0.1427373,1.924647,0,12,1.395827
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1450445,47.26249,46.83984,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.71085,0,0,0,0.1450445,0,0,8.8,8.36,22.97684,8.919827,8.505045,0,8.505045,25.27093,64.79713,0.1428214,0.7348815,0.1160356,12,9.064872
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.744147,51.72962,46.49696,5.827882,5.827882,12,0,3.372,5.827882,29.92763,0,0,0,1.744147,0,0,6.172118,5.863512,14.47179,16.57437,7.607659,0,7.607659,32.48819,83.30289,0.1429763,6.41067,1.395317,12,18.31851
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.76493,59.40927,47.51522,4.162208,4.162208,0,0,0,4.162208,90.45512,0,0,0,3.76493,4.381272,4.162208,0,0,6.864131,23.42126,0,0.6163415,-0.6163415,31.83851,81.63704,0.1429763,4.578429,3.011944,0,27.18619
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.517477,68.4235,49.85305,0,0,0,-1,0,0,0,0,0,0,5.517477,0,0,0,0,7.548955,22.80492,5.517477,0,5.517477,37.07285,95.0584,0.1428667,0,4.413981,0,28.3224
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.317003,74.92771,52.62729,6.965342,6.965342,0,0,0,6.965342,90.69194,0,0,0,6.317003,7.331939,6.965342,0,0,2.031478,27.77065,0,1.014935,-1.014935,36.00301,92.31523,0.1428667,7.661876,5.053603,0,34.08765
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.817314,80.36944,55.28722,2.483374,2.483374,0,0,0,2.483374,274.5182,1.044051,0,0,6.817314,2.614078,2.483374,0,0,3.159184,26.75571,3.159184,0,3.159184,39.00008,100,0.1428041,2.731712,5.453851,0,33.57302
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.274146,90.71815,57.65623,8.017266,8.017266,3,0,1.095,8.017266,103.2041,2.992814,0,0,8.274146,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,8.818993,6.619317,12,37.87312
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.33908,94.29369,59.96289,1.897269,1.897269,0,0,0,1.897269,439.5308,6.341955,0,0,8.33908,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,2.086996,6.671264,0,37.93806
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.65256,92.12589,61.18896,1.810749,1.810749,0,-1,0,1.810749,422.6186,5.746509,0,0,7.65256,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,1.991823,6.122048,0,37.25154
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.265268,85.5495,61.54223,1.185423,1.185423,0,0,0,1.185423,528.5259,5.017454,0,0,6.265268,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,1.303966,5.012215,0,35.86425
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.655237,74.98109,62.07214,0.7442839,0.7442839,0,0,0,0.7442839,491.1079,2.87178,0,0,3.655237,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,0.8187123,2.92419,0,33.25422
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,1.978302,67.81853,61.18896,0,0,0,0,0,0,0,1.978302,0,0,1.978302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428041,0,1.582641,0,31.57728
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2055961,59.67847,59.02776,3.995827,3.995827,0,0,0,3.995827,5.145271,0,4.440892E-16,0,0.2055961,4.206133,3.995827,0,0,0,29.59898,0,4.000537,-4.000537,34.78314,89.18736,0.1428041,4.395409,0.1644769,0,29.80457
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445041,25.59844,0,0,0,34.78314,89.18736,0.1428041,0,0,0,25.59844
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445041,25.59844,0,0,0,34.78314,89.18736,0.1428041,0,0,0,25.59844
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,53.38578,53.38578,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.445041,25.59844,0,7.869164,-7.869164,26.48831,67.91862,0.1428041,8.223276,0,0,25.59844
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,51.78566,51.78566,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18856,17.72928,0,1.50781,-1.50781,24.89894,63.84332,0.1428041,1.575662,0,0,17.72928
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,50.78819,50.78819,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.8639,16.22147,0,0.3271522,-0.3271522,24.55409,62.95909,0.1428041,0.341874,0,0,16.22147
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,50.02969,50.02969,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.2274,15.89431,0,0.5175122,-0.5175122,24.00859,61.56036,0.1428041,0.5408002,0,0,15.89431
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.17768,49.17768,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.80242,15.3768,0,1.13984,-1.13984,22.80709,58.47961,0.1428041,1.191133,0,0,15.3768
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06891,14.23696,0,0,0,22.80709,58.47961,0.1428041,0,0,0,14.23696
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06891,14.23696,0,0,0,22.80709,58.47961,0.1428041,0,0,0,14.23696
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.57756,47.57756,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06891,14.23696,0,2.212089,-2.212089,20.47535,52.50078,0.1428041,2.311633,0,0,14.23696
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.10999,47.10999,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52678,12.02487,0,1.071346,-1.071346,19.34605,49.60515,0.1428041,1.119557,0,0,12.02487
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.105937,47.17954,46.87101,0.57114,0.57114,0,0,0,0.57114,18.54835,0,0,0,0.105937,0.6012,0.57114,0,0,20.71717,10.95353,0,0.495263,-0.495263,18.82399,48.26656,0.1428041,0.628254,0.08474962,0,11.05946
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.653156,51.50113,46.54891,0,0,0,0,0,0,0,0,0,0,1.653156,0,0,0,0,21.26746,10.45826,1.653156,0,1.653156,20.39231,52.28788,0.1427713,0,1.322525,0,12.11142
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.731831,59.36333,47.57756,4.548583,4.548583,0,0,0,4.548583,82.04382,0,0,0,3.731831,4.787982,4.548583,0,0,19.6143,11.9461,0,1.056151,-1.056151,19.27903,49.43332,0.1427713,5.003441,2.985465,0,15.67794
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.77292,69.55735,49.96735,2.087928,2.087928,0,-1,0,2.087928,276.4903,0,0,0,5.77292,2.197819,2.087928,0,0,20.78781,10.88995,3.5751,0,3.5751,22.67067,58.12981,0.1427005,2.296721,4.618336,0,16.66287
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.205892,74.63273,52.77275,4.156118,4.156118,0,0,0,4.156118,149.3194,0,0,0,6.205892,4.374861,4.156118,0,0,17.21271,14.10754,1.831031,0,1.831031,24.40774,62.58382,0.1426642,4.57173,4.964714,0,20.31343
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,5.972511,76.85594,55.46386,1.910575,1.910575,0,0,0,1.910575,312.6029,0,0,0,5.972511,2.011131,1.910575,0,0,15.38167,15.75547,3.96138,0,3.96138,28.16583,72.21995,0.1425858,2.101632,4.778009,0,21.72798
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.326794,81.27394,57.83287,4.858345,4.858345,0,0,0,4.858345,130.2253,0,0,0,6.326794,5.114048,4.858345,0,0,11.42029,19.32071,1.212746,0,1.212746,29.31635,75.16997,0.1425619,5.34418,5.061435,0,25.64751
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.181231,83.50691,60.20187,0,0,0,0,0,0,0,0,0,0,6.181231,0,0,0,0,10.20755,20.41218,6.181231,0,6.181231,35.18038,90.20592,0.1424398,0,4.944984,0,26.59341
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.236968,85.19751,61.3656,2.793048,2.793048,0,-1,0,2.793048,223.3033,0,0,0,6.236968,2.94005,2.793048,0,0,4.026318,25.97529,3.296917,0,3.296917,38.30811,98.22572,0.1423748,3.072353,4.989574,0,32.21226
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.019543,84.68974,61.78121,1.263577,1.263577,0,0,0,1.263577,476.3893,3.960062,0,0,6.019543,1.330081,1.263577,0,0,0.7294004,28.94252,0.7294004,0,0.7294004,39.00008,100,0.1423604,1.389934,4.815635,0,34.96206
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.379495,78.0816,62.24878,3.9075,3.9075,0,0,0,3.9075,112.0792,0.2663364,0,0,4.379495,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1423604,4.29825,3.503596,0,33.97847
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.901958,67.73553,61.3656,3.927475,3.927475,0,0,0,3.927475,48.42699,0,4.440892E-16,0,1.901958,4.134184,3.927475,0,0,0,29.59898,0,2.232226,-2.232226,36.64711,93.96675,0.1423604,4.320222,1.521566,0,31.50094
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2074663,59.89317,59.23557,1.227882,1.227882,0,0,0,1.227882,16.89627,0,2.220446E-16,0,0.2074663,1.292508,1.227882,0,0,2.480252,27.36675,0,1.085041,-1.085041,35.50337,91.0341,0.1423604,1.35067,0.1659731,0,27.57422
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,57.15749,57.15749,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.685853,26.28171,0,5.549061,-5.549061,29.65415,76.03612,0.1423604,5.798769,0,0,26.28171
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,55.28722,55.28722,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.851477,20.73265,0,1.480521,-1.480521,28.09354,72.03458,0.1423604,1.547144,0,0,20.73265
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4965,19.25213,0,0,0,28.09354,72.03458,0.1423604,0,0,0,19.25213
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.89996,51.89996,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.4965,19.25213,0,0.1192409,-0.1192409,27.96785,71.71229,0.1423604,0.1246067,0,0,19.25213
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.90248,50.90248,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.62899,19.13289,0,0.02201654,-0.02201654,27.94464,71.65279,0.1423604,0.02300728,0,0,19.13289
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.14399,50.14399,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.65345,19.11087,0,1.618781,-1.618781,26.2383,67.27755,0.1423604,1.691626,0,0,19.11087
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,49.27119,49.27119,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.4521,17.49209,0,0.744531,-0.744531,25.45349,65.26524,0.1423604,0.7780349,0,0,17.49209
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,48.71011,48.71011,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.27935,16.74756,0,0.3461415,-0.3461415,25.08863,64.32969,0.1423604,0.3617178,0,0,16.74756
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,48.19059,48.19059,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.66396,16.40142,0,0.7613728,-0.7613728,24.28607,62.27185,0.1423604,0.7956346,0,0,16.40142
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,47.62951,47.62951,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.50993,15.64005,0,0.7138469,-0.7138469,23.53361,60.34247,0.1423604,0.74597,0,0,15.64005
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.16195,47.16195,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.30309,14.9262,0,1.465,-1.465,21.98936,56.38287,0.1423604,1.530925,0,0,14.9262
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1406316,47.34336,46.93336,1.631503,1.631503,0,0,0,1.631503,8.61976,0,0,0,0.1406316,1.717371,1.631503,0,0,17.93087,13.4612,0,1.57674,-1.57674,20.32734,52.12127,0.1423604,1.794653,0.1125053,0,13.60183
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.688444,51.67498,46.61125,0,0,0,0,0,0,0,0,0,0,1.688444,0,0,0,0,19.6828,11.88446,1.688444,0,1.688444,21.92913,56.22844,0.1423272,0,1.350755,0,13.5729
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.220389,61.15496,47.66068,1.773101,1.773101,0,0,0,1.773101,238.0231,0,0,0,4.220389,1.866422,1.773101,0,0,17.99436,13.40406,2.353967,0,2.353967,24.1623,61.9545,0.1422808,1.950411,3.376312,0,17.62445
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.612501,73.12484,50.09203,8.448113,8.36,0,-1,0,8.36,79.0969,0,0.08811335,0.9329247,6.612501,8.8,8.36,0,0,15.64039,15.52263,0,2.187499,-2.187499,21.85648,56.04214,0.1422808,9.292925,5.290001,0,22.13513
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.407341,80.158,52.94939,4.459577,4.459577,0,0,0,4.459577,166.0997,0,0,0,7.407341,4.694291,4.459577,0,0,18.07094,13.33513,2.71305,0,2.71305,24.4303,62.64167,0.1422274,4.905534,5.925873,0,20.74247
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.263889,87.95543,55.67167,5.734585,5.734585,0,0,0,5.734585,144.1062,0,0,0,8.263889,6.036405,5.734585,0,0,15.35789,15.77688,2.227484,0,2.227484,26.54348,68.06007,0.1421836,6.308043,6.611112,0,24.04076
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.339345,86.34242,58.04067,0,0,0,0,0,0,0,0,0,0,7.339345,0,0,0,0,13.13041,17.78161,7.339345,0,7.339345,33.5062,85.91315,0.1420395,0,5.871476,0,25.12096
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.917105,82.51468,60.37851,2.660219,2.660219,0,0,0,2.660219,222.4292,0,0,0,5.917105,2.800231,2.660219,0,0,5.791063,24.38702,3.116874,0,3.116874,36.46312,93.495,0.1419783,2.926241,4.733684,0,30.30413
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.873566,83.801,61.60458,2.749999,2.749999,0,-1,0,2.749999,213.5843,0.3046415,0,0,5.873566,2.894736,2.749999,0,0,2.674189,27.19221,2.674189,0,2.674189,39.00008,100,0.1419259,3.024999,4.698853,0,33.06577
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.642508,74.86239,62.0098,0.9636459,0.9636459,0,0,0,0.9636459,377.9923,2.628143,0,0,3.642508,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1419259,1.060011,2.914006,0,33.24149
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.209033,73.70313,62.47737,1.925568,1.925568,0,0,0,1.925568,166.6538,1.182119,0,0,3.209033,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1419259,2.118125,2.567227,0,32.80801
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.36066,66.109,61.60458,0.0007590626,0.0007590626,0,0,0,0.0007590626,179255.2,1.359861,0,0,1.36066,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1419259,0.0008349689,1.088528,0,30.95964
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1934234,60.02586,59.4122,3.158559,3.158559,0,0,0,3.158559,6.123785,0,4.440892E-16,0,0.1934234,3.324799,3.158559,0,0,0,29.59898,0,3.131376,-3.131376,35.69932,91.53653,0.1419259,3.474415,0.1547387,0,29.7924
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,57.33413,57.33413,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.479306,26.4676,0,3.994932,-3.994932,31.48829,80.73904,0.1419259,4.174705,0,0,26.4676
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.40152,55.40152,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.91812,22.47267,0,3.223132,-3.223132,28.09081,72.02757,0.1419259,3.368173,0,0,22.47267
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,53.62476,53.62476,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49938,19.24954,0,0.943305,-0.943305,27.09648,69.47801,0.1419259,0.9857538,0,0,19.24954
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54749,18.30623,0,0,0,27.09648,69.47801,0.1419259,0,0,0,18.30623
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.99599,50.99599,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54749,18.30623,0,0.6398562,-0.6398562,26.42201,67.74861,0.1419259,0.6686497,0,0,18.30623
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,50.20633,50.20633,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25845,17.66638,0,0.05828814,-0.05828814,26.36057,67.59107,0.1419259,0.06091111,0,0,17.66638
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,49.32314,49.32314,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32321,17.60809,0,2.132931,-2.132931,24.11226,61.82619,0.1419259,2.228913,0,0,17.60809
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,48.77245,48.77245,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69313,15.47516,0,1.217386,-1.217386,22.82903,58.53585,0.1419259,1.272168,0,0,15.47516
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.24255,48.24255,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04578,14.25777,0,0.9737296,-0.9737296,21.80263,55.90406,0.1419259,1.017547,0,0,14.25777
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,47.69185,47.69185,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12771,13.28404,0,0.5410671,-0.5410671,21.23229,54.44166,0.1419259,0.5654151,0,0,13.28404
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,47.22429,47.22429,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72889,12.74298,0,0.1514483,-0.1514483,21.07265,54.03233,0.1419259,0.1582635,0,0,12.74298
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1316985,47.36934,46.98531,0.3346227,0.3346227,0,0,0,0.3346227,39.35731,0,5.551115E-17,0,0.1316985,0.3522345,0.3346227,0,0,18.89717,12.59153,0,0.220536,-0.220536,20.84019,53.43626,0.1419259,0.368085,0.1053588,0,12.72323
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.977231,52.64141,46.6736,6.300375,6.300375,0,0,0,6.300375,31.38276,0,8.881784E-16,0,1.977231,6.631973,6.300375,0,0,19.14221,12.37099,0,4.654742,-4.654742,15.93366,40.85545,0.1419259,6.930412,1.581785,0,14.34822
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.736608,59.53803,47.72302,4.433474,4.433474,0,0,0,4.433474,84.28172,0,0,0,3.736608,4.666815,4.433474,0,0,24.31414,7.716249,0,0.9302066,-0.9302066,14.95313,38.34129,0.1419259,4.876822,2.989286,0,11.45286
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.229808,71.67577,50.20633,0,0,0,-1,0,0,0,0,0,0,6.229808,0,0,0,0,25.34771,6.786043,6.229808,0,6.229808,20.86325,53.4954,0.141804,0,4.983846,0,13.01585
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.619758,76.79414,53.09485,2.497121,2.497121,0,0,0,2.497121,265.0956,0,0,0,6.619758,2.628549,2.497121,0,0,19.1179,12.39287,3.991209,0,3.991209,24.64964,63.20408,0.141726,2.746833,5.295806,0,19.01263
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.150567,87.59724,55.8483,5.935302,5.935302,0,0,0,5.935302,137.3235,0,0,0,8.150567,6.247686,5.935302,0,0,15.12669,15.98496,1.902881,0,1.902881,26.45487,67.83287,0.1416889,6.528832,6.520453,0,24.13552
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.575513,93.22655,58.23809,0.586003,0.586003,0,0,0,0.586003,1463.391,0,0,0,8.575513,0.6168453,0.586003,0,0,13.22381,17.69755,7.958668,0,7.958668,34.00513,87.19246,0.1415337,0.6446033,6.86041,0,26.27306
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.755937,91.98846,60.66944,1.325167,1.325167,0,0,0,1.325167,585.2802,1.095885,0,0,7.755937,1.394912,1.325167,0,0,5.265141,24.86035,5.265141,0,5.265141,39.00008,100,0.1414312,1.457683,6.20475,0,32.61629
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.106171,90.16033,61.8955,5.307411,5.307411,0,-1,0,5.307411,133.8915,1.519423,0,0,7.106171,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1414312,5.838152,5.684937,0,36.70515
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.172099,77.23517,62.24878,4.613289,4.613289,0,0,0,4.613289,90.43652,0,0,0,4.172099,4.856094,4.613289,0,0,0,29.59898,0,0.6839957,-0.6839957,38.27908,98.1513,0.1414312,5.074618,3.337679,0,33.77108
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.548913,75.27764,62.71635,2.93066,2.93066,0,0,0,2.93066,121.096,0,0,0,3.548913,3.084906,2.93066,0,0,0.7599952,28.91498,0.4640076,0,0.4640076,38.71928,99.28001,0.1414221,3.223727,2.839131,0,32.46389
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.788212,67.77176,61.78121,4.647183,4.647183,0,0,0,4.647183,38.47948,0,0,0,1.788212,4.891772,4.647183,0,0,0.2959876,29.33259,0,3.10356,-3.10356,35.44784,90.89172,0.1414221,5.111902,1.43057,0,31.1208
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1771216,60.15126,59.58884,0.6944237,0.6944237,0,0,0,0.6944237,25.50627,0,1.110223E-16,0,0.1771216,0.7309723,0.6944237,0,0,3.744387,26.22903,0,0.5538508,-0.5538508,34.86403,89.39477,0.1414221,0.7638661,0.1416973,0,26.40615
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,57.44842,57.44842,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.359777,25.67518,0,0.01100115,-0.01100115,34.85243,89.36504,0.1414221,0.0114962,0,0,25.67518
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,55.49503,55.49503,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.372001,25.66418,0,5.557849,-5.557849,28.99395,74.34331,0.1414221,5.807952,0,0,25.66418
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,53.70789,53.70789,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.54739,20.10633,0,2.873531,-2.873531,25.96498,66.57674,0.1414221,3.00284,0,0,20.10633
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,52.04543,52.04543,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.7402,17.2328,0,0.7799724,-0.7799724,25.14282,64.46863,0.1414221,0.8150712,0,0,17.2328
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.04795,51.04795,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.60684,16.45283,0,1.517948,-1.517948,23.54276,60.36592,0.1414221,1.586256,0,0,16.45283
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,50.26867,50.26867,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.29345,14.93488,0,0.8924311,-0.8924311,22.60205,57.95387,0.1414221,0.9325905,0,0,14.93488
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.38549,49.38549,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.28504,14.04245,0,1.46978,-1.46978,21.05277,53.98135,0.1414221,1.53592,0,0,14.04245
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.80362,48.80362,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.91813,12.57267,0,1.534069,-1.534069,19.43572,49.83508,0.1414221,1.603102,0,0,12.57267
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,48.27372,48.27372,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.62265,11.0386,0,1.5202,-1.5202,17.83329,45.72628,0.1414221,1.588609,0,0,11.0386
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.72302,47.72302,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.31176,9.518397,0,0.9090338,-0.9090338,16.87508,43.26935,0.1414221,0.9499403,0,0,9.518397
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,47.22429,47.22429,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.32179,8.609364,0,0.5796105,-0.5796105,16.26412,41.70279,0.1414221,0.605693,0,0,8.609364
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1289309,47.36124,46.98531,1.388922,1.388922,0,0,0,1.388922,9.282803,0,2.220446E-16,0,0.1289309,1.462023,1.388922,0,0,23.96581,8.029753,0,1.333092,-1.333092,14.85892,38.09971,0.1414221,1.527814,0.1031447,0,8.158684
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.971341,52.6229,46.6736,0.6211054,0.6211054,0,0,0,0.6211054,317.3924,0,0,0,1.971341,0.6537951,0.6211054,0,0,25.44702,6.696661,1.317546,0,1.317546,16.10885,41.30466,0.1413965,0.6832159,1.577073,0,8.668001
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.333226,58.2199,47.77498,4.624354,4.624354,0,0,0,4.624354,72.07982,0,0,0,3.333226,4.867741,4.624354,0,0,24.12947,7.882452,0,1.534515,-1.534515,14.49133,37.15718,0.1413965,5.086789,2.666581,0,11.21568
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.125056,67.45011,50.32062,5.563601,5.563601,0,-1,0,5.563601,92.11759,0,8.881784E-16,0,5.125056,5.856422,5.563601,0,0,25.83449,6.347937,0,0.7313668,-0.7313668,13.7204,35.18044,0.1413965,6.119961,4.100045,0,11.47299
