Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.282301,75.591,53.30266,5.173061,5.173061,0,0,0,5.173061,121.4426,0,0,0,6.282301,5.445327,5.173061,0,0,26.64712,5.61657,0.8369741,0,0.8369741,14.51442,37.2164,0.1413803,5.690367,5.025841,0,11.89887
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.708216,85.6737,56.10806,10.32399,10.32399,12,0,3.372,10.32399,74.66315,0,0,0,7.708216,0,0,1.676011,1.59221,25.81015,6.369847,9.300426,0,9.300426,23.33758,59.83984,0.1415471,11.35639,6.166573,12,14.07806
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.35306,87.01691,58.50824,5.391397,5.391397,12,0,3.372,5.391397,136.3851,0,0,0,7.35306,0,0,6.608603,6.278172,16.50972,14.74023,13.63123,0,13.63123,36.26931,92.99803,0.1416294,5.930537,5.882448,12,22.09329
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.608675,81.831,60.96037,2.701859,2.701859,0,0,0,2.701859,207.5858,0,0,0,5.608675,2.844062,2.701859,0,0,2.878487,27.00834,2.764614,0,2.764614,38.89205,99.723,0.1415757,2.972044,4.48694,0,32.61702
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.191675,85.99656,62.18644,2.970148,2.970148,0,-1,0,2.970148,208.4635,2.95133,0,0,6.191675,3.126472,2.970148,0,0,0.1138731,29.49649,0.1138731,0,0.1138731,39.00008,100,0.1415735,3.267163,4.95334,0,35.68817
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.135554,86.16603,62.53971,0.8661111,0.8661111,0,0,0,0.8661111,708.4026,5.223858,0,0,6.135554,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1415735,0.9527222,4.908443,0,35.73453
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.226246,78.24247,62.94493,0.6156106,0.6156106,0,0,0,0.6156106,686.5129,3.578235,0,0,4.226246,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1415735,0.6771716,3.380997,0,33.82523
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.777835,67.97424,62.0098,5.191636,5.191636,0,0,0,5.191636,34.24421,0,8.881784E-16,0,1.777835,5.46488,5.191636,0,0,0,29.59898,0,3.687045,-3.687045,35.11359,90.03467,0.1415735,5.7108,1.422268,0,31.37681
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1769684,60.38025,59.81743,5.760302,5.760302,0,0,0,5.760302,3.072207,0,8.881784E-16,0,0.1769684,6.063475,5.760302,0,0,4.096717,25.91193,0,5.886507,-5.886507,28.90867,74.12464,0.1415735,6.336331,0.1415747,0,26.0889
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,57.65623,57.65623,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.63728,20.02542,0,8.414917,-8.414917,20.03857,51.38084,0.1415735,8.793589,0,0,20.02542
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.67167,55.67167,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.98719,11.61051,0,6.576922,-6.576922,13.10588,33.60476,0.1415735,6.872883,0,0,11.61051
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,53.83257,53.83257,9.695484,4.781908,0,-1,0,4.781908,0,0,4.913577,5.883125,0,5.033587,4.781908,0,0,27.29488,5.033587,0,5.033587,-5.033587,7.800015,20,0.1415735,10.66503,0,0,5.033587
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.15972,52.15972,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.17263,51.17263,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,49.44783,49.44783,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.85558,48.85558,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,48.33606,48.33606,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,47.7542,47.7542,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415735,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.25546,47.25546,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416793,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.07943765,47.24794,47.01648,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.07943765,0,0,8.8,8.36,24.52775,7.524,8.439438,0,8.439438,23.73736,60.86491,0.1417387,0,0.06355012,12,7.603437
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.225615,53.44796,46.69438,7.687595,7.687595,12,0,3.372,7.687595,28.95073,0,0,0,2.225615,0,0,4.312405,4.096785,16.08832,15.11949,6.3224,0,6.3224,29.73532,76.24425,0.1418631,8.456354,1.780492,12,17.34511
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.406971,62.01223,47.83732,0.199685,0.199685,5.840681,0,1.813692,0.199685,2206.961,0,0,0,4.406971,0,0,5.640996,5.358946,9.765916,20.80965,9.765916,0,9.765916,39.00008,100,0.141783,0.2196535,3.525576,12,25.21662
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.293228,72.24497,50.46609,6.99012,6.99012,0,-1,0,6.99012,90.03033,0,0,0,6.293228,7.358021,6.99012,0,0,0,29.59898,0,1.064793,-1.064793,37.87769,97.12208,0.141783,7.689132,5.034583,0,35.8922
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.347504,80.58932,53.51047,0,0,0,0,0,0,0,6.164401,0,0,7.347504,0,0,0,0,1.183103,28.53419,1.183103,0,1.183103,39.00008,100,0.1417602,0,5.878003,0,35.88169
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.367389,89.38691,56.31587,2.039643,2.039643,0,0,0,2.039643,410.238,6.220396,0,0,8.367389,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,2.243607,6.693911,0,37.96637
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.454391,87.869,58.768,0,0,0,0,0,0,0,7.454391,0,0,7.454391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0,5.963512,0,37.05337
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.045812,88.93385,61.18896,5.921303,5.921303,0,0,0,5.921303,118.9909,0.8128614,0,0,7.045812,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,6.513433,5.63665,0,36.64479
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.174317,81.71418,62.47737,1.185866,1.185866,0,-1,0,1.185866,436.3324,3.926037,0,0,5.174317,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,1.304452,4.139453,0,34.7733
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.284568,78.35227,62.83064,2.572839,2.572839,0,0,0,2.572839,166.5308,1.576317,0,0,4.284568,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,2.830122,3.427655,0,33.88354
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.169469,74.37909,63.23587,2.408934,2.408934,0,0,0,2.408934,131.5714,0.6337488,0,0,3.169469,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,2.649827,2.535575,0,32.76845
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.70567,67.97099,62.24878,0,0,0,0,0,0,0,1.70567,0,0,1.70567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0,1.364536,0,31.30465
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1668301,60.55646,60.02524,0,0,0,0,0,0,0,0.1668301,0,0,0.1668301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0,0.1334641,0,29.76581
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.83287,57.83287,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1417602,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.78596,55.78596,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1417602,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.97803,53.97803,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1417602,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,52.2844,52.2844,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1417602,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,51.25576,51.25576,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1417602,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,50.43491,50.43491,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1417602,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.53095,49.53095,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1417602,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.91792,48.91792,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1417602,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,48.36723,48.36723,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1417602,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.77498,47.77498,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1417602,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.30741,47.30741,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418703,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1230974,47.43793,47.07882,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.703855,1.776357E-15,0,0,0.1230974,0,0,8.8,8.36,24.52775,7.524,8.483097,0,8.483097,23.77878,60.97111,0.1420285,2.878642,0.09847792,12,7.647098
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.736585,51.94286,46.72555,7.383424,7.383424,12,0,3.372,7.383424,23.52005,0,0,0,1.736585,0,0,4.616576,4.385747,16.04466,15.15879,6.122332,0,6.122332,29.58694,75.86378,0.1421497,8.121766,1.389268,12,16.89537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.380636,61.98743,47.89966,6.269524,6.269524,11.53413,0,3.254134,6.269524,69.87189,0,0,0,4.380636,0,0,5.264604,5.001374,9.922324,20.66889,9.38201,0,9.38201,38.48749,98.68568,0.1422943,6.896477,3.504508,12,25.04952
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.202391,72.04446,50.61155,3.194907,3.194907,0,-1,0,3.194907,194.1337,2.299016,0,0,6.202391,3.36306,3.194907,0,0,0.5403146,29.1127,0.5403146,0,0.5403146,39.00008,100,0.1422839,3.514398,4.961913,0,35.31509
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.425368,81.20438,53.70789,6.481717,6.481717,0,0,0,6.481717,114.5587,0.6025081,0,0,7.425368,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,7.129889,5.940295,0,37.02435
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.399939,89.87788,56.54446,4.518456,4.518456,0,0,0,4.518456,185.9028,3.643669,0,0,8.399939,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,4.970302,6.719951,0,37.99892
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.561962,94.22431,58.99659,2.790066,2.790066,0,0,0,2.790066,306.873,5.62505,0,0,8.561962,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,3.069073,6.849569,0,38.16094
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.445426,91.32901,61.42794,6.07502,6.07502,0,0,0,6.07502,122.5581,1.050668,0,0,7.445426,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,6.682523,5.956341,0,37.0444
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.564937,83.73561,62.71635,3.917136,3.917136,0,-1,0,3.917136,142.0665,1.441636,0,0,5.564937,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,4.30885,4.45195,0,35.16391
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.762521,76.49944,63.05923,0.8508091,0.8508091,0,0,0,0.8508091,442.2286,2.866933,0,0,3.762521,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1422839,0.93589,3.010017,0,33.3615
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.858964,73.45782,63.47484,6.952334,6.952334,0,0,0,6.952334,41.12236,0,8.881784E-16,0,2.858964,7.318247,6.952334,0,0,0,29.59898,0,4.459282,-4.459282,34.29958,87.94747,0.1422839,7.647568,2.287171,0,32.45794
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.392833,67.12171,62.47737,6.436089,6.436089,0,0,0,6.436089,21.64098,0,0,0,1.392833,6.774831,6.436089,0,0,4.954758,25.1397,0,5.381998,-5.381998,28.62646,73.40102,0.1422839,7.079698,1.114266,0,26.53253
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.154187,60.74543,60.25383,2.457731,2.457731,0,0,0,2.457731,6.27355,0,0,0,0.154187,2.587085,2.457731,0,0,10.93476,19.7577,0,2.432898,-2.432898,26.06196,66.8254,0.1422839,2.703504,0.1233496,0,19.91188
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,58.0095,58.0095,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.63798,17.3248,0,5.825343,-5.825343,19.92151,51.08068,0.1422839,6.087484,0,0,17.3248
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.93143,55.93143,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,20.11058,11.49946,0,0.7613111,-0.7613111,19.11901,49.02302,0.1422839,0.79557,0,0,11.49946
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,54.09233,54.09233,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.95648,10.73814,0,0.2174477,-0.2174477,18.8898,48.4353,0.1422839,0.2272328,0,0,10.73814
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,52.3987,52.3987,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.19809,10.5207,0,1.274056,-1.274056,17.54683,44.99179,0.1422839,1.331389,0,0,10.5207
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.37005,51.37005,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.61371,9.246641,0,2.258633,-2.258633,15.16602,38.88716,0.1422839,2.360271,0,0,9.246641
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,50.52843,50.52843,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,25.1233,6.988009,0,1.053869,-1.053869,14.05515,36.03877,0.1422839,1.101294,0,0,6.988009
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.29427,5.934139,0,0,0,14.05515,36.03877,0.1422839,0,0,0,5.934139
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.98026,48.98026,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.29427,5.934139,0,1.091557,-1.091557,12.90455,33.08851,0.1422839,1.140677,0,0,5.934139
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,48.38801,48.38801,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.50711,4.842582,0,1.744918,-1.744918,11.06524,28.37235,0.1422839,1.823439,0,0,4.842582
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.80615,47.80615,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.4459,3.097664,0,1.329801,-1.329801,9.663507,24.77818,0.1422839,1.389642,0,0,3.097664
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92346,1.767864,0,0,0,9.663507,24.77818,0.1422839,0,0,0,1.767864
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05609525,47.24226,47.07882,1.463404,1.463404,0,0,0,1.463404,3.833203,0,2.220446E-16,0,0.05609525,1.540425,1.463404,0,0,30.92346,1.767864,0,1.48433,-1.48433,8.098886,20.76633,0.1422839,1.609744,0.0448762,0,1.823959
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7281657,48.9012,46.75672,0,0,0,0,0,0,0,0,0,0,0.7281657,0,0,0,0,32.57272,0.2835335,0.7281657,0,0.7281657,8.789684,22.53761,0.1422698,0,0.5825326,0,1.011699
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6551304,49.87248,47.93083,1.385908,1.385908,10.18591,0,2.913035,1.385908,47.27084,1.776357E-15,0,0,0.6551304,0,0,8.8,8.36,31.84455,0.9388826,9.01513,0,9.01513,17.34219,44.46706,0.1423698,1.524499,0.5241044,12,1.594013
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.121172,57.33272,50.72585,3.44604,3.44604,0,-1,0,3.44604,61.5539,0,4.440892E-16,0,2.121172,3.62741,3.44604,0,0,22.82942,9.0525,0,1.506238,-1.506238,15.75447,40.396,0.1423698,3.790644,1.696938,0,11.17367
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.073675,57.22631,53.88452,3.653294,3.653294,0,0,0,3.653294,29.38924,0,4.440892E-16,0,1.073675,3.845573,3.653294,0,0,24.50302,7.546261,0,2.771898,-2.771898,12.83264,32.90413,0.1423698,4.018624,0.8589403,0,8.619937
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5756547,58.56032,56.75227,7.726667,7.726667,12,0,3.372,7.726667,7.450233,0,0,0,0.5756547,0,0,4.273333,4.059667,27.5829,4.774364,4.635321,0,4.635321,17.23009,44.17963,0.142464,8.499333,0.4605238,12,5.350019
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7093186,61.47744,59.2044,6.666026,6.666026,12,0,3.372,6.666026,10.6408,0,0,0,0.7093186,0,0,5.333974,5.067276,22.94758,8.946154,5.776594,0,5.776594,22.71025,58.23129,0.1425812,7.332628,0.5674549,12,9.655472
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7637472,64.15011,61.65653,3.990399,3.990399,11.97156,0,3.364804,3.990399,19.13962,0,0,0,0.7637472,0,0,7.981158,7.5821,17.17099,14.14509,8.345847,0,8.345847,30.62781,78.5327,0.1427513,4.389439,0.6109977,12,14.90884
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7689556,65.54267,63.00727,6.931072,6.931072,0,-1,0,6.931072,11.09432,0,1.776357E-15,0,0.7689556,7.295866,6.931072,0,0,8.825142,21.65635,0,6.52691,-6.52691,23.74785,60.89179,0.1427513,7.624179,0.6151645,0,22.42531
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.267005,67.53551,63.29821,2.552286,2.552286,0,0,0,2.552286,49.64195,0,0,0,1.267005,2.686617,2.552286,0,0,16.07726,15.12944,0,1.419612,-1.419612,22.25144,57.05487,0.1427513,2.807515,1.013604,0,16.39644
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.3999103,65.01712,63.70343,3.393455,3.393455,0,0,0,3.393455,11.78475,0,0,0,0.3999103,3.572058,3.393455,0,0,17.65461,13.70983,0,3.172148,-3.172148,18.90771,48.4812,0.1427513,3.732801,0.3199283,0,14.10974
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2206148,63.43302,62.71635,7.130618,7.130618,0,0,0,7.130618,3.093909,0,8.881784E-16,0,0.2206148,7.505914,7.130618,0,0,21.17922,10.53768,0,7.285299,-7.285299,11.22833,28.79052,0.1427513,7.843679,0.1764919,0,10.7583
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1075239,60.77335,60.43046,0,0,0,0,0,0,0,0,0,0,0.1075239,0,0,0,0,29.274,3.252381,0.1075239,0,0.1075239,11.33033,29.05208,0.1427492,0,0.08601915,0,3.359905
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,58.20692,58.20692,3.880919,3.181695,0,-1,0,3.181695,0,0,0.6992238,1.087316,0,3.349153,3.181695,0,0,29.16647,3.349153,0,3.349153,-3.349153,7.800015,20,0.1427492,4.269011,0,0,3.349153
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.04572,56.04572,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,54.17545,54.17545,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,52.45065,52.45065,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,50.58038,50.58038,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.64525,49.64525,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,49.01143,49.01143,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,48.41918,48.41918,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.83732,47.83732,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427492,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,47.33858,47.33858,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1428982,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0797073,47.34237,47.10999,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0797073,0,0,8.8,8.36,24.52775,7.524,8.439708,0,8.439708,23.73762,60.86556,0.1429555,0,0.06376585,12,7.603707
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.6969411,48.83959,46.78789,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.29615,0,0,0,0.6969411,0,0,8.8,8.36,16.08805,15.11974,9.056941,0,9.056941,32.32978,82.89672,0.1430879,2.530471,0.5575529,12,15.81668
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.786454,53.43442,48.01395,0,0,0,0,0,0,0,0,0,0,1.786454,0,0,0,0,7.031105,23.27098,1.786454,0,1.786454,34.02457,87.2423,0.1430534,0,1.429163,0,25.05744
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.397469,58.40379,50.8817,1.697963,1.697963,0,-1,0,1.697963,141.1967,0,0,0,2.397469,1.78733,1.697963,0,0,5.244651,24.87879,0.610139,0,0.610139,34.60339,88.72647,0.1430417,1.867759,1.917975,0,27.27626
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,2.968147,63.7229,54.06116,1.820364,1.820364,0,0,0,1.820364,163.0524,0,0,0,2.968147,1.916173,1.820364,0,0,4.634512,25.42792,1.051974,0,1.051974,35.60138,91.28542,0.1430214,2.0024,2.374517,0,28.39606
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7498379,59.32761,56.96007,2.171873,2.171873,0,0,0,2.171873,34.52495,0,4.440892E-16,0,0.7498379,2.286182,2.171873,0,0,3.582538,26.37469,0,1.536344,-1.536344,33.98193,87.133,0.1430214,2.38906,0.5998704,0,27.12453
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.04349,62.81865,59.44337,2.207317,2.207317,0,0,0,2.207317,47.27412,0,4.440892E-16,0,1.04349,2.323491,2.207317,0,0,5.289587,24.83835,0,1.280002,-1.280002,32.63269,83.67341,0.1430214,2.428048,0.8347917,0,25.88184
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.855917,68.19409,61.95785,9.346823,9.346823,12,0,3.372,9.346823,19.85613,0,0,0,1.855917,0,0,2.653177,2.520518,6.711811,23.55835,4.376435,0,4.376435,36.78455,94.31916,0.1431043,10.28151,1.484734,12,25.41426
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.703,68.93705,63.18391,2.214769,2.214769,0,-1,0,2.214769,76.89288,0,4.440892E-16,0,1.703,2.331336,2.214769,0,0,2.335376,27.49714,0,0.628336,-0.628336,36.12222,92.6209,0.1431043,2.436246,1.3624,0,29.20014
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.234247,67.65818,63.5268,1.677733,1.677733,0,0,0,1.677733,73.56639,0,0,0,1.234247,1.766034,1.677733,0,0,3.033527,26.8688,0,0.531787,-0.531787,35.56167,91.18359,0.1431043,1.845506,0.9873978,0,28.10305
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.20722,67.99305,63.94241,4.73312,4.73312,0,0,0,4.73312,25.50579,0,0,0,1.20722,4.982232,4.73312,0,0,3.624402,26.33702,0,3.775012,-3.775012,31.58246,80.9805,0.1431043,5.206432,0.9657758,0,27.54424
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.724651,65.26725,62.8826,1.237663,1.237663,0,0,0,1.237663,58.54994,0,0,0,0.724651,1.302803,1.237663,0,0,7.818859,22.562,0,0.5781523,-0.5781523,30.97303,79.41787,0.1431043,1.361429,0.5797208,0,23.28666
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08229394,60.93216,60.66944,3.486836,3.486836,0,0,0,3.486836,2.360132,0,8.881784E-16,0,0.08229394,3.670354,3.486836,0,0,8.46125,21.98385,0,3.58806,-3.58806,27.19088,69.72008,0.1431043,3.83552,0.06583515,0,22.06615
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,58.38356,58.38356,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,12.44798,18.39579,0,3.64868,-3.64868,23.34484,59.85844,0.1431043,3.812871,0,0,18.39579
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,56.22236,56.22236,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,16.50207,14.74711,0,3.159326,-3.159326,20.01461,51.31942,0.1431043,3.301496,0,0,14.74711
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,54.30014,54.30014,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,20.01244,11.58779,0,8.8,-8.8,10.7386,27.53482,0.1431043,9.757328,0,0,11.58779
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,52.54416,52.54416,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.79021,2.787786,0,0.4633303,-0.4633303,10.25021,26.28253,0.1431043,0.4841802,0,0,2.787786
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,51.46356,51.46356,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,30.30503,2.324456,0,1.108925,-1.108925,9.081297,23.28533,0.1431043,1.158827,0,0,2.324456
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,50.61155,50.61155,1.168799,1.154754,0,-1,0,1.154754,0,0,0.01404466,0.1309245,0,1.21553,1.154754,0,0,31.53716,1.21553,0,1.21553,-1.21553,7.800015,20,0.1431043,1.285678,0,0,1.21553
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.67642,49.67642,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431043,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,49.06339,49.06339,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431043,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,48.48152,48.48152,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431043,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.89966,47.89966,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431043,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,47.40092,47.40092,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432575,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1724006,47.66562,47.16195,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.58782,0,0,0,0.1724006,0,0,8.8,8.36,24.52775,7.524,8.532401,0,8.532401,23.82555,61.09104,0.1433473,1.020241,0.1379205,12,7.696401
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.101061,50.10816,46.83984,2.009391,2.009391,10.80939,0,3.070776,2.009391,54.79576,1.776357E-15,0,0,1.101061,0,0,8.8,8.36,15.99535,15.20316,9.461061,0,9.461061,32.80111,84.10522,0.1434599,2.21033,0.8808489,12,16.30422
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.30183,58.43826,48.0763,1.423855,1.423855,0,0,0,1.423855,231.8937,0,0,0,3.30183,1.498795,1.423855,0,0,6.534292,23.71811,1.803035,0,1.803035,34.51162,88.49114,0.1434252,1.566241,2.641464,0,27.01995
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.483989,65.80846,50.99599,2.180114,2.180114,0,-1,0,2.180114,205.6768,0,0,0,4.483989,2.294857,2.180114,0,0,4.731256,25.34085,2.189132,0,2.189132,36.58841,93.81624,0.1433831,2.398126,3.587191,0,29.82484
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.187091,72.18013,54.23779,0,0,0,0,0,0,0,2.644967,0,0,5.187091,0,0,0,0,2.542125,27.31107,2.542125,0,2.542125,39.00008,100,0.1433342,0,4.149673,0,32.49816
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.865933,78.41867,57.15749,3.034649,3.034649,0,0,0,3.034649,193.2986,2.671566,0,0,5.865933,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1433342,3.338114,4.692747,0,35.46491
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,6.887699,86.20229,59.67196,0,0,0,0,0,0,0,6.887699,0,0,6.887699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433342,0,5.510159,0,36.48668
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.265546,86.34864,62.18644,0,0,0,0,0,0,0,6.265546,0,0,6.265546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433342,0,5.012437,0,35.86452
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.763155,85.55995,63.47484,0,0,0,-1,0,0,0,5.763155,0,0,5.763155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433342,0,4.610524,0,35.36213
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.15541,74.90302,63.76577,3.583968,3.583968,0,0,0,3.583968,88.04235,0,4.440892E-16,0,3.15541,3.772598,3.583968,0,0,0,29.59898,0,0.6171883,-0.6171883,38.3495,98.33186,0.1433342,3.942365,2.524328,0,32.75439
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.539131,73.0077,64.171,2.991667,2.991667,0,0,0,2.991667,84.87347,0,4.440892E-16,0,2.539131,3.149123,2.991667,0,0,0.6857648,28.98179,0,0.6099916,-0.6099916,37.70652,96.68318,0.1433342,3.290833,2.031305,0,31.52092
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.957897,69.77611,63.12157,5.942851,5.942851,0,0,0,5.942851,32.94543,0,0,0,1.957897,6.255632,5.942851,0,0,1.363533,28.3718,0,4.297735,-4.297735,33.17631,85.06728,0.1433342,6.537136,1.566318,0,30.32969
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1172635,61.22119,60.84608,0,0,0,0,0,0,0,0,0,0,0.1172635,0,0,0,0,6.138794,24.07406,0.1172635,0,0.1172635,33.28755,85.35253,0.143332,0,0.09381078,0,24.19133
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,58.56019,58.56019,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,6.02153,24.1796,0,0.8979754,-0.8979754,32.341,82.92548,0.143332,0.9383842,0,0,24.1796
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,56.33665,56.33665,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,7.019281,23.28163,0,4.8459,-4.8459,27.23298,69.828,0.143332,5.063965,0,0,23.28163
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,54.41443,54.41443,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.40361,18.43573,0,8.8,-8.8,17.95696,46.0434,0.143332,9.256693,0,0,18.43573
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,52.62729,52.62729,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,22.18139,9.635726,0,1.316474,-1.316474,16.56928,42.48524,0.143332,1.375716,0,0,9.635726
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,51.51551,51.51551,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.64414,8.319251,0,1.443197,-1.443197,15.04801,38.58457,0.143332,1.508141,0,0,8.319251
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.67389,50.67389,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.24769,6.876054,0,1.431947,-1.431947,13.53861,34.71431,0.143332,1.496385,0,0,6.876054
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.70759,49.70759,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.83875,5.444108,0,1.530457,-1.530457,11.92537,30.5778,0.143332,1.599327,0,0,5.444108
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,49.09455,49.09455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53925,3.913651,0,0,0,11.92537,30.5778,0.143332,0,0,0,3.913651
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,48.51269,48.51269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53925,3.913651,0,0,0,11.92537,30.5778,0.143332,0,0,0,3.913651
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.89966,47.89966,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.53925,3.913651,0,0.4518168,-0.4518168,11.44911,29.35663,0.143332,0.4721485,0,0,3.913651
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,47.40092,47.40092,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,29.04127,3.461834,0,1.737667,-1.737667,9.617447,24.66007,0.143332,1.815862,0,0,3.461834
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08307762,47.40425,47.16195,0.5362427,0.5362427,0,0,0,0.5362427,15.49254,0,0,0,0.08307762,0.564466,0.5362427,0,0,30.97201,1.724167,0,0.4813884,-0.4813884,9.110019,23.35898,0.143332,0.589867,0.06646209,0,1.807244
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.737051,52.06269,46.83984,2.299083,2.299083,11.09908,0,3.144068,2.299083,75.55412,1.776357E-15,0,0,1.737051,0,0,8.8,8.36,31.50689,1.242778,10.09705,0,10.09705,18.68892,47.92022,0.143443,2.528991,1.389641,12,2.97983
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.820191,56.85267,48.09708,4.203098,4.203098,11.42169,0,3.225687,4.203098,67.0979,0,0,0,2.820191,0,0,7.21859,6.857661,21.40984,10.33012,9.677852,0,9.677852,27.87014,71.46175,0.1435739,4.623408,2.256153,12,13.15032
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.212707,58.06798,51.14146,0,0,0,-1,0,0,0,0,0,0,2.212707,0,0,0,0,11.73199,19.04019,2.212707,0,2.212707,29.9693,76.8442,0.1435314,0,1.770165,0,21.2529
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.19594,68.58447,54.4456,3.252432,3.252432,0,0,0,3.252432,129.0093,0,0,0,4.19594,3.423612,3.252432,0,0,9.519279,21.03163,0.772328,0,0.772328,30.70199,78.7229,0.1435166,3.577675,3.356752,0,25.22757
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.625964,73.56197,57.39647,0,0,0,0,0,0,0,0,0,0,4.625964,0,0,0,0,8.746951,21.72672,4.625964,0,4.625964,35.09056,89.97563,0.143428,0,3.700771,0,26.35269
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.757522,76.96533,59.91094,1.609366,1.609366,0,0,0,1.609366,295.6147,0,0,0,4.757522,1.69407,1.609366,0,0,4.120988,25.89009,3.063452,0,3.063452,37.99681,97.42753,0.1433693,1.770303,3.806017,0,30.64761
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,3.93114,76.45261,62.41503,2.456242,2.456242,0,0,0,2.456242,160.047,0.2880876,0,0,3.93114,2.585517,2.456242,0,0,1.057535,28.6472,1.057535,0,1.057535,39.00008,100,0.1433491,2.701866,3.144912,0,32.57833
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.712289,69.51206,63.70343,3.838008,3.838008,0,-1,0,3.838008,44.61401,0,4.440892E-16,0,1.712289,4.040009,3.838008,0,0,0,29.59898,0,2.327719,-2.327719,36.54645,93.70865,0.1433491,4.221809,1.369831,0,31.31127
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.580334,69.41389,64.0567,1.63221,1.63221,0,0,0,1.63221,96.82168,0,0,0,1.580334,1.718116,1.63221,0,0,2.586355,27.27126,0,0.1377827,-0.1377827,36.40121,93.33625,0.1433491,1.795432,1.264267,0,28.85159
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.938311,71.05981,64.40998,5.326137,5.326137,0,0,0,5.326137,36.39243,0,0,0,1.938311,5.60646,5.326137,0,0,2.739447,27.13348,0,3.668149,-3.668149,32.53464,83.42199,0.1433491,5.858751,1.550649,0,29.07179
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4479523,64.76711,63.29821,5.333747,5.333747,0,0,0,5.333747,8.398454,0,0,0,0.4479523,5.614471,5.333747,0,0,6.815168,23.46533,0,5.166519,-5.166519,27.08865,69.45795,0.1433491,5.867122,0.3583619,0,23.91328
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,61.07467,61.07467,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.55574,18.29881,0,1.007756,-1.007756,26.02638,66.73418,0.1433491,1.053105,0,0,18.29881
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,58.768,58.768,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.67547,17.29105,0,2.812255,-2.812255,23.06201,59.13324,0.1433491,2.938806,0,0,17.29105
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,56.51329,56.51329,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.8002,14.4788,0,2.16295,-2.16295,20.78206,53.28722,0.1433491,2.260282,0,0,14.4788
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,54.55989,54.55989,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.20348,12.31585,0,3.861363,-3.861363,16.71182,42.85075,0.1433491,4.035125,0,0,12.31585
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,52.75197,52.75197,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.49388,8.454485,0,1.244827,-1.244827,15.39966,39.48623,0.1433491,1.300844,0,0,8.454485
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,51.6402,51.6402,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.87702,7.209658,0,1.55565,-1.55565,13.75986,35.28163,0.1433491,1.625654,0,0,7.209658
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,50.75702,50.75702,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.60552,5.654007,0,1.200126,-1.200126,12.49482,32.03793,0.1433491,1.254132,0,0,5.654007
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.8011,49.8011,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.939,4.453881,0,0.4123381,-0.4123381,12.06018,30.92347,0.1433491,0.4308933,0,0,4.453881
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.39715,4.041543,0,0,0,12.06018,30.92347,0.1433491,0,0,0,4.041543
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,48.56465,48.56465,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.39715,4.041543,0,1.234337,-1.234337,10.75907,27.58731,0.1433491,1.289882,0,0,4.041543
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.93083,47.93083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76863,2.807206,0,0,0,10.75907,27.58731,0.1433491,0,0,0,2.807206
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,47.46326,47.46326,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.76863,2.807206,0,1.126984,-1.126984,9.571125,24.5413,0.1433491,1.177699,0,0,2.807206
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.239369,47.89347,47.19312,0.5612978,0.5612978,0,0,0,0.5612978,42.64563,0,0,0,0.239369,0.5908399,0.5612978,0,0,31.02084,1.680222,0,0.3514709,-0.3514709,9.200643,23.59134,0.1433491,0.6174276,0.1914952,0,1.919591
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.458595,54.34517,46.83984,2.283588,2.283588,11.08359,0,3.140148,2.283588,107.6637,1.776357E-15,0,0,2.458595,0,0,8.8,8.36,31.41136,1.328751,10.81859,0,10.81859,19.46406,49.90775,0.1434452,2.511947,1.966876,12,3.787346
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.061682,64.72087,48.12825,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.061682,0,0,8.8,8.36,20.59277,11.06549,13.42168,0,13.42168,32.19699,82.55621,0.143406,0,4.049346,12,16.12717
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,5.941565,71.74176,51.25576,3.350361,3.350361,0,-1,0,3.350361,177.341,0,0,0,5.941565,3.526695,3.350361,0,0,7.171086,23.145,2.41487,0,2.41487,34.48793,88.43043,0.14336,3.685397,4.753252,0,29.08657
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.383723,82.19749,54.64302,5.203384,5.203384,0,0,0,5.203384,141.9023,0,0,0,7.383723,5.477246,5.203384,0,0,4.756216,25.31838,1.906476,0,1.906476,36.29658,93.06796,0.1433236,5.723722,5.906978,0,32.70211
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.17749,90.14768,57.62506,4.843314,4.843314,0,0,0,4.843314,168.8408,0.2295247,0,0,8.17749,5.098226,4.843314,0,0,2.84974,27.03421,2.84974,0,2.84974,39.00008,100,0.1432693,5.327646,6.541992,0,35.2117
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.052306,92.90485,60.13953,2.819611,2.819611,0,0,0,2.819611,285.5822,5.084294,0,0,8.052306,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,3.101572,6.441845,0,37.65128
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.33386,92.36055,62.654,0,0,0,0,0,0,0,7.33386,0,0,7.33386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,0,5.867088,0,36.93284
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,5.9099,86.88307,63.99437,3.659235,3.659235,0,-1,0,3.659235,161.5064,2.058074,0,0,5.9099,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,4.025158,4.72792,0,35.50888
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.360597,84.69777,64.29568,3.19246,3.19246,0,0,0,3.19246,167.9143,2.000113,0,0,5.360597,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,3.511706,4.288478,0,34.95958
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.471846,77.09653,64.63857,1.163066,1.163066,0,0,0,1.163066,298.508,2.247566,0,0,3.471846,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,1.279373,2.777477,0,33.07082
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.217297,67.59974,63.5268,0.4215535,0.4215535,0,0,0,0.4215535,288.7645,0.7735563,0,0,1.217297,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,0.4637089,0.9738375,0,30.81627
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,61.2513,61.2513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432693,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,58.94464,58.94464,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1432693,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,56.65876,56.65876,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1432693,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,54.67419,54.67419,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1432693,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,52.83509,52.83509,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1432693,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1432693,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.81936,50.81936,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1432693,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.85305,49.85305,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1432693,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1432693,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,48.59582,48.59582,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1432693,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.95161,47.95161,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1432693,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,47.46326,47.46326,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1432693,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3013851,48.07597,47.19312,1.679062,1.679062,0,0,0,1.679062,17.94961,0,0,0,0.3013851,1.767434,1.679062,0,0,25.09731,7.011395,0,1.466049,-1.466049,13.64532,34.98794,0.1432693,1.846969,0.241108,0,7.31278
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.159867,53.39145,46.83984,0.6519367,0.6519367,0,0,0,0.6519367,331.3001,0,0,0,2.159867,0.6862491,0.6519367,0,0,26.72626,5.545346,1.473618,0,1.473618,15.04332,38.57254,0.1432413,0.7171304,1.727894,0,7.705214
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.658478,59.74374,48.15942,3.190684,3.190684,0,0,0,3.190684,114.6613,0,0,0,3.658478,3.358615,3.190684,0,0,25.25264,6.871603,0.2998638,0,0.2998638,15.3278,39.30196,0.1432356,3.509752,2.926783,0,10.53008
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.802564,67.41798,51.37005,5.551802,5.551802,0,-1,0,5.551802,86.50461,0,8.881784E-16,0,4.802564,5.844002,5.551802,0,0,24.95278,7.14148,0,1.041438,-1.041438,14.23002,36.48717,0.1432356,6.106982,3.842052,0,11.94404
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.759287,75.19135,54.81966,2.885147,2.885147,0,0,0,2.885147,199.6185,0,0,0,5.759287,3.036997,2.885147,0,0,26.10993,6.100042,2.72229,0,2.72229,16.81262,43.10918,0.1431838,3.173662,4.60743,0,11.85933
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,5.996743,79.79931,57.83287,3.035367,3.035367,0,0,0,3.035367,197.5624,0,0,0,5.996743,3.195123,3.035367,0,0,23.38764,8.550103,2.80162,0,2.80162,19.47047,49.92417,0.1431305,3.338904,4.797395,0,14.54685
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.761861,86.48274,60.37851,1.129469,1.129469,0,0,0,1.129469,598.6764,0,0,0,6.761861,1.188914,1.129469,0,0,20.58602,11.07156,5.572947,0,5.572947,24.75743,63.48046,0.1430247,1.242415,5.409489,0,17.83342
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.383554,87.78657,62.8826,1.550757,1.550757,0,0,0,1.550757,411.6412,0,0,0,6.383554,1.632376,1.550757,0,0,15.01307,16.08721,4.751179,0,4.751179,29.26479,75.03778,0.1429346,1.705833,5.106843,0,22.47077
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.446948,89.80049,64.23335,4.150557,4.150557,0,-1,0,4.150557,155.3273,0,0,0,6.446948,4.369008,4.150557,0,0,10.26189,20.36328,2.07794,0,2.07794,31.2361,80.0924,0.1428952,4.565613,5.157558,0,26.81022
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.396358,85.13369,64.52427,6.607245,6.607245,0,0,0,6.607245,81.67334,0,0,0,5.396358,6.954995,6.607245,0,0,8.183952,22.23342,0,1.558637,-1.558637,29.59315,75.87972,0.1428952,7.26797,4.317086,0,27.62978
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.18236,76.1534,64.8152,0,0,0,0,0,0,0,0,0,0,3.18236,0,0,0,0,9.915771,20.67478,3.18236,0,3.18236,32.6122,83.62086,0.142835,0,2.545888,0,23.85714
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.708504,69.49866,63.70343,3.864648,3.864648,0,0,0,3.864648,44.20853,0,0,0,1.708504,4.06805,3.864648,0,0,6.733412,23.53891,0,2.359546,-2.359546,30.12502,77.24349,0.142835,4.251112,1.366803,0,25.24741
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.42794,61.42794,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,9.355129,21.17936,0,5.396246,-5.396246,24.43688,62.65854,0.142835,5.639078,0,0,21.17936
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,59.0901,59.0901,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,15.35096,15.78312,0,2.508389,-2.508389,21.7928,55.87888,0.142835,2.621267,0,0,15.78312
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.78344,56.78344,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,18.13806,13.27473,0,3.391859,-3.391859,18.21747,46.71137,0.142835,3.544492,0,0,13.27473
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90679,9.882867,0,0,0,18.21747,46.71137,0.142835,0,0,0,9.882867
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.91822,52.91822,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,21.90679,9.882867,0,0.5136147,-0.5136147,17.67607,45.32318,0.142835,0.5367274,0,0,9.882867
