Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,51.78566,51.78566,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,22.47747,9.369252,0,1.01559,-1.01559,16.60555,42.57825,0.142835,1.061292,0,0,9.369252
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60591,8.353662,0,0,0,16.60555,42.57825,0.142835,0,0,0,8.353662
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.91539,49.91539,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,23.60591,8.353662,0,0.8872178,-0.8872178,15.67034,40.18027,0.142835,0.9271426,0,0,8.353662
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,49.24002,49.24002,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,24.5917,7.466444,0,0.3572868,-0.3572868,15.29373,39.2146,0.142835,0.3733648,0,0,7.466444
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,48.62699,48.62699,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,24.98869,7.109158,0,0.2999995,-0.2999995,14.9775,38.40377,0.142835,0.3134995,0,0,7.109158
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.98278,47.98278,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,25.32202,6.809158,0,0.9295151,-0.9295151,13.9977,35.89148,0.142835,0.9713432,0,0,6.809158
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,47.48405,47.48405,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,26.35482,5.879643,0,0.7778749,-0.7778749,13.17775,33.78904,0.142835,0.8128793,0,0,5.879643
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2149382,47.853,47.22429,0.7345215,0.7345215,0,0,0,0.7345215,29.26234,0,1.110223E-16,0,0.2149382,0.7731805,0.7345215,0,0,27.21912,5.101768,0,0.5582423,-0.5582423,12.58931,32.28022,0.142835,0.8079737,0.1719506,0,5.316707
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5857882,48.59273,46.87101,4.180119,4.180119,12,0,3.372,4.180119,14.01367,0,0,0,0.5857882,0,0,7.819881,7.428887,27.83939,4.543526,8.014675,0,8.014675,20.1927,51.77605,0.1429951,4.598131,0.4686306,12,5.129314
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.582073,52.97633,48.19059,1.486645,1.486645,10.28664,0,2.938521,1.486645,106.4191,1.776357E-15,0,0,1.582073,0,0,8.8,8.36,19.82472,11.75673,9.942073,0,9.942073,29.62458,75.96031,0.143078,1.635309,1.265659,12,13.33881
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.033294,54.67685,51.51551,3.699307,3.699307,0,-1,0,3.699307,27.93211,0,0,0,1.033294,3.894007,3.699307,0,0,9.882643,20.7046,0,2.860713,-2.860713,26.60912,68.22839,0.143078,4.069238,0.8266355,0,21.73789
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.22306,62.15375,54.99629,6.671538,6.671538,0,0,0,6.671538,33.32155,0,8.881784E-16,0,2.22306,7.022672,6.671538,0,0,13.06121,17.84389,0,4.799612,-4.799612,21.54989,55.25601,0.143078,7.338692,1.778448,0,20.06695
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.595355,66.68885,58.06145,4.31095,4.31095,0,0,0,4.31095,60.20377,0,0,0,2.595355,4.537843,4.31095,0,0,18.39412,13.04427,0,1.942488,-1.942488,19.50233,50.00586,0.143078,4.742045,2.076284,0,15.63963
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.296172,84.53996,60.6071,1.456906,1.456906,0,0,0,1.456906,432.1603,0,0,0,6.296172,1.533586,1.456906,0,0,20.55243,11.10179,4.762586,0,4.762586,24.02051,61.59093,0.142988,1.602597,5.036937,0,17.39796
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.296897,83.0893,63.18391,7.551559,7.551559,0,0,0,7.551559,70.1431,0,8.881784E-16,0,5.296897,7.949009,7.551559,0,0,15.78985,15.38811,0,2.652112,-2.652112,21.22494,54.42281,0.142988,8.306715,4.237517,0,20.68501
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.362827,76.47189,64.46193,4.150151,4.150151,0,-1,0,4.150151,81.02903,0,0,0,3.362827,4.36858,4.150151,0,0,18.73664,12.736,0,1.005753,-1.005753,20.16478,51.70447,0.142988,4.565166,2.690262,0,16.09883
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.111946,72.05124,64.75286,1.785759,1.785759,0,0,0,1.785759,118.266,0,0,0,2.111946,1.879747,1.785759,0,0,19.85414,11.73025,0.2321989,0,0.2321989,20.38507,52.2693,0.1429836,1.964335,1.689556,0,13.84219
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.421122,73.51167,65.05418,5.608384,5.608384,0,0,0,5.608384,43.1697,0,0,0,2.421122,5.903562,5.608384,0,0,19.62194,11.93923,0,3.482439,-3.482439,16.71425,42.85698,0.1429836,6.169222,1.936898,0,14.36035
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.561749,69.22954,63.94241,4.221569,4.221569,0,0,0,4.221569,36.99452,0,0,0,1.561749,4.443757,4.221569,0,0,23.49132,8.456789,0,2.882007,-2.882007,13.67635,35.0675,0.1429836,4.643725,1.249399,0,10.01854
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.65653,61.65653,5.09561,5.09561,12,0,3.372,5.09561,0,0,0,0,0,0,0,6.90439,6.559171,26.69355,5.574781,6.559171,0,6.559171,19.89893,51.02279,0.143116,5.605171,0,12,5.574781
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,59.26674,59.26674,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,20.13438,11.47803,0,3.713073,-3.713073,15.985,40.98711,0.143116,3.880161,0,0,11.47803
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.96007,56.96007,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,24.26002,7.764962,0,2.320632,-2.320632,13.53884,34.71491,0.143116,2.42506,0,0,7.764962
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.96512,54.96512,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,26.8385,5.44433,0,1.136059,-1.136059,12.34133,31.64438,0.143116,1.187182,0,0,5.44433
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,53.06368,53.06368,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,28.10079,4.308271,0,0.4573936,-0.4573936,11.8592,30.40814,0.143116,0.4779763,0,0,4.308271
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.93113,51.93113,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,28.609,3.850878,0,2.712288,-2.712288,9.000195,23.07738,0.143116,2.834341,0,0,3.850878
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,51.02716,51.02716,1.644128,1.08166,0,-1,0,1.08166,0,0,0.5624679,0.7268808,0,1.13859,1.08166,0,0,31.62265,1.13859,0,1.13859,-1.13859,7.800015,20,0.143116,1.808541,0,0,1.13859
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,50.02969,50.02969,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143116,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,49.30236,49.30236,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143116,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,48.68933,48.68933,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143116,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,48.04513,48.04513,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143116,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,47.51522,47.51522,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1431921,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3681865,48.33581,47.25546,1.028612,1.028612,9.828612,0,2.822639,1.028612,35.79449,0,0,0,0.3681865,0,0,8.8,8.36,24.52775,7.524,8.728187,0,8.728187,24.01129,61.5673,0.1432803,1.131473,0.2945492,12,7.892187
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.310508,53.9035,46.87101,6.065046,6.065046,12,0,3.372,6.065046,38.09547,0,0,0,2.310508,0,0,5.934954,5.638206,15.79957,15.37937,7.948714,0,7.948714,31.5521,80.90267,0.1434312,6.671551,1.848406,12,17.68988
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.763651,63.75209,48.24255,1.447899,1.447899,0,0,0,1.447899,329.0044,0,0,0,4.763651,1.524104,1.447899,0,0,7.850853,22.53321,3.239547,0,3.239547,34.62541,88.78292,0.1433701,1.592689,3.81092,0,27.29686
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.463696,74.36245,51.6402,0.4286034,0.4286034,0,-1,0,0.4286034,1508.083,1.401229,0,0,6.463696,0.4511614,0.4286034,0,0,4.611306,25.4488,4.611306,0,4.611306,39.00008,100,0.1432832,0.4714637,5.170957,0,31.9125
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.684743,79.62716,55.17293,3.173968,3.173968,0,0,0,3.173968,210.6116,3.343724,0,0,6.684743,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,3.491365,5.347795,0,36.28372
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.711576,88.53812,58.26926,0.2333564,0.2333564,0,0,0,0.2333564,3304.635,7.465938,0,0,7.711576,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,0.256692,6.169261,0,37.31055
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.386855,90.24866,60.84608,0.4658225,0.4658225,0,0,0,0.4658225,1585.766,6.896516,0,0,7.386855,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,0.5124047,5.909484,0,36.98583
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.128654,92.26481,63.4125,1.987743,1.987743,0,0,0,1.987743,358.6306,5.036293,0,0,7.128654,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,2.186517,5.702923,0,36.72763
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.18455,89.08421,64.70091,2.859644,2.859644,0,-1,0,2.859644,216.2699,3.174398,0,0,6.18455,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,3.145609,4.94764,0,35.78353
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.534468,86.33188,64.99184,0,0,0,0,0,0,0,5.534468,0,0,5.534468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,0,4.427574,0,35.13345
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.045674,80.14143,65.28277,3.62716,3.62716,0,0,0,3.62716,111.5383,0.2276107,0,0,4.045674,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,3.989876,3.236539,0,33.64465
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.771389,70.15633,64.11905,0,0,0,0,0,0,0,1.771389,0,0,1.771389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,0,1.417112,0,31.37037
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,61.83316,61.83316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432832,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,59.44337,59.44337,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1432832,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.10554,57.10554,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1432832,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1432832,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,53.18837,53.18837,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1432832,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,52.04543,52.04543,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1432832,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1432832,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,50.09203,50.09203,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1432832,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1432832,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.74128,48.74128,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1432832,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.0763,48.0763,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1432832,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.57756,47.57756,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1432832,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2901578,48.13692,47.28663,0.6008384,0.6008384,0,0,0,0.6008384,48.29216,0,0,0,0.2901578,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3423036,-0.3423036,23.88803,61.25123,0.1432832,0.6609222,0.2321263,0,15.89489
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.748203,52.19431,46.93336,8.788209,8.788209,12,0,3.372,8.788209,19.8926,0,0,0,1.748203,0,0,3.211791,3.051201,15.9295,15.26243,4.799405,0,4.799405,28.44114,72.92586,0.1433728,9.66703,1.398563,12,17.01063
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.788809,60.31824,48.27372,4.866105,4.866105,11.84033,0,3.331603,4.866105,77.86123,0,0,0,3.788809,0,0,6.974223,6.625511,11.1301,19.58189,10.41432,0,10.41432,38.32103,98.25887,0.1435029,5.352715,3.031047,12,23.3707
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.217191,73.46494,51.75449,1.167744,1.167744,0,-1,0,1.167744,532.4105,4.272212,0,0,6.217191,1.229204,1.167744,0,0,0.7157755,28.95478,0.7157755,0,0.7157755,39.00008,100,0.1434894,1.284518,4.973752,0,35.17197
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.505265,83.72684,55.38074,4.740072,4.740072,0,0,0,4.740072,158.3365,2.515716,0,0,7.505265,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1434894,5.214079,6.004212,0,37.10424
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.649193,83.55619,58.47707,2.56042,2.56042,0,0,0,2.56042,259.6915,3.954014,0,0,6.649193,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1434894,2.816462,5.319354,0,36.24817
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.397725,85.52171,61.01233,1.544403,1.544403,0,0,0,1.544403,414.2523,4.772038,0,0,6.397725,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1434894,1.698843,5.11818,0,35.9967
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.216619,93.05273,63.65148,4.433069,4.433069,0,0,0,4.433069,162.7906,2.550231,0,0,7.216619,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1434894,4.876376,5.773296,0,36.8156
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.104275,94.22123,64.99184,8.050944,8.050944,0,-1,0,8.050944,88.24152,0,0,0.496039,7.104275,8.474678,8.050944,0,0,0,29.59898,0,1.370403,-1.370403,37.55555,96.29608,0.1434894,8.856039,5.68342,0,36.70325
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.698669,87.37949,65.22043,4.72035,4.72035,0,0,0,4.72035,120.7256,0,0,0,5.698669,4.96879,4.72035,0,0,1.52267,28.22857,0.72988,0,0.72988,38.24797,98.07153,0.1434757,5.192385,4.558936,0,33.92725
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.605903,78.61057,65.52175,4.965281,4.965281,0,0,0,4.965281,72.62233,0,0,0,3.605903,5.226612,4.965281,0,0,0.7927901,28.88547,0,1.620709,-1.620709,36.53959,93.69108,0.1434757,5.461809,2.884722,0,32.49137
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.100783,71.5825,64.34763,1.321087,1.321087,0,0,0,1.321087,159.0193,0,0,0,2.100783,1.390618,1.321087,0,0,2.593578,27.26476,0.7101648,0,0.7101648,37.21331,95.41856,0.1434623,1.453196,1.680626,0,29.36554
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,62.0098,62.0098,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.883413,27.90391,0,7.334965,-7.334965,29.48158,75.59365,0.1434623,7.665038,0,0,27.90391
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,59.64079,59.64079,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,10.03337,20.56894,0,2.11244,-2.11244,27.25488,69.88416,0.1434623,2.2075,0,0,20.56894
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,57.28217,57.28217,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.38053,18.4565,0,0.9321589,-0.9321589,26.27229,67.36472,0.1434623,0.9741061,0,0,18.4565
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,55.23527,55.23527,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.41626,17.52434,0,2.423887,-2.423887,23.71729,60.81345,0.1434623,2.532962,0,0,17.52434
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,53.30266,53.30266,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,16.10947,15.10046,0,1.866552,-1.866552,21.74977,55.76854,0.1434623,1.950547,0,0,15.10046
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.13894,52.13894,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,18.18342,13.2339,0,1.511962,-1.511962,20.15603,51.68201,0.1434623,1.58,0,0,13.2339
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,51.19341,51.19341,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.86337,11.72194,0,0.483227,-0.483227,19.64666,50.37595,0.1434623,0.5049723,0,0,11.72194
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,50.14399,50.14399,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.40029,11.23871,0,0.8853518,-0.8853518,18.71342,47.98302,0.1434623,0.9251927,0,0,11.23871
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.38402,10.35336,0,0.8425715,-0.8425715,17.82527,45.70573,0.1434623,0.8804873,0,0,10.35336
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.32021,9.51079,0,0.3921908,-0.3921908,17.41186,44.64571,0.1434623,0.4098394,0,0,9.51079
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.75598,9.118599,0,1.649024,-1.649024,15.67364,40.18874,0.1434623,1.72323,0,0,9.118599
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.58823,7.469575,0,0.7363535,-0.7363535,14.89745,38.19852,0.1434623,0.7694893,0,0,7.469575
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3055468,48.18229,47.28663,1.152897,1.152897,0,0,0,1.152897,26.50252,0,2.220446E-16,0,0.3055468,1.213576,1.152897,0,0,25.4064,6.733222,0,0.9080294,-0.9080294,13.94031,35.7443,0.1434623,1.268187,0.2444375,0,7.038768
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.396974,51.07526,46.90218,5.531568,5.531568,12,0,3.372,5.531568,25.25458,8.881784E-16,0,0,1.396974,0,0,6.468432,6.14501,26.41532,5.825192,7.541985,0,7.541985,21.09526,54.09031,0.1436076,6.084725,1.117579,12,7.222167
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.059938,61.33335,48.33606,1.182188,1.182188,9.982188,0,2.861494,1.182188,343.4258,0,0,0,4.059938,0,0,8.8,8.36,18.87333,12.61298,12.41994,0,12.41994,32.87785,84.30201,0.143631,1.300407,3.247951,12,16.67292
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,3.973821,64.94732,51.89996,1.907334,1.907334,0,-1,0,1.907334,208.3443,0,0,0,3.973821,2.00772,1.907334,0,0,6.453394,23.79092,1.966101,0,1.966101,34.74306,89.08459,0.1435941,2.098068,3.179057,0,27.76474
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.346621,78.61633,55.57816,3.293179,3.293179,0,0,0,3.293179,192.7202,0,0,0,6.346621,3.466504,3.293179,0,0,4.487293,25.56041,2.880117,0,2.880117,37.47538,96.09052,0.1435401,3.622497,5.077297,0,31.90704
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.605564,83.63586,58.70566,5.386586,5.386586,0,0,0,5.386586,122.6299,0,0,0,6.605564,5.67009,5.386586,0,0,1.607176,28.15252,0.9354742,0,0.9354742,38.36285,98.36607,0.1435225,5.925244,5.284451,0,34.75808
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.32627,90.54668,61.31364,4.776395,4.776395,0,0,0,4.776395,153.3849,1.626784,0,0,7.32627,5.027784,4.776395,0,0,0.671702,28.99445,0.671702,0,0.671702,39.00008,100,0.1435099,5.254034,5.861016,0,36.32072
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,5.982292,87.08724,63.88007,1.919059,1.919059,0,0,0,1.919059,311.7304,3.962229,0,0,5.982292,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.1435099,2.110965,4.785833,0,35.58127
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,3.981005,79.80357,65.22043,1.712635,1.712635,0,-1,0,1.712635,232.4491,2.178231,0,0,3.981005,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.1435099,1.883899,3.184804,0,33.57998
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.226697,77.03206,65.4594,3.050455,3.050455,0,0,0,3.050455,105.7776,0.01569155,0,0,3.226697,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1435099,3.355501,2.581358,0,32.82568
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9386269,68.92088,65.75034,5.623343,5.623343,0,0,0,5.623343,16.69162,0,0,0,0.9386269,5.919308,5.623343,0,0,0,29.59898,0,4.980681,-4.980681,33.74998,86.53823,0.1435099,6.185677,0.7509015,0,30.53761
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4295338,66.00755,64.58662,4.043258,4.043258,0,0,0,4.043258,10.62346,0,8.881784E-16,0,0.4295338,4.256061,4.043258,0,0,5.53409,24.6183,0,3.826527,-3.826527,29.71646,76.19592,0.1435099,4.447584,0.343627,0,25.04783
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.785788,20.79177,0,1.146713,-1.146713,28.50772,73.09658,0.1435099,1.198315,0,0,20.79177
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.05991,19.64506,0,6.917758,-6.917758,21.21576,54.39929,0.1435099,7.229058,0,0,19.64506
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.74631,12.7273,0,8.550167,-8.550167,12.2031,31.28993,0.1435099,8.934925,0,0,12.7273
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,11.41303,3.968274,0,-1,0,3.968274,0,0,7.444751,8.586054,0,4.177131,3.968274,0,0,28.2465,4.177131,0,4.177131,-4.177131,7.800015,20,0.1435099,12.55433,0,0,4.177131
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435099,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436219,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2818503,48.11245,47.28663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2818503,0,0,8.8,8.36,24.52775,7.524,8.64185,0,8.64185,23.92939,61.35728,0.1436726,0,0.2254802,12,7.805851
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.417977,51.1398,46.90218,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.417977,0,0,8.8,8.36,15.8859,15.30167,9.777977,0,9.777977,33.20559,85.14237,0.143702,0,1.134382,12,16.71964
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.080492,58.00614,48.36723,0,0,0,0,0,0,0,0,0,0,3.080492,0,0,0,0,6.107926,24.10184,3.080492,0,3.080492,36.128,92.63572,0.1436444,0,2.464393,0,27.18234
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.942402,68.67991,52.01425,1.387761,1.387761,0,-1,0,1.387761,356.1422,0.4541663,0,0,4.942402,1.460801,1.387761,0,0,3.027435,26.87429,3.027435,0,3.027435,39.00008,100,0.1435878,1.526537,3.953922,0,31.81669
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,5.967015,77.2168,55.78596,0.8796617,0.8796617,0,0,0,0.8796617,678.3307,5.041055,0,0,5.967015,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1435878,0.9676278,4.773612,0,35.56599
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.379085,87.71603,58.94464,5.94402,5.94402,0,0,0,5.94402,124.143,1.122221,0,0,7.379085,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1435878,6.538422,5.903268,0,36.97806
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,5.953468,84.09243,61.54223,6.163082,6.163082,0,0,0,6.163082,96.59888,8.881784E-16,0,0,5.953468,6.487455,6.163082,0,0,0,29.59898,0,0.5339866,-0.5339866,38.43721,98.55674,0.1435878,6.77939,4.762774,0,35.55245
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.731377,73.67165,64.11905,7.945809,7.945809,5.914654,0,1.832407,7.945809,34.37506,0,0,0,2.731377,2.138058,2.031155,0,0,0.5933185,29.06499,0.5933185,0,0.5933185,39.00008,100,0.1435973,8.740391,2.185102,12,31.79637
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.219042,81.06596,65.4594,3.096602,3.096602,0,-1,0,3.096602,136.2475,0.959461,0,0,4.219042,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1435973,3.406262,3.375233,0,33.81802
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.55451,82.7593,65.688,1.551646,1.551646,0,0,0,1.551646,293.5276,2.921198,0,0,4.55451,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1435973,1.706811,3.643608,0,34.15349
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.156267,81.40405,65.98932,2.451357,2.451357,0,0,0,2.451357,169.5497,1.575891,0,0,4.156267,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1435973,2.696493,3.325014,0,33.75525
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.764025,70.79299,64.75286,3.929391,3.929391,0,0,0,3.929391,44.89309,0,4.440892E-16,0,1.764025,4.136201,3.929391,0,0,0,29.59898,0,2.372176,-2.372176,36.49958,93.58849,0.1435973,4.32233,1.41122,0,31.363
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.635751,27.2268,0,1.175687,-1.175687,35.2603,90.41085,0.1435973,1.228593,0,0,27.2268
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.94207,26.05112,0,4.100848,-4.100848,30.93763,79.3271,0.1435973,4.285386,0,0,26.05112
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.498568,21.95027,0,0.4450364,-0.4450364,30.46852,78.12425,0.1435973,0.4650631,0,0,21.95027
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993052,21.50523,0,0,0,30.46852,78.12425,0.1435973,0,0,0,21.50523
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.993052,21.50523,0,0.4063322,-0.4063322,30.04021,77.02602,0.1435973,0.4246172,0,0,21.50523
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.444532,21.0989,0,1.004292,-1.004292,28.98159,74.31162,0.1435973,1.049485,0,0,21.0989
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56041,20.09461,0,0,0,28.98159,74.31162,0.1435973,0,0,0,20.09461
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.56041,20.09461,0,1.942811,-1.942811,26.93369,69.0606,0.1435973,2.030238,0,0,20.09461
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.71909,18.1518,0,1.479102,-1.479102,25.37458,65.06289,0.1435973,1.545661,0,0,18.1518
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.36254,16.67269,0,2.587403,-2.587403,22.64721,58.06967,0.1435973,2.703836,0,0,16.67269
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.23743,14.08529,0,0.971498,-0.971498,21.62317,55.4439,0.1435973,1.015215,0,0,14.08529
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.31687,13.11379,0,1.863432,-1.863432,19.65894,50.40743,0.1435973,1.947286,0,0,13.11379
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3555764,48.29855,47.25546,1.705569,1.705569,0,0,0,1.705569,20.84797,0,2.220446E-16,0,0.3555764,1.795336,1.705569,0,0,20.38735,11.25036,0,1.439759,-1.439759,18.1413,46.51606,0.1435973,1.876126,0.2844611,0,11.60594
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.237685,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,2.237685,0,0,0,0,21.98709,9.810601,2.237685,0,2.237685,20.26415,51.95926,0.1435555,0,1.790148,0,12.04829
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.179311,61.75467,48.33606,5.025355,5.025355,0,0,0,5.025355,83.16449,0,0,0,4.179311,5.289847,5.025355,0,0,19.7494,11.82452,0,1.110536,-1.110536,19.09354,48.95771,0.1435555,5.527891,3.343449,0,16.00383
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.180148,65.92826,52.10777,3.999534,3.999534,0,-1,0,3.999534,104.5159,0,0,0,4.180148,4.210036,3.999534,0,0,20.98333,10.71398,0,0.02988832,-0.02988832,19.06204,48.87692,0.1435555,4.399488,3.344118,0,14.89413
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.264251,78.68202,55.93143,0,0,0,0,0,0,0,0,0,0,6.264251,0,0,0,0,21.01654,10.68409,6.264251,0,6.264251,25.00483,64.11481,0.1434387,0,5.011401,0,16.94835
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.232114,78.02892,59.12127,3.566006,3.566006,0,0,0,3.566006,146.722,0,0,0,5.232114,3.75369,3.566006,0,0,14.75229,16.32192,1.478423,0,1.478423,26.40738,67.71111,0.1434111,3.922606,4.185691,0,21.55403
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.535948,92.20426,61.71887,1.810955,1.810955,0,0,0,1.810955,416.1311,0,0,0,7.535948,1.906269,1.810955,0,0,13.27386,17.6525,5.629679,0,5.629679,31.74817,81.4054,0.1433063,1.992051,6.028759,0,25.18845
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.317517,94.53411,64.34763,0,0,0,0,0,0,0,0,0,0,7.317517,0,0,0,0,7.644185,22.71921,7.317517,0,7.317517,38.69017,99.20538,0.1431703,0,5.854014,0,30.03673
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.840321,93.71049,65.688,0,0,0,-1,0,0,0,6.513654,0,0,6.840321,0,0,0,0,0.3266675,29.30498,0.3266675,0,0.3266675,39.00008,100,0.1431642,0,5.472257,0,36.1453
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.106921,85.48574,65.92697,3.664326,3.664326,0,0,0,3.664326,139.3686,1.249735,0,0,5.106921,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1431642,4.030759,4.085537,0,34.7059
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.64372,75.54189,66.16595,3.412312,3.412312,0,0,0,3.412312,77.47591,0,0,0,2.64372,3.591908,3.412312,0,0,0,29.59898,0,0.9481877,-0.9481877,38.0006,97.43724,0.1431642,3.753543,2.114976,0,32.2427
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.336269,69.52533,64.99184,0,0,0,0,0,0,0,0.2827276,0,0,1.336269,0,0,0,0,1.053542,28.65079,1.053542,0,1.053542,39.00008,100,0.1431447,0,1.069016,0,29.98706
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431447,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431447,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1431447,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1431447,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1431447,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1431447,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1431447,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1431447,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1431447,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1431447,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1431447,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1431447,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02766292,47.33611,47.25546,1.311999,1.311999,0,0,0,1.311999,2.108456,0,0,0,0.02766292,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353389,-1.353389,22.72453,58.2679,0.1431447,1.443199,0.02213034,0,15.53969
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2336041,47.52169,46.83984,6.797248,6.797248,0,0,0,6.797248,3.436745,0,0,0,0.2336041,7.154998,6.797248,0,0,17.15594,14.15864,0,6.921394,-6.921394,15.42874,39.56079,0.1431447,7.476973,0.1868833,0,14.39224
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05210146,48.52029,48.36723,6.106719,6.106719,0,0,0,6.106719,0.8531826,0,8.881784E-16,0,0.05210146,6.428125,6.106719,0,0,24.84637,7.237241,0,6.376023,-6.376023,8.707819,22.3277,0.1431447,6.717391,0.04168117,0,7.289342
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4153266,53.48265,52.22206,5.229064,1.212717,0,-1,0,1.212717,34.24762,0,4.016347,4.854902,0.4153266,1.276544,1.212717,0,0,31.93085,0.8612174,0,0.8612174,-0.8612174,7.800015,20,0.1431447,5.751971,0.3322613,0,1.276544
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.500398,60.92912,56.13923,0,0,0,0,0,0,0,0,0,0,1.500398,0,0,0,0,32.88775,0,1.500398,0,1.500398,9.223418,23.64974,0.1431168,0,1.200318,0,1.500398
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.074465,62.79355,59.31869,2.164141,2.164141,10.96414,0,3.109928,2.164141,49.64856,1.776357E-15,0,0,1.074465,0,0,8.8,8.36,31.38736,1.350358,9.434464,0,9.434464,18.17374,46.59923,0.1432319,2.380555,0.8595718,12,2.424823
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.640664,67.44109,61.95785,3.409569,3.409569,11.60094,0,3.271039,3.409569,48.11941,0,0,0,1.640664,0,0,8.191375,7.781806,21.95289,9.841376,9.42247,0,9.42247,27.11268,69.51955,0.1433701,3.750525,1.312531,12,11.48204
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8726663,67.50446,64.58662,2.409131,2.409131,11.20913,0,3.17191,2.409131,36.22328,1.776357E-15,0,0,0.8726663,0,0,8.8,8.36,12.53042,18.3216,9.232666,0,9.232666,35.87155,91.97816,0.1434972,2.650044,0.6981331,12,19.19427
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3719744,67.16772,65.92697,0.2226671,0.2226671,0,-1,0,0.2226671,167.0541,0,0,0,0.3719744,0.2343864,0.2226671,0,0,3.297755,26.631,0.137588,0,0.137588,36.00208,92.31284,0.1434946,0.2449338,0.2975795,0,27.00297
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.393625,70.94304,66.16595,3.448205,3.448205,0,0,0,3.448205,40.41594,0,0,0,1.393625,3.62969,3.448205,0,0,3.160167,26.75483,0,2.236065,-2.236065,33.64506,86.26922,0.1434946,3.793026,1.1149,0,28.14845
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7600908,69.02631,66.45689,3.376741,3.376741,0,0,0,3.376741,22.5096,0,4.440892E-16,0,0.7600908,3.554465,3.376741,0,0,5.644683,24.51876,0,2.794374,-2.794374,30.69953,78.71659,0.1434946,3.714416,0.6080727,0,25.27885
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4855977,66.83633,65.22043,0,0,0,0,0,0,0,0,0,0,0.4855977,0,0,0,0,8.749543,21.72439,0.4855977,0,0.4855977,31.16021,79.89782,0.1434856,0,0.3884782,0,22.20999
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.263946,22.16143,0,7.512647,-7.512647,23.24119,59.59267,0.1434856,7.850716,0,0,22.16143
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.61133,14.64878,0,8.8,-8.8,13.96517,35.80806,0.1434856,11.20405,0,0,14.64878
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.38911,5.84878,0,3.879331,-3.879331,9.875998,25.32302,0.1434856,4.053901,0,0,5.84878
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69948,1.969449,0,0,0,9.875998,25.32302,0.1434856,0,0,0,1.969449
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.69948,1.969449,0,1.222803,-1.222803,8.58705,22.01803,0.1434856,1.277829,0,0,1.969449
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,1.386644,0.7093141,0,-1,0,0.7093141,0,0,0.6773298,0.8159942,0,0.7466464,0.7093141,0,0,32.05815,0.7466464,0,0.7466464,-0.7466464,7.800015,20,0.1434856,1.525308,0,0,0.7466464
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434856,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434856,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434856,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434856,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434856,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1435541,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1148759,47.55967,47.22429,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.428759,0,0,0,0.1148759,0,0,8.8,8.36,24.52775,7.524,8.474875,0,8.474875,23.77098,60.95111,0.1436841,2.327668,0.09190072,12,7.638876
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.126794,50.16501,46.81906,4.136875,4.136875,11.63006,0,3.278404,4.136875,27.23781,0,0,0,1.126794,0,0,7.493181,7.118522,16.05288,15.15139,8.245317,0,8.245317,31.59318,81.00798,0.1438415,4.550562,0.9014354,12,16.27818
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.706974,56.76642,48.36723,0,0,0,0,0,0,0,0,0,0,2.706974,0,0,0,0,7.807561,22.57217,2.706974,0,2.706974,34.16124,87.59274,0.1437914,0,2.165579,0,25.27915
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.208122,62.67153,52.30518,3.313561,3.313561,0,-1,0,3.313561,96.81796,4.440892E-16,0,0,3.208122,3.487959,3.313561,0,0,5.100587,25.00845,0,0.279837,-0.279837,33.86626,86.8364,0.1437914,3.644917,2.566497,0,28.21657
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.008018,73.78282,56.25353,3.004356,3.004356,0,0,0,3.004356,166.6919,0,0,0,5.008018,3.16248,3.004356,0,0,5.411517,24.72861,1.845538,0,1.845538,35.61709,91.3257,0.1437572,3.304792,4.006415,0,29.73663
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.015997,69.71008,59.46416,5.063609,5.063609,0,0,0,5.063609,59.5622,0,0,0,3.015997,5.330114,5.063609,0,0,3.565978,26.3896,0,2.314117,-2.314117,33.1778,85.07111,0.1437572,5.569969,2.412797,0,29.40559
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.376396,82.12422,62.07214,7.199236,7.199236,0,0,0,7.199236,74.68009,0,0,0,5.376396,7.578144,7.199236,0,0,6.13722,24.07548,0,2.201747,-2.201747,30.85695,79.12024,0.1437572,7.91916,4.301117,0,29.45188
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.671495,82.18404,64.75286,5.958043,5.958043,0,0,0,5.958043,78.40654,0,0,0,4.671495,6.271624,5.958043,0,0,8.583606,21.87373,0,1.600129,-1.600129,29.17027,74.79542,0.1437572,6.553847,3.737196,0,26.54523
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.436502,78.57406,66.10361,0.5292161,0.5292161,0,-1,0,0.5292161,649.3571,0,0,0,3.436502,0.5570695,0.5292161,0,0,10.36153,20.2736,2.879433,0,2.879433,31.90194,81.79968,0.143704,0.5821377,2.749202,0,23.71011
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.847023,72.81334,66.39454,2.512233,2.512233,0,0,0,2.512233,73.52116,0,4.440892E-16,0,1.847023,2.644456,2.512233,0,0,7.482094,22.86509,0,0.7974332,-0.7974332,31.06137,79.64439,0.143704,2.763457,1.477619,0,24.71212
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.683984,72.47096,66.63352,3.362788,3.362788,0,0,0,3.362788,50.07703,0,4.440892E-16,0,1.683984,3.539777,3.362788,0,0,8.368131,22.06766,0,1.855792,-1.855792,29.10519,74.62856,0.143704,3.699067,1.347188,0,23.75164
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8523648,68.26259,65.39706,2.44132,2.44132,0,0,0,2.44132,34.9141,0,0,0,0.8523648,2.56981,2.44132,0,0,10.43012,20.21187,0,1.717446,-1.717446,27.29485,69.98665,0.143704,2.685452,0.6818919,0,21.06423
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,12.3384,18.49442,0,4.705958,-4.705958,22.33433,57.26741,0.143704,4.917726,0,0,18.49442
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.56724,13.78846,0,7.54807,-7.54807,14.37797,36.86651,0.143704,7.887733,0,0,13.78846
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.95398,6.240394,0,5.068709,-5.068709,9.035079,23.16682,0.143704,5.296802,0,0,6.240394
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,3.47038,1.1131,0,-1,0,1.1131,0,0,2.35728,2.704318,0,1.171685,1.1131,0,0,31.58588,1.171685,0,1.171685,-1.171685,7.800015,20,0.143704,3.817418,0,0,1.171685
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143704,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1438129,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.0203871,47.22134,47.16195,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.134465,1.776357E-15,0,0,0.0203871,0,0,8.8,8.36,24.52775,7.524,8.380387,0,8.380387,23.68134,60.72127,0.1438853,0.5424115,0.01630968,12,7.544387
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2111139,47.37233,46.75672,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,81.79847,1.776357E-15,0,0,0.2111139,0,0,8.8,8.36,16.14737,15.06635,8.571114,0,8.571114,31.81261,81.57064,0.1439455,0.2838993,0.1688911,12,15.27746
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.438311,49.63308,48.33606,0,0,0,0,0,0,0,0,0,0,0.438311,0,0,0,0,7.576252,22.78035,0.438311,0,0.438311,32.22843,82.63684,0.1439374,0,0.3506488,0,23.21866
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9115638,55.16558,52.36753,5.577073,5.577073,0,-1,0,5.577073,16.34484,0,0,0,0.9115638,5.870603,5.577073,0,0,7.137941,23.17483,0,4.959039,-4.959039,27.00115,69.23357,0.1439374,6.13478,0.729251,0,24.0864
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7025827,58.63805,56.43016,2.816544,2.816544,0,0,0,2.816544,24.94485,0,0,0,0.7025827,2.964783,2.816544,0,0,12.64798,18.21579,0,2.2622,-2.2622,24.61658,63.1193,0.1439374,3.098198,0.5620661,0,18.91838
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.110104,63.27417,59.67196,0,0,0,0,0,0,0,0,0,0,1.110104,0,0,0,0,15.16154,15.95359,1.110104,0,1.110104,25.66972,65.81965,0.1439169,0,0.8880836,0,17.0637
