Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5437099,64.07497,62.30073,4.78315,4.78315,0,0,0,4.78315,11.36719,0,8.881784E-16,0,0.5437099,5.034894,4.78315,0,0,14.05144,16.95269,0,4.491184,-4.491184,20.93559,53.6809,0.1439169,5.261465,0.4349679,0,17.4964
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.019001,68.42149,64.99184,4.324866,4.324866,0,0,0,4.324866,23.56145,0,0,0,1.019001,4.55249,4.324866,0,0,19.04164,12.4615,0,3.533489,-3.533489,17.21097,44.1306,0.1439169,4.757352,0.8152009,0,13.4805
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.906422,72.96484,66.3322,1.507893,1.507893,0,-1,0,1.507893,126.4295,0,0,0,1.906422,1.587256,1.507893,0,0,22.96774,8.928012,0.3191664,0,0.3191664,17.51375,44.90697,0.143911,1.658682,1.525138,0,10.83443
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.092647,70.29902,66.57117,0,0,0,0,0,0,0,0,0,0,1.092647,0,0,0,0,22.64857,9.215261,1.092647,0,1.092647,18.55033,47.56485,0.1438909,0,0.8741173,0,10.30791
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.6964737,69.21977,66.86211,0,0,0,0,0,0,0,0,0,0,0.6964737,0,0,0,0,21.55593,10.19864,0.6964737,0,0.6964737,19.21106,49.25904,0.143878,0,0.557179,0,10.89512
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3105351,66.60536,65.5737,4.934975,4.934975,0,0,0,4.934975,6.292536,0,0,0,0.3105351,5.194711,4.934975,0,0,20.85945,10.82547,0,4.884176,-4.884176,14.06269,36.05811,0.143878,5.428473,0.2484281,0,11.13601
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,26.28632,5.941295,3.584889,0,3.584889,17.46362,44.77841,0.1439478,9.049075,0,12,5.941295
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.70143,9.167695,0,1.215437,-1.215437,16.18243,41.49333,0.1439478,1.270131,0,0,9.167695
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,24.05191,7.952258,0,0.07357519,-0.07357519,16.10488,41.29447,0.1439478,0.07688608,0,0,7.952258
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,24.13366,7.878683,0,1.386416,-1.386416,14.64347,37.54727,0.1439478,1.448805,0,0,7.878683
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.67412,6.492267,0,1.761257,-1.761257,12.78694,32.78695,0.1439478,1.840514,0,0,6.492267
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63108,4.731009,0,0,0,12.78694,32.78695,0.1439478,0,0,0,4.731009
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.63108,4.731009,0,0.7142826,-0.7142826,12.03402,30.85639,0.1439478,0.7464254,0,0,4.731009
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42472,4.016727,0,0,0,12.03402,30.85639,0.1439478,0,0,0,4.016727
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.42472,4.016727,0,2.345061,-2.345061,9.562106,24.51817,0.1439478,2.450589,0,0,4.016727
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,31.03035,1.671666,0,0.3461682,-0.3461682,9.197212,23.58255,0.1439478,0.3617457,0,0,1.671666
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,1.429156,1.259223,0,-1,0,1.259223,0,0,0.1699335,0.3128492,0,1.325498,1.259223,0,0,31.41498,1.325498,0,1.325498,-1.325498,7.800015,20,0.1439478,1.572072,0,0,1.325498
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440522,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4276431,48.33361,47.07882,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.18235,0,0,0,0.4276431,0,0,8.8,8.36,24.52775,7.524,8.787643,0,8.787643,24.0677,61.71192,0.1441574,1.796658,0.3421144,12,7.951643
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.531549,54.4047,46.6736,6.139047,6.139047,12,0,3.372,6.139047,41.23684,0,0,0,2.531549,0,0,5.860953,5.567905,15.74011,15.43288,8.099454,0,8.099454,31.75151,81.41398,0.1443051,6.752952,2.025239,12,17.96443
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.532595,63.01759,48.33606,4.316237,4.316237,0,0,0,4.316237,105.0126,0,8.881784E-16,0,4.532595,4.543407,4.316237,0,0,7.640656,22.72239,0,0.01081239,-0.01081239,31.74012,81.38476,0.1443051,4.74786,3.626076,0,27.25498
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.192657,70.14718,52.45065,6.064991,6.064991,0,-1,0,6.064991,85.61691,0,0,0,5.192657,6.384201,6.064991,0,0,7.65267,22.71157,0,1.191543,-1.191543,30.48412,78.16425,0.1443051,6.67149,4.154126,0,27.90423
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.636449,76.78426,56.6068,4.868612,4.868612,0,0,0,4.868612,115.7712,0,0,0,5.636449,5.124855,4.868612,0,0,8.976607,21.52003,0.5115949,0,0.5115949,30.96946,79.40872,0.1442956,5.355473,4.50916,0,27.15648
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.629393,85.18859,59.85899,6.469054,6.469054,0,0,0,6.469054,102.4785,0,0,0,6.629393,6.809531,6.469054,0,0,8.465013,21.98047,0,0.180138,-0.180138,30.77958,78.92184,0.1442956,7.11596,5.303514,0,28.60986
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.875519,89.8082,62.53971,5.407423,5.407423,0,0,0,5.407423,127.1497,0,0,0,6.875519,5.692024,5.407423,0,0,8.665165,21.80033,1.183495,0,1.183495,31.90234,81.80071,0.1442738,5.948165,5.500415,0,28.67585
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.066889,94.32036,65.22043,1.680769,1.680769,0,0,0,1.680769,420.4557,0,0,0,7.066889,1.769231,1.680769,0,0,7.48167,22.86547,5.297658,0,5.297658,36.92814,94.68736,0.1441763,1.848846,5.653512,0,29.93236
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.260275,91.81396,66.57117,5.354064,5.354064,0,-1,0,5.354064,116.9257,0,0,0,6.260275,5.635857,5.354064,0,0,2.184012,27.63337,0.6244177,0,0.6244177,37.52052,96.20626,0.1441648,5.889471,5.00822,0,33.89364
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,4.967277,85.88433,66.79977,1.440907,1.440907,0,0,0,1.440907,344.7325,1.890938,0,0,4.967277,1.516744,1.440907,0,0,1.559594,28.19534,1.559594,0,1.559594,39.00008,100,0.1441362,1.584998,3.973821,0,33.16262
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.086906,78.26624,67.0907,4.171413,4.171413,0,0,0,4.171413,74.00144,0,0,0,3.086906,4.390961,4.171413,0,0,0,29.59898,0,1.304055,-1.304055,37.62548,96.4754,0.1441362,4.588555,2.469525,0,32.68588
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.517355,71.01669,65.81268,5.956833,5.956833,0,0,0,5.956833,25.47251,0,0,0,1.517355,6.27035,5.956833,0,0,1.44895,28.29492,0,4.752995,-4.752995,32.61539,83.62903,0.1441362,6.552516,1.213884,0,29.81228
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.730057,23.54193,0.04211052,0,0.04211052,32.65533,83.73146,0.144137,13.15124,0,12,23.54193
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.687946,23.57983,0,3.056082,-3.056082,29.43394,75.4715,0.144137,3.193606,0,0,23.57983
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,10.08359,20.52374,0,0.7703693,-0.7703693,28.6219,73.38934,0.144137,0.8050359,0,0,20.52374
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93956,19.75338,0,0,0,28.6219,73.38934,0.144137,0,0,0,19.75338
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.93956,19.75338,0,0.2766328,-0.2766328,28.33031,72.64166,0.144137,0.2890813,0,0,19.75338
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.24693,19.47674,0,1.868675,-1.868675,26.36055,67.59102,0.144137,1.952765,0,0,19.47674
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.32323,17.60807,0,0.05845648,-0.05845648,26.29893,67.43302,0.144137,0.06108703,0,0,17.60807
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.38819,17.54961,0,0.9010321,-0.9010321,25.34916,64.99771,0.144137,0.9415786,0,0,17.54961
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.38933,16.64858,0,0.8554972,-0.8554972,24.44739,62.68548,0.144137,0.8939946,0,0,16.64858
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.33988,15.79308,0,0.5793626,-0.5793626,23.83668,61.11958,0.144137,0.6054339,0,0,15.79308
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.98362,15.21372,0,0.2672332,-0.2672332,23.55499,60.3973,0.144137,0.2792587,0,0,15.21372
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.28055,14.94649,0,0.3556191,-0.3556191,23.18014,59.43614,0.144137,0.3716219,0,0,14.94649
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2555332,47.79483,47.04765,0.3196848,0.3196848,0,0,0,0.3196848,79.93288,0,0,0,0.2555332,0.3365103,0.3196848,0,0,16.67568,14.59087,0,0.08097704,-0.08097704,23.09478,59.21727,0.144137,0.3516532,0.2044266,0,14.8464
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.421517,53.98566,46.61125,4.846786,4.846786,0,0,0,4.846786,49.9613,0,0,0,2.421517,5.10188,4.846786,0,0,16.76565,14.50989,0,2.680362,-2.680362,20.26943,51.9728,0.144137,5.331464,1.937214,0,16.93141
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.494317,62.87957,48.33606,2.716367,2.716367,0,0,0,2.716367,165.4533,0,0,0,4.494317,2.859333,2.716367,0,0,19.74383,11.82953,1.634984,0,1.634984,21.82051,55.94992,0.1441069,2.988003,3.595454,0,16.32384
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.21745,74.40822,52.54416,2.373792,2.373792,0,-1,0,2.373792,261.9206,0,0,0,6.21745,2.498728,2.373792,0,0,18.10885,13.30101,3.718722,0,3.718722,25.3484,64.99577,0.1440386,2.611171,4.97396,0,19.51846
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.736196,77.41648,56.78344,0.9577204,0.9577204,0,0,0,0.9577204,598.9427,0,0,0,5.736196,1.008127,0.9577204,0,0,14.39013,16.64786,4.728069,0,4.728069,29.83384,76.49688,0.1439519,1.053492,4.588957,0,22.38406
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.466299,84.68502,60.07719,3.257872,3.257872,0,0,0,3.257872,198.4823,0,0,0,6.466299,3.429339,3.257872,0,0,9.662059,20.90313,3.03696,0,3.03696,32.71496,83.88434,0.1438962,3.583659,5.173039,0,27.36942
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.826723,95.18105,62.71635,1.125565,1.125565,0,0,0,1.125565,695.3597,0.01681903,0,0,7.826723,1.184805,1.125565,0,0,6.625099,23.63639,6.625099,0,6.625099,39.00008,100,0.143775,1.238121,6.261378,0,31.46311
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.710238,87.64959,65.39706,5.085283,5.085283,0,0,0,5.085283,112.2895,0.3573084,0,0,5.710238,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.143775,5.593811,4.56819,0,35.30922
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.279624,92.13667,66.74781,7.813741,7.813741,0,-1,0,7.813741,80.36642,0,0,0.2351149,6.279624,8.22499,7.813741,0,0,0,29.59898,0,1.945367,-1.945367,36.94948,94.74207,0.143775,8.595115,5.023699,0,35.8786
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.897927,85.85201,67.03874,2.288898,2.288898,0,0,0,2.288898,213.9863,0.3270425,0,0,4.897927,2.409366,2.288898,0,0,2.161519,27.65361,2.161519,0,2.161519,39.00008,100,0.1437354,2.517788,3.918342,0,32.55154
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.325833,79.41405,67.26733,2.591084,2.591084,0,0,0,2.591084,128.3568,0.5983755,0,0,3.325833,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1437354,2.850193,2.660666,0,32.92481
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.296176,70.4153,65.98932,2.545414,2.545414,0,0,0,2.545414,50.92201,0,4.440892E-16,0,1.296176,2.679383,2.545414,0,0,0,29.59898,0,1.383207,-1.383207,37.54205,96.26147,0.1437354,2.799955,1.036941,0,30.89515
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536897,28.21577,0,0,0,37.54205,96.26147,0.1437354,0,0,0,28.21577
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.536897,28.21577,0,1.732547,-1.732547,35.71579,91.57875,0.1437354,1.810511,0,0,28.21577
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.461949,26.48322,0,8.8,-8.8,26.43977,67.79415,0.1437354,9.832047,0,0,26.48322
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.23973,17.68322,0,4.098886,-4.098886,22.11917,56.71569,0.1437354,4.283336,0,0,17.68322
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79404,13.58434,0,0,0,22.11917,56.71569,0.1437354,0,0,0,13.58434
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79404,13.58434,0,0,0,22.11917,56.71569,0.1437354,0,0,0,13.58434
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.79404,13.58434,0,1.859324,-1.859324,20.15927,51.69032,0.1437354,1.942993,0,0,13.58434
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.85996,11.72501,0,0.5374252,-0.5374252,19.59277,50.23777,0.1437354,0.5616093,0,0,11.72501
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.4571,11.18759,0,0.6678919,-0.6678919,18.88875,48.4326,0.1437354,0.6979471,0,0,11.18759
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.1992,10.5197,0,1.540721,-1.540721,17.26469,44.26834,0.1437354,1.610054,0,0,10.5197
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.91111,8.978976,0,0.1662335,-0.1662335,17.08946,43.81905,0.1437354,0.173714,0,0,8.978976
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.09582,8.812743,0,1.187694,-1.187694,15.83752,40.60895,0.1437354,1.241141,0,0,8.812743
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5134892,48.47257,46.96453,2.374747,2.374747,0,0,0,2.374747,21.6229,0,4.440892E-16,0,0.5134892,2.499733,2.374747,0,0,24.41548,7.625049,0,1.986244,-1.986244,13.74384,35.24054,0.1437354,2.612221,0.4107913,0,8.138537
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.47119,54.04648,46.51774,4.851558,4.851558,0,0,0,4.851558,50.93601,0,0,0,2.47119,5.106903,4.851558,0,0,26.62242,5.638804,0,2.635713,-2.635713,10.96555,28.11674,0.1437354,5.336713,1.976952,0,8.109994
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.737747,63.69247,48.27372,2.600272,2.600272,0,0,0,2.600272,182.202,0,0,0,4.737747,2.737128,2.600272,0,0,29.55099,3.003091,2.000619,0,2.000619,12.86351,32.98328,0.1436989,2.860299,3.790198,0,7.740839
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.45362,71.35719,52.6065,4.58694,4.58694,0,-1,0,4.58694,118.8945,0,0,0,5.45362,4.828358,4.58694,0,0,27.55037,4.803648,0.6252621,0,0.6252621,13.45668,34.50424,0.1436874,5.045634,4.362896,0,10.25727
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.381103,76.05555,56.89773,0,0,0,0,0,0,0,0,0,0,5.381103,0,0,0,0,26.9251,5.366385,5.381103,0,5.381103,18.56164,47.59386,0.1435892,0,4.304882,0,10.74749
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.608918,76.6891,60.20187,0,0,0,0,0,0,0,0,0,0,4.608918,0,0,0,0,21.544,10.20938,4.608918,0,4.608918,22.93405,58.80513,0.1435052,0,3.687135,0,14.81829
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.674727,84.43537,62.8826,1.455741,1.455741,0,0,0,1.455741,389.817,0,0,0,5.674727,1.532359,1.455741,0,0,16.93508,14.3574,4.142367,0,4.142367,26.86384,68.88151,0.1434297,1.601316,4.539782,0,20.03213
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.706496,87.84721,65.5737,8.437099,8.437099,12,0,3.372,8.437099,67.63575,0,0,0,5.706496,0,0,3.5629,3.384755,12.79272,18.08553,9.09125,0,9.09125,35.48856,90.99612,0.1435846,9.280809,4.565197,12,23.79203
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.519496,88.66312,66.9764,2.687869,2.687869,0,-1,0,2.687869,205.3484,0,0,0,5.519496,2.829335,2.687869,0,0,3.701465,26.26766,2.69016,0,2.69016,38.04067,97.53999,0.1435356,2.956656,4.415596,0,31.78716
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.362725,83.68755,67.21538,0.5409654,0.5409654,0,0,0,0.5409654,806.4702,2.781983,0,0,4.362725,0.5694373,0.5409654,0,0,1.011305,28.6888,1.011305,0,1.011305,39.00008,100,0.1435173,0.595062,3.49018,0,33.05153
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,2.971417,78.19563,67.44397,4.552814,4.552814,0,0,0,4.552814,65.2655,0,0,0,2.971417,4.792436,4.552814,0,0,0,29.59898,0,1.821019,-1.821019,37.08055,95.07816,0.1435173,5.008095,2.377134,0,32.5704
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.023967,69.64287,66.16595,3.237472,3.237472,0,0,0,3.237472,31.62859,0,0,0,1.023967,3.407865,3.237472,0,0,2.023354,27.77796,0,2.383898,-2.383898,34.56771,88.63496,0.1435173,3.561219,0.8191735,0,28.80193
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,63.65148,63.65148,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.67213,25.39406,0,2.325444,-2.325444,32.11647,82.34977,0.1435173,2.430088,0,0,25.39406
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,61.13701,61.13701,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.255956,23.06862,0,4.556669,-4.556669,27.31332,70.03402,0.1435173,4.761719,0,0,23.06862
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1435173,0,0,0,18.51195
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1435173,0,0,0,18.51195
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1435173,0,0,0,18.51195
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,52.75197,52.75197,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.31892,18.51195,0,1.387189,-1.387189,25.8511,66.28473,0.1435173,1.449612,0,0,18.51195
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.6402,51.6402,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.86024,17.12476,0,1.051715,-1.051715,24.74249,63.44216,0.1435173,1.099042,0,0,17.12476
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,50.49726,50.49726,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,15.02882,16.07304,0,0.895206,-0.895206,23.79886,61.0226,0.1435173,0.9354903,0,0,16.07304
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02349,15.17784,0,0,0,23.79886,61.0226,0.1435173,0,0,0,15.17784
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.83479,48.83479,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,16.02349,15.17784,0,1.382959,-1.382959,22.34109,57.28474,0.1435173,1.445192,0,0,15.17784
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.01395,48.01395,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.56011,13.79488,0,2.419963,-2.419963,19.79023,50.74408,0.1435173,2.528861,0,0,13.79488
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24896,11.37492,0,0,0,19.79023,50.74408,0.1435173,0,0,0,11.37492
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.326072,47.85599,46.90218,0.150443,0.150443,0,0,0,0.150443,216.7413,0,0,0,0.326072,0.158361,0.150443,0,0,20.24896,11.37492,0.167711,0,0.167711,19.94934,51.15204,0.1435142,0.1654873,0.2608576,0,11.70099
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.117791,52.86744,46.46579,1.644209,1.644209,0,0,0,1.644209,128.803,0,0,0,2.117791,1.730747,1.644209,0,0,20.08125,11.52586,0.3870443,0,0.3870443,20.31652,52.09353,0.1435072,1.80863,1.694233,0,13.64365
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.107666,61.37571,48.22176,0,0,0,0,0,0,0,0,0,0,4.107666,0,0,0,0,19.6942,11.8742,4.107666,0,4.107666,24.21339,62.08549,0.1434325,0,3.286133,0,15.98186
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.56049,71.80882,52.62729,3.821157,3.821157,0,-1,0,3.821157,145.5185,0,0,0,5.56049,4.02227,3.821157,0,0,15.58654,15.5711,1.53822,0,1.53822,25.67268,65.82724,0.1434046,4.203272,4.448392,0,21.13159
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.120017,79.35334,57.01203,0,0,0,0,0,0,0,0,0,0,6.120017,0,0,0,0,14.04832,16.95549,6.120017,0,6.120017,31.47863,80.71428,0.1432936,0,4.896013,0,23.07551
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,7.908318,92.4307,60.37851,0.8144004,0.8144004,0,0,0,0.8144004,971.0602,0,0,0,7.908318,0.8572636,0.8144004,0,0,7.928299,22.46351,7.051054,0,7.051054,38.16785,97.86609,0.1431659,0.8958404,6.326654,0,30.37183
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.058578,97.01385,63.05923,0,0,0,0,0,0,0,7.181334,0,0,8.058578,0,0,0,0,0.8772452,28.80946,0.8772452,0,0.8772452,39.00008,100,0.14315,0,6.446863,0,36.86803
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.747441,99.03282,65.81268,6.005086,6.005086,0,0,0,6.005086,129.0146,1.426298,0,0,7.747441,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.14315,6.605595,6.197953,0,37.34642
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.737523,95.07453,67.15304,0,0,0,-1,0,0,0,6.737523,0,0,6.737523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14315,0,5.390018,0,36.3365
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.678536,89.93706,67.39201,3.326682,3.326682,0,0,0,3.326682,170.6967,2.176766,0,0,5.678536,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.14315,3.65935,4.542829,0,35.27752
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.649788,81.19758,67.68295,3.55369,3.55369,0,0,0,3.55369,102.7042,0,0,0,3.649788,3.740726,3.55369,0,0,0,29.59898,0,0.09093803,-0.09093803,38.90422,99.75421,0.14315,3.909059,2.919831,0,33.24877
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.477032,71.41261,66.3322,0.509204,0.509204,0,0,0,0.509204,290.0668,0.8399853,0,0,1.477032,0.5360042,0.509204,0,0,0.1010423,29.50804,0.1010423,0,0.1010423,39.00008,100,0.1431482,0.5601244,1.181625,0,30.98507
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,63.82812,63.82812,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1431482,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,61.2513,61.2513,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1431482,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,58.65371,58.65371,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1431482,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1431482,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,54.17545,54.17545,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1431482,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,52.80392,52.80392,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1431482,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,51.69215,51.69215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1431482,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1431482,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,49.56212,49.56212,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1431482,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.80362,48.80362,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1431482,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.95161,47.95161,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1431482,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.25546,47.25546,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1431482,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.116476,47.17907,46.83984,1.503832,1.503832,0,0,0,1.503832,7.745276,0,2.220446E-16,0,0.116476,1.582981,1.503832,0,0,19.06163,12.44351,0,1.466506,-1.466506,19.3708,49.66861,0.1431482,1.654216,0.09318078,0,12.55999
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.858864,51.98987,46.40345,4.348086,4.348086,0,0,0,4.348086,42.75132,0,0,0,1.858864,4.576932,4.348086,0,0,20.69108,10.97701,0,2.718068,-2.718068,16.5057,42.32223,0.1431482,4.782895,1.487091,0,12.83587
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.88682,60.60207,48.22176,0,0,0,0,0,0,0,0,0,0,3.88682,0,0,0,0,23.71115,8.25894,3.88682,0,3.88682,20.19306,51.77698,0.1430779,0,3.109456,0,12.14576
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.32094,75.05664,52.7208,0,0,0,-1,0,0,0,0,0,0,6.32094,0,0,0,0,19.82433,11.75708,6.32094,0,6.32094,26.18963,67.15277,0.1429637,0,5.056752,0,18.07802
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.011049,79.05006,57.15749,2.881666,2.881666,0,0,0,2.881666,208.5963,0,0,0,6.011049,3.033333,2.881666,0,0,13.50339,17.44592,2.977716,0,2.977716,29.01454,74.39612,0.14291,3.169833,4.808839,0,23.45697
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.652882,91.26191,60.54476,4.001054,4.001054,0,0,0,4.001054,191.2717,0,0,0,7.652882,4.211636,4.001054,0,0,10.52568,20.12587,3.441247,0,3.441247,32.2792,82.76701,0.142848,4.401159,6.122306,0,27.77875
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.654315,94.91333,63.23587,4.671628,4.671628,0,0,0,4.671628,163.8468,0,0,0,7.654315,4.917503,4.671628,0,0,7.084432,23.22299,2.736812,0,2.736812,34.87556,89.42435,0.1427987,5.138791,6.123452,0,30.8773
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.444254,91.93852,65.92697,2.679241,2.679241,0,0,0,2.679241,240.5254,0,0,0,6.444254,2.820254,2.679241,0,0,4.34762,25.68612,3.624001,0,3.624001,38.31359,98.23978,0.1427335,2.947165,5.155404,0,32.13037
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.813625,85.81343,67.32967,0,0,0,-1,0,0,0,4.090006,0,0,4.813625,0,0,0,0,0.7236189,28.94772,0.7236189,0,0.7236189,39.00008,100,0.1427205,0,3.8509,0,33.76134
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.817086,81.76527,67.56866,5.864591,5.864591,0,0,0,5.864591,65.08701,0,0,0,3.817086,6.173253,5.864591,0,0,0,29.59898,0,2.356167,-2.356167,36.51646,93.63176,0.1427205,6.451049,3.053669,0,33.41607
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.645711,73.54759,67.79724,0,0,0,0,0,0,0,0,0,0,1.645711,0,0,0,0,2.617963,27.24281,1.645711,0,1.645711,38.07772,97.63498,0.1426909,0,1.316568,0,28.88852
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.181788,70.49461,66.45689,2.909692,2.909692,0,0,0,2.909692,40.61557,0,4.440892E-16,0,1.181788,3.062834,2.909692,0,0,0.9722525,28.72395,0,1.881046,-1.881046,36.09492,92.5509,0.1426909,3.200661,0.9454304,0,29.90574
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,63.94241,63.94241,8.319436,8.319436,11.54291,0,3.256357,8.319436,0,0,0,0,0,0,0,3.223477,3.062303,3.062303,26.84291,3.062303,0,3.062303,39.00008,100,0.14275,9.15138,0,12,26.84291
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,61.3656,61.3656,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.14275,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,58.73683,58.73683,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.14275,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,56.46133,56.46133,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.14275,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,54.23779,54.23779,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.14275,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,52.83509,52.83509,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.14275,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,51.69215,51.69215,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.14275,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,50.49726,50.49726,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.14275,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.53095,49.53095,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.14275,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,48.74128,48.74128,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.14275,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.93083,47.93083,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.14275,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,47.19312,47.19312,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.14275,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1667512,47.24256,46.75672,1.119703,1.119703,9.919703,0,2.845685,1.119703,14.89244,0,0,0,0.1667512,0,0,8.8,8.36,31.74496,1.02851,8.526752,0,8.526752,16.97335,43.52131,0.1428416,1.231674,0.1334009,12,1.195261
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.082718,49.49007,46.28915,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.40805,0,0,0,1.082718,0,0,7.84879,7.456351,23.21821,8.702585,8.539068,0,8.539068,25.07422,64.29274,0.1429854,3.916691,0.866174,12,9.785303
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.08623,57.76959,48.12825,3.315981,3.315981,11.5315,0,3.253468,3.315981,93.0714,0,0,0,3.08623,0,0,8.215514,7.804738,14.67915,16.38775,10.89097,0,10.89097,35.4063,90.78519,0.1430909,3.647579,2.468984,12,19.47398
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.37526,75.32507,52.75197,2.615537,2.615537,0,-1,0,2.615537,243.7457,0,0,0,6.37526,2.753197,2.615537,0,0,3.788177,26.18962,3.622063,0,3.622063,38.84249,99.59592,0.1430259,2.877091,5.100208,0,32.56488
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.765142,78.09544,57.251,3.641034,3.641034,0,0,0,3.641034,158.338,1.766361,0,0,5.765142,3.832668,3.641034,0,0,0.1661137,29.44948,0.1661137,0,0.1661137,39.00008,100,0.1430229,4.005137,4.612114,0,35.21462
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.293219,84.60304,60.66944,3.220622,3.220622,0,0,0,3.220622,195.4038,2.90309,0,0,6.293219,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1430229,3.542684,5.034575,0,35.8922
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.479962,88.92797,63.4125,2.868963,2.868963,0,0,0,2.868963,225.8643,3.460001,0,0,6.479962,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1430229,3.155859,5.183969,0,36.07894
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.211998,96.30738,66.10361,1.746814,1.746814,0,0,0,1.746814,412.8658,5.373246,0,0,7.211998,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1430229,1.921496,5.769598,0,36.81097
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.844182,81.73837,67.44397,3.311048,3.311048,0,-1,0,3.311048,116.1017,0.3588679,0,0,3.844182,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1430229,3.642153,3.075345,0,33.44316
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.889865,82.19929,67.68295,1.309545,1.309545,0,0,0,1.309545,297.0393,2.511396,0,0,3.889865,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1430229,1.4405,3.111892,0,33.48884
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.710443,73.90389,67.91154,1.81062,1.81062,0,0,0,1.81062,94.46724,0,0,0,1.710443,1.905915,1.81062,0,0,0,29.59898,0,0.195473,-0.195473,38.79403,99.47168,0.1430229,1.991682,1.368354,0,31.30942
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8433861,69.43052,66.57117,0,0,0,0,0,0,0,0.6261938,0,0,0.8433861,0,0,0,0,0.2171922,29.40351,0.2171922,0,0.2171922,39.00008,100,0.143019,0,0.6747088,0,30.24689
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,63.99437,63.99437,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.143019,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,61.49028,61.49028,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.143019,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.143019,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,56.54446,56.54446,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.143019,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.143019,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.86626,52.86626,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.143019,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,51.69215,51.69215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.143019,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,50.49726,50.49726,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.143019,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,49.49978,49.49978,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.143019,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.71011,48.71011,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.143019,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.83732,47.83732,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.143019,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,47.10999,47.10999,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.143019,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.250464,47.37278,46.64243,0,0,0,0,0,0,0,0,0,0,0.250464,0,0,0,0,20.15445,11.45997,0.250464,0,0.250464,20.1175,51.58322,0.1430145,0,0.2003712,0,11.71043
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.56839,50.85316,46.17486,3.723361,3.723361,0,0,0,3.723361,42.12298,0,4.440892E-16,0,1.56839,3.919327,3.723361,0,0,19.90399,11.68539,0,2.350936,-2.350936,17.63939,45.22912,0.1430145,4.095696,1.254712,0,13.25378
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.531151,55.85036,48.04513,0,0,0,0,0,0,0,0,0,0,2.531151,0,0,0,0,22.51614,9.334452,2.531151,0,2.531151,20.04065,51.38618,0.1429691,0,2.024921,0,11.8656
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.287693,70.86716,52.75197,6.981047,6.981047,0,-1,0,6.981047,75.74355,0,0,0,5.287693,7.348471,6.981047,0,0,19.98499,11.61249,0,2.060778,-2.060778,17.8684,45.81633,0.1429691,7.679152,4.230155,0,16.90018
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.860734,78.60703,57.33413,1.810066,1.810066,0,0,0,1.810066,323.7856,0,0,0,5.860734,1.905333,1.810066,0,0,22.27474,9.55171,3.955401,0,3.955401,21.62082,55.4379,0.1428983,1.991073,4.688588,0,15.41245
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.742184,70.12775,60.78373,6.263268,6.263268,0,0,0,6.263268,43.782,0,8.881784E-16,0,2.742184,6.592914,6.263268,0,0,18.31934,13.11157,0,3.85073,-3.85073,17.5618,45.03016,0.1428983,6.889596,2.193747,0,15.85375
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.023273,82.28545,63.5268,9.134813,9.134813,12,0,3.372,9.134813,54.99043,-4.440892E-16,0,0,5.023273,0,0,2.865186,2.721927,22.59793,9.260841,7.745201,0,7.745201,24.90954,63.87049,0.1430285,10.0483,4.018619,12,14.28411
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.39182,87.21902,66.28024,4.477815,4.477815,11.86689,0,3.338323,4.477815,120.4118,0,0,0,5.39182,0,0,7.389075,7.019621,14.85273,16.23152,12.41144,0,12.41144,36.68407,94.06152,0.1431182,4.925596,4.313456,12,21.62334
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.501322,80.58662,67.68295,5.353554,5.353554,0,-1,0,5.353554,65.40183,0,0,0,3.501322,5.63532,5.353554,0,0,2.441288,27.40182,0,2.133997,-2.133997,34.43464,88.29377,0.1431182,5.888909,2.801058,0,30.90314
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.879103,78.28425,67.85958,3.095186,3.095186,0,0,0,3.095186,93.01873,0,4.440892E-16,0,2.879103,3.25809,3.095186,0,0,4.812397,25.26782,0,0.3789877,-0.3789877,34.03515,87.26944,0.1431182,3.404705,2.303282,0,28.14692
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.866319,78.48224,68.08817,4.655806,4.655806,0,0,0,4.655806,61.56441,0,8.881784E-16,0,2.866319,4.900848,4.655806,0,0,5.233494,24.88883,0,2.034529,-2.034529,31.89057,81.77052,0.1431182,5.121386,2.293055,0,27.75515
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.55685,72.06616,66.68547,0,0,0,0,0,0,0,0,0,0,1.55685,0,0,0,0,7.494081,22.85431,1.55685,0,1.55685,33.36753,85.55759,0.1430903,0,1.24548,0,24.41115
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.11905,64.11905,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,5.937232,24.25547,0,5.011009,-5.011009,28.08546,72.01385,0.1430903,5.236505,0,0,24.25547
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,61.54223,61.54223,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,11.50502,19.24446,0,4.568596,-4.568596,23.26974,59.66587,0.1430903,4.774183,0,0,19.24446
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,58.88229,58.88229,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,16.58124,14.67586,0,4.362225,-4.362225,18.67155,47.87566,0.1430903,4.558525,0,0,14.67586
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,56.57563,56.57563,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,21.42815,10.31364,0,7.341281,-7.341281,10.93316,28.03368,0.1430903,7.671639,0,0,10.31364
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,54.26897,54.26897,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,29.58513,2.972358,0,0.6610069,-0.6610069,10.23639,26.24711,0.1430903,0.6907521,0,0,2.972358
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,52.83509,52.83509,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,30.31959,2.311351,0,0.628085,-0.628085,9.574334,24.54952,0.1430903,0.6563488,0,0,2.311351
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,51.66098,51.66098,2.720815,1.599103,0,-1,0,1.599103,0,0,1.121712,1.393794,0,1.683266,1.599103,0,0,31.01746,1.683266,0,1.683266,-1.683266,7.800015,20,0.1430903,2.992897,0,0,1.683266
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430903,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430903,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,48.65816,48.65816,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430903,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.77498,47.77498,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430903,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,47.01648,47.01648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430903,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5940586,48.29153,46.54891,0,0,0,0,0,0,0,0,0,0,0.5940586,0,0,0,0,32.88775,0,0.5940586,0,0.5940586,8.363589,21.44506,0.1430797,0,0.4752468,0,0.5940586
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.532584,53.78361,46.08134,0,0,0,0,0,0,0,0,0,0,2.532584,0,0,0,0,32.29369,0.5346527,2.532584,0,2.532584,10.76621,27.60561,0.1430344,0,2.026067,0,3.067237
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.8793,60.28061,47.95161,3.885597,3.885597,11.85597,0,3.335561,3.885597,99.83793,0,0,0,3.8793,0,0,7.970376,7.571857,29.76111,2.813978,11.45116,0,11.45116,21.62973,55.46074,0.1431407,4.274157,3.10344,12,6.693278
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.030384,73.87411,52.75197,4.519585,4.519585,0,-1,0,4.519585,133.4278,0,0,0,6.030384,4.757458,4.519585,0,0,18.30995,13.12002,1.272927,0,1.272927,22.83734,58.55715,0.1431179,4.971543,4.824307,0,19.1504
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.659876,73.73222,57.42764,6.303012,6.303012,0,0,0,6.303012,73.93094,0,8.881784E-16,0,4.659876,6.63475,6.303012,0,0,17.03703,14.26565,0,1.974874,-1.974874,20.75564,53.21947,0.1431179,6.933313,3.727901,0,18.92553
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.425071,80.94733,60.89803,6.151661,6.151661,0,0,0,6.151661,88.18871,0,0,0,5.425071,6.475433,6.151661,0,0,19.23133,12.29078,0,1.050362,-1.050362,19.64846,50.38056,0.1431179,6.766828,4.340056,0,17.71585
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.743236,90.62814,63.70343,3.746654,3.746654,0,0,0,3.746654,179.9802,0,0,0,6.743236,3.943847,3.746654,0,0,20.3984,11.24042,2.799389,0,2.799389,22.30419,57.19012,0.143068,4.12132,5.394589,0,17.98365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.270289,91.72041,66.45689,4.131765,4.131765,0,0,0,4.131765,151.7581,0,0,0,6.270289,4.349226,4.131765,0,0,17.59901,13.75987,1.921062,0,1.921062,24.12667,61.86313,0.1430337,4.544942,5.016231,0,20.03016
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.681169,95.61215,67.79724,1.821174,1.821174,0,-1,0,1.821174,366.8605,0,0,0,6.681169,1.917026,1.821174,0,0,15.67795,15.48882,4.764143,0,4.764143,28.64633,73.45199,0.1429488,2.003292,5.344935,0,22.16999
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.529968,89.92731,67.97388,0,0,0,0,0,0,0,0,0,0,5.529968,0,0,0,0,10.91381,19.77655,5.529968,0,5.529968,33.89252,86.90372,0.1428504,0,4.423975,0,25.30652
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.761075,82.24298,68.20247,5.26931,5.26931,0,0,0,5.26931,71.377,0,0,0,3.761075,5.546641,5.26931,0,0,5.383837,24.75352,0,1.785566,-1.785566,32.01037,82.07771,0.1428504,5.79624,3.00886,0,28.5146
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.6361,72.47124,66.79977,2.889838,2.889838,0,0,0,2.889838,56.61562,0,4.440892E-16,0,1.6361,3.041935,2.889838,0,0,7.3678,22.96796,0,1.405835,-1.405835,30.52849,78.27802,0.1428504,3.178822,1.30888,0,24.60406
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,64.171,64.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929839,21.56212,0,0,0,30.52849,78.27802,0.1428504,0,0,0,21.56212
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,61.60458,61.60458,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.929839,21.56212,0,1.265587,-1.265587,29.19444,74.8574,0.1428504,1.322539,0,0,21.56212
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,58.91347,58.91347,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,10.33605,20.29654,0,1.666378,-1.666378,27.43793,70.35352,0.1428504,1.741365,0,0,20.29654
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,56.6068,56.6068,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,12.18758,18.63016,0,6.236946,-6.236946,20.86361,53.49632,0.1428504,6.517608,0,0,18.63016
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,54.30014,54.30014,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,19.11752,12.39321,0,1.873295,-1.873295,18.88898,48.43319,0.1428504,1.957593,0,0,12.39321
