Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,52.80392,52.80392,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,21.19896,10.51992,0,0.9530715,-0.9530715,17.88436,45.85723,0.1428504,0.9959598,0,0,10.51992
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.6402,51.6402,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,22.25793,9.566845,0,1.234147,-1.234147,16.58345,42.52158,0.1428504,1.289684,0,0,9.566845
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,50.43491,50.43491,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,23.6292,8.332698,0,0.9180648,-0.9180648,15.61573,40.04024,0.1428504,0.9593778,0,0,8.332698
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,49.41666,49.41666,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,24.64927,7.414633,0,0.2421909,-0.2421909,15.36043,39.38565,0.1428504,0.2530895,0,0,7.414633
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,48.59582,48.59582,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.91837,7.172442,0,0.6524071,-0.6524071,14.67274,37.62233,0.1428504,0.6817654,0,0,7.172442
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,47.72302,47.72302,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,25.64327,6.520035,0,0.6939898,-0.6939898,13.94121,35.74661,0.1428504,0.7252192,0,0,6.520035
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.93336,46.93336,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,26.41437,5.826046,0,0.6626281,-0.6626281,13.24274,33.95567,0.1428504,0.6924463,0,0,5.826046
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1708788,46.96276,46.46579,0.4252317,0.4252317,0,0,0,0.4252317,40.18486,0,0,0,0.1708788,0.4476123,0.4252317,0,0,27.15062,5.163417,0,0.2767335,-0.2767335,12.95103,33.20771,0.1428504,0.4677549,0.136703,0,5.334296
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.495162,50.38199,45.93588,0.7313628,0.7313628,0,0,0,0.7313628,204.4351,0,0,0,1.495162,0.7698556,0.7313628,0,0,27.45811,4.886684,0.7253069,0,0.7253069,13.63912,34.97203,0.1428375,0.804499,1.19613,0,6.381846
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.809802,59.98299,47.89966,5.557222,5.557222,12,0,3.372,5.557222,68.55586,0,0,0,3.809802,0,0,6.442778,6.120639,26.7328,5.53946,9.930441,0,9.930441,23.05996,59.12799,0.1429757,6.112945,3.047841,12,9.349262
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.7528,72.73221,52.75197,3.596798,3.596798,0,-1,0,3.596798,159.9423,0,0,0,5.7528,3.786103,3.596798,0,0,16.80236,14.47686,1.966697,0,1.966697,24.92574,63.91201,0.1429408,3.956477,4.60224,0,20.22966
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.53865,81.80606,57.4796,4.572727,4.572727,0,0,0,4.572727,142.9924,0,0,0,6.53865,4.813397,4.572727,0,0,14.83566,16.24688,1.725253,0,1.725253,26.56245,68.10872,0.1429101,5.03,5.23092,0,22.78553
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.340793,90.22617,61.01233,1.669573,1.669573,0,0,0,1.669573,439.6808,0,0,0,7.340793,1.757445,1.669573,0,0,13.11041,17.79961,5.583348,0,5.583348,31.85928,81.69031,0.142811,1.83653,5.872634,0,25.14041
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,6.96895,91.96335,63.82812,1.694861,1.694861,0,0,0,1.694861,411.1813,0,0,0,6.96895,1.784064,1.694861,0,0,7.527059,22.82463,5.184886,0,5.184886,36.7781,94.30263,0.1427191,1.864347,5.575161,0,29.79358
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.742176,89.23898,66.57117,0,0,0,0,0,0,0,3.400003,0,0,5.742176,0,0,0,0,2.342173,27.49102,2.342173,0,2.342173,39.00008,100,0.1426777,0,4.593741,0,33.2332
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.657518,90.5487,67.97388,0.5877247,0.5877247,0,-1,0,0.5877247,962.6136,5.038861,0,0,5.657518,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1426777,0.6464972,4.526015,0,35.2565
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,3.995053,83.1736,68.15051,4.106969,4.106969,0,0,0,4.106969,97.27498,8.881784E-16,0,0,3.995053,4.323125,4.106969,0,0,0,29.59898,0,0.3280722,-0.3280722,38.65426,99.11329,0.1426777,4.517666,3.196043,0,33.59403
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.727997,74.40355,68.32715,1.911773,1.911773,0,0,0,1.911773,90.38713,0,0,0,1.727997,2.012393,1.911773,0,0,0.3645246,29.27091,0,0.2843958,-0.2843958,38.35448,98.34463,0.1426777,2.102951,1.382398,0,30.9989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.224586,71.12777,66.92445,2.106538,2.106538,0,0,0,2.106538,58.13263,0,4.440892E-16,0,1.224586,2.217408,2.106538,0,0,0.6805201,28.98651,0,0.9928223,-0.9928223,37.30795,95.66122,0.1426777,2.317192,0.9796687,0,30.2111
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,64.29568,64.29568,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.783656,27.99369,0,1.472437,-1.472437,35.75587,91.68153,0.1426777,1.538696,0,0,27.99369
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,61.71887,61.71887,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.419697,26.52125,0,0.8020557,-0.8020557,34.91043,89.51374,0.1426777,0.8381482,0,0,26.52125
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31087,25.7192,0,0,0,34.91043,89.51374,0.1426777,0,0,0,25.7192
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,56.63797,56.63797,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,4.31087,25.7192,0,1.238026,-1.238026,33.60543,86.16761,0.1426777,1.293737,0,0,25.7192
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,54.30014,54.30014,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.686453,24.48117,0,0.8154864,-0.8154864,32.74584,83.96352,0.1426777,0.8521833,0,0,24.48117
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,52.80392,52.80392,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.59255,23.66568,0,0.4645262,-0.4645262,32.25618,82.70799,0.1426777,0.4854299,0,0,23.66568
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,51.6402,51.6402,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.10869,23.20116,0,1.378574,-1.378574,30.80304,78.98199,0.1426777,1.44061,0,0,23.20116
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,50.41413,50.41413,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.640438,21.82258,0,0.4997968,-0.4997968,30.27621,77.63114,0.1426777,0.5222876,0,0,21.82258
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,49.35432,49.35432,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.195768,21.32279,0,0.7968158,-0.7968158,29.43629,75.47752,0.1426777,0.8326724,0,0,21.32279
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,48.51269,48.51269,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.08112,20.52597,0,0.2036654,-0.2036654,29.22161,74.92705,0.1426777,0.2128304,0,0,20.52597
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.62951,47.62951,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,10.30741,20.32231,0,1.86186,-1.86186,27.25903,69.89482,0.1426777,1.945644,0,0,20.32231
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.81906,46.81906,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.37615,18.46045,0,0.7889625,-0.7889625,26.42739,67.76241,0.1426777,0.8244659,0,0,18.46045
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.260065,47.07723,46.32032,0.569987,0.569987,0,0,0,0.569987,45.62648,0,0,0,0.260065,0.5999863,0.569987,0,0,13.25277,17.67148,0,0.3399213,-0.3399213,26.06909,66.84367,0.1426777,0.6269857,0.208052,0,17.93155
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.034026,51.8996,45.79041,2.283328,2.283328,0,0,0,2.283328,89.08165,0,4.440892E-16,0,2.034026,2.403503,2.283328,0,0,13.63046,17.33156,0,0.3694769,-0.3694769,25.67962,65.84505,0.1426777,2.511661,1.627221,0,19.36559
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.420292,62.02518,47.80615,4.446808,4.446808,0,0,0,4.446808,99.4037,0,8.881784E-16,0,4.420292,4.680851,4.446808,0,0,14.04099,16.96209,0,0.2605587,-0.2605587,25.40497,65.14082,0.1426777,4.891489,3.536233,0,21.38238
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.735863,72.62672,52.7208,4.348384,4.348384,0,-1,0,4.348384,131.9079,0,0,0,5.735863,4.577247,4.348384,0,0,14.3305,16.70153,1.158616,0,1.158616,26.50413,67.95918,0.1426572,4.783223,4.58869,0,22.43739
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.00717,79.4577,57.51077,3.715274,3.715274,0,0,0,3.715274,161.6885,0,0,0,6.00717,3.910815,3.715274,0,0,13.17189,17.74428,2.096355,0,2.096355,28.49291,73.05859,0.1426201,4.086802,4.805736,0,23.75145
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,5.996402,83.79691,61.13701,8.39539,8.39539,12,0,3.372,8.39539,71.42494,0,0,0,5.996402,0,0,3.604611,3.42438,11.07553,19.631,9.420782,0,9.420782,37.43024,95.9748,0.142767,9.234928,4.797122,12,25.6274
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.50544,84.9353,63.94241,3.276603,3.276603,0,0,0,3.276603,168.0228,0.4016349,0,0,5.50544,3.449056,3.276603,0,0,1.654749,28.1097,1.654749,0,1.654749,39.00008,100,0.1427378,3.604264,4.404352,0,33.61514
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.630238,84.24474,66.68547,0,0,0,0,0,0,0,4.630238,0,0,4.630238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427378,0,3.70419,0,34.22922
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.012111,83.17564,68.08817,0,0,0,-1,0,0,0,4.012111,0,0,4.012111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427378,0,3.209688,0,33.61109
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.692763,82.02709,68.26481,0,0,0,0,0,0,0,3.692763,0,0,3.692763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427378,0,2.95421,0,33.29174
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.497595,77.42592,68.44144,6.393154,6.393154,0,0,0,6.393154,39.06671,0,8.881784E-16,0,2.497595,6.729636,6.393154,0,0,0,29.59898,0,4.232041,-4.232041,34.53912,88.56165,0.1427378,7.032469,1.998076,0,32.09657
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.435223,71.99654,67.03874,4.264414,4.264414,0,0,0,4.264414,33.65581,0,0,0,1.435223,4.488856,4.264414,0,0,4.702268,25.36694,0,3.053634,-3.053634,31.3203,80.30831,0.1427378,4.690855,1.148178,0,26.80216
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.095194,22.3133,0,0,0,31.3203,80.30831,0.1427378,0,0,0,22.3133
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,61.78121,61.78121,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,8.095194,22.3133,0,1.382538,-1.382538,29.86298,76.57159,0.1427378,1.444752,0,0,22.3133
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.02776,59.02776,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.631347,20.93077,0,5.866737,-5.866737,23.6789,60.715,0.1427378,6.130741,0,0,20.93077
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.65876,56.65876,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.14994,15.06403,0,3.850252,-3.850252,19.62037,50.30855,0.1427378,4.023513,0,0,15.06403
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,54.30014,54.30014,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.428,11.21378,0,0.3371916,-0.3371916,19.26494,49.39719,0.1427378,0.3523653,0,0,11.21378
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,52.80392,52.80392,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.80266,10.87659,0,0.05632387,-0.05632387,19.20557,49.24496,0.1427378,0.05885845,0,0,10.87659
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,51.60903,51.60903,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.86524,10.82026,0,0.5034336,-0.5034336,18.67491,47.88428,0.1427378,0.5260882,0,0,10.82026
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.38296,50.38296,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.42461,10.31683,0,1.037762,-1.037762,17.58101,45.07942,0.1427378,1.084461,0,0,10.31683
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,49.30236,49.30236,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.57768,9.279066,0,1.20433,-1.20433,16.31153,41.82436,0.1427378,1.258525,0,0,9.279066
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.45035,48.45035,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.91582,8.074736,0,1.998552,-1.998552,14.20488,36.42269,0.1427378,2.088487,0,0,8.074736
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,47.54639,47.54639,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.13644,6.076184,0,0.7529007,-0.7529007,13.41125,34.38775,0.1427378,0.7867813,0,0,6.076184
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,46.69438,46.69438,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.97299,5.323283,0,2.371998,-2.371998,10.91094,27.97672,0.1427378,2.478738,0,0,5.323283
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2522623,46.90826,46.17486,0.693426,0.693426,0,0,0,0.693426,36.37913,0,0,0,0.2522623,0.7299221,0.693426,0,0,29.60855,2.951285,0,0.4776597,-0.4776597,10.40745,26.68571,0.1427378,0.7627685,0.2018099,0,3.203547
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.430213,52.99732,45.64495,1.261729,1.261729,0,0,0,1.261729,192.6098,0,0,0,2.430213,1.328136,1.261729,0,0,30.13928,2.473625,1.102078,0,1.102078,11.45297,29.36653,0.1427183,1.387902,1.944171,0,4.903839
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.088913,60.72713,47.69185,3.576597,3.576597,0,0,0,3.576597,114.3241,0,0,0,4.088913,3.764839,3.576597,0,0,29.0372,3.465496,0.3240742,0,0.3240742,11.76041,30.15484,0.1427126,3.934257,3.271131,0,7.554409
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,3.972988,65.78024,52.65845,0,0,0,-1,0,0,0,0,0,0,3.972988,0,0,0,0,28.71313,3.757162,3.972988,0,3.972988,15.52952,39.8192,0.1426424,0,3.17839,0,7.73015
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.74791,70.33196,57.54193,0,0,0,0,0,0,0,0,0,0,3.74791,0,0,0,0,24.74014,7.332851,3.74791,0,3.74791,19.0851,48.93605,0.1425763,0,2.998328,0,11.08076
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.44763,81.39106,61.18896,3.112019,3.112019,0,0,0,3.112019,175.0513,0,0,0,5.44763,3.27581,3.112019,0,0,20.99223,10.70597,2.171821,0,2.171821,21.14547,54.21904,0.142538,3.423221,4.358104,0,16.1536
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.728109,96.37965,63.99437,2.908574,2.908574,0,0,0,2.908574,265.701,0,0,0,7.728109,3.061657,2.908574,0,0,18.82041,12.66061,4.666452,0,4.666452,25.57245,65.57027,0.1424557,3.199432,6.182487,0,20.38872
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,6.909585,95.55051,66.79977,3.354669,3.354669,0,0,0,3.354669,205.9692,0,0,0,6.909585,3.53123,3.354669,0,0,14.15396,16.86042,3.378355,0,3.378355,28.77744,73.78817,0.1423963,3.690136,5.527668,0,23.77
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.762016,96.5219,68.15051,3.361538,3.361538,0,-1,0,3.361538,201.1584,0,0,0,6.762016,3.538461,3.361538,0,0,10.7756,19.90094,3.223555,0,3.223555,31.83558,81.62952,0.1423396,3.697692,5.409613,0,26.66295
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.42499,89.85022,68.32715,0,0,0,0,0,0,0,0,0,0,5.42499,0,0,0,0,7.552047,22.80214,5.42499,0,5.42499,36.98217,94.8259,0.1422443,0,4.339992,0,28.22713
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.791748,78.62835,68.4934,4.686979,4.686979,0,0,0,4.686979,59.56391,0,0,0,2.791748,4.933662,4.686979,0,0,2.127058,27.68463,0,2.141914,-2.141914,34.7244,89.03674,0.1422443,5.155677,2.233398,0,30.47637
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.243009,71.31103,67.03874,0.361233,0.361233,0,0,0,0.361233,344.1018,0,0,0,1.243009,0.3802452,0.361233,0,0,4.506962,25.54271,0.8627639,0,0.8627639,35.54289,91.13543,0.1422292,0.3973563,0.9944073,0,26.78572
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,64.34763,64.34763,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,0,1.995409,1.895639,3.644198,26.3192,1.895639,0,1.895639,37.34125,95.7466,0.1422651,11.00505,0,12,26.3192
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,61.71887,61.71887,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,1.748559,28.02527,0,5.301825,-5.301825,31.75263,81.41685,0.1422651,5.540407,0,0,28.02527
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.99659,58.99659,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,7.639476,22.72345,0,8.8,-8.8,22.47662,57.63224,0.1422651,10.35785,0,0,22.72345
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,56.63797,56.63797,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,17.41725,13.92345,0,1.562505,-1.562505,20.8296,53.40911,0.1422651,1.632818,0,0,13.92345
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.15337,12.36094,0,0,0,20.8296,53.40911,0.1422651,0,0,0,12.36094
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,52.75197,52.75197,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,19.15337,12.36094,0,1.830345,-1.830345,18.90024,48.46206,0.1422651,1.912711,0,0,12.36094
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,51.54668,51.54668,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,21.18709,10.5306,0,0.4389068,-0.4389068,18.43759,47.27579,0.1422651,0.4586577,0,0,10.5306
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,50.32062,50.32062,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,21.67476,10.09169,0,0.7686218,-0.7686218,17.6274,45.19836,0.1422651,0.8032098,0,0,10.09169
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,49.24002,49.24002,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,22.52879,9.323071,0,0.08707029,-0.08707029,17.53561,44.96302,0.1422651,0.09098846,0,0,9.323071
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,48.36723,48.36723,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,22.62553,9.236,0,1.042792,-1.042792,16.43641,42.14457,0.1422651,1.089717,0,0,9.236
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.46326,47.46326,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,23.78419,8.193209,0,0.9009453,-0.9009453,15.48674,39.7095,0.1422651,0.9414878,0,0,8.193209
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,46.58008,46.58008,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,24.78524,7.292263,0,0.6264261,-0.6264261,14.82642,38.0164,0.1422651,0.6546152,0,0,7.292263
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1053514,46.33455,46.02939,1.323287,1.323287,0,0,0,1.323287,7.961339,0,2.220446E-16,0,0.1053514,1.392934,1.323287,0,0,25.48127,6.665837,0,1.287583,-1.287583,13.46919,34.53632,0.1422651,1.455616,0.08428113,0,6.771189
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8709108,48.05022,45.49949,0.03181692,0.03181692,0,0,0,0.03181692,2737.257,0,0,0,0.8709108,0.03349149,0.03181692,0,0,26.91191,5.378254,0.8374193,0,0.8374193,14.26364,36.57336,0.1422504,0.03499861,0.6967286,0,6.249165
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6484475,49.49467,47.57756,7.142283,7.142283,12,0,3.372,7.142283,9.078995,-8.881784E-16,0,0,0.6484475,0,0,4.857717,4.614831,26.0745,6.131932,5.263278,0,5.263278,19.25682,49.37637,0.1423478,7.856511,0.518758,12,6.780379
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.165617,59.47177,52.62729,0.6320528,0.6320528,0,-1,0,0.6320528,342.6324,0,0,0,2.165617,0.6653188,0.6320528,0,0,20.81122,10.86888,1.500299,0,1.500299,20.68013,53.02588,0.1423215,0.6952581,1.732494,0,13.0345
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.416059,62.13161,57.5731,0,0,0,0,0,0,0,0,0,0,1.416059,0,0,0,0,19.31092,12.21915,1.416059,0,1.416059,22.02352,56.47046,0.1422966,0,1.132847,0,13.63521
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.337305,69.16,61.2513,3.832354,3.832354,0,0,0,3.832354,60.98875,0,4.440892E-16,0,2.337305,4.034057,3.832354,0,0,17.89486,13.4936,0,1.696752,-1.696752,20.23499,51.88449,0.1422966,4.215589,1.869844,0,15.83091
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.042009,67.60564,64.11905,0,0,0,0,0,0,0,0,0,0,1.042009,0,0,0,0,19.78014,11.79685,1.042009,0,1.042009,21.22353,54.41919,0.1422784,0,0.8336072,0,12.83886
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.902456,73.50759,66.86211,0.8232134,0.8232134,0,0,0,0.8232134,231.1012,0,0,0,1.902456,0.8665404,0.8232134,0,0,18.73813,12.73466,1.035915,0,1.035915,22.20628,56.93907,0.1422602,0.9055347,1.521965,0,14.63712
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.831231,74.65392,68.20247,0,0,0,-1,0,0,0,0,0,0,1.831231,0,0,0,0,17.70222,13.66698,1.831231,0,1.831231,23.94354,61.39357,0.1422281,0,1.464984,0,15.49822
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.249548,72.71851,68.3791,0.4533779,0.4533779,0,0,0,0.4533779,275.6085,0,0,0,1.249548,0.4772398,0.4533779,0,0,15.87098,15.31509,0.7723079,0,0.7723079,24.67622,63.27222,0.1422146,0.4987157,0.9996381,0,16.56464
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.477399,73.72477,68.55574,5.101454,5.101454,0,0,0,5.101454,28.96034,0,0,0,1.477399,5.369952,5.101454,0,0,15.09868,16.01017,0,3.892553,-3.892553,20.5731,52.75145,0.1422146,5.611599,1.181919,0,17.48757
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.8982764,70.15212,67.0907,3.711027,3.711027,0,0,0,3.711027,24.2056,4.440892E-16,0,0,0.8982764,3.906344,3.711027,0,0,19.42373,12.11762,0,3.008068,-3.008068,17.40232,44.62125,0.1422146,4.082129,0.7186211,0,13.01589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76603,9.109549,0,0,0,17.40232,44.62125,0.1422146,0,0,0,9.109549
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,61.71887,61.71887,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,22.76603,9.109549,0,1.960323,-1.960323,15.33596,39.3229,0.1422146,2.048538,0,0,9.109549
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.97581,58.97581,9.333835,6.791764,0,-1,0,6.791764,0,0,2.542071,3.475454,0,7.149225,6.791764,0,0,24.94417,7.149225,0,7.149225,-7.149225,7.800015,20,0.1422146,10.26722,0,0,7.149225
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,56.6068,56.6068,5.866168,0,0,-1,0,0,0,0,5.866168,6.452784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,6.452784,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,54.23779,54.23779,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.7208,52.7208,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,51.51551,51.51551,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,50.26867,50.26867,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.17768,49.17768,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,48.30489,48.30489,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.36975,47.36975,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422146,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,46.46579,46.46579,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.142327,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1430228,46.31894,45.90471,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.72722,1.776357E-15,0,0,0.1430228,0,0,8.8,8.36,24.52775,7.524,8.503023,0,8.503023,23.79768,61.01958,0.1424146,1.14608,0.1144182,12,7.667023
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.114347,48.63004,45.35402,3.29996,3.29996,11.39887,0,3.219915,3.29996,33.7685,0,0,0,1.114347,0,0,8.098913,7.693967,16.02473,15.17672,8.808314,0,8.808314,32.15398,82.44595,0.1425505,3.629956,0.8914776,12,16.29107
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.764062,52.81458,47.48405,0.02626094,0.02626094,0,0,0,0.02626094,6717.435,0,0,0,1.764062,0.0276431,0.02626094,0,0,7.216416,23.1042,1.736418,0,1.736418,33.8013,86.66982,0.1425201,0.02888704,1.411249,0,24.86827
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.661895,64.6003,52.6065,3.775783,3.775783,0,-1,0,3.775783,96.98373,0,0,0,3.661895,3.974508,3.775783,0,0,5.479998,24.66698,0,0.3126134,-0.3126134,33.47177,85.82488,0.1425201,4.153361,2.929516,0,28.32887
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.58407,73.59628,57.5731,4.962693,4.962693,0,0,0,4.962693,92.37061,0,0,0,4.58407,5.223887,4.962693,0,0,5.827346,24.35437,0,0.6398172,-0.6398172,32.79734,84.09559,0.1425201,5.458962,3.667256,0,28.93844
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.828165,78.80244,61.2513,0,0,0,0,0,0,0,0,0,0,4.828165,0,0,0,0,6.538254,23.71455,4.828165,0,4.828165,37.37774,95.84018,0.1424357,0,3.862532,0,28.54271
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,6.913164,92.04893,64.11905,0,0,0,0,0,0,0,5.203074,0,0,6.913164,0,0,0,0,1.71009,28.0599,1.71009,0,1.71009,39.00008,100,0.1424058,0,5.530531,0,34.97306
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.462791,88.25497,66.86211,6.590313,6.590313,0,0,0,6.590313,82.89122,0,0,0,5.462791,6.937172,6.590313,0,0,0,29.59898,0,1.474381,-1.474381,37.44595,96.01505,0.1424058,7.249345,4.370233,0,35.06177
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.583072,77.56669,68.26481,2.25536,2.25536,0,-1,0,2.25536,114.5304,0,0,0,2.583072,2.374063,2.25536,0,0,1.638201,28.1246,0.209009,0,0.209009,37.64423,96.52347,0.1424022,2.480896,2.066458,0,30.70767
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.029123,79.51291,68.44144,0,0,0,0,0,0,0,1.599931,0,0,3.029123,0,0,0,0,1.429192,28.31271,1.429192,0,1.429192,39.00008,100,0.1423772,0,2.423298,0,31.34183
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.045081,75.82398,68.55574,0,0,0,0,0,0,0,2.045081,0,0,2.045081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423772,0,1.636065,0,31.64406
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.522889,72.43048,67.15304,1.958855,1.958855,0,0,0,1.958855,77.74384,0,0,0,1.522889,2.061952,1.958855,0,0,0,29.59898,0,0.5390635,-0.5390635,38.43185,98.54302,0.1423772,2.15474,1.218311,0,31.12187
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,64.34763,64.34763,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5989594,29.05992,0,2.83531,-2.83531,35.44318,90.87976,0.1423772,2.962898,0,0,29.05992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,61.71887,61.71887,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.749303,26.22461,0,8.527081,-8.527081,26.45484,67.8328,0.1423772,8.910799,0,0,26.22461
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.97581,58.97581,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.22384,17.69753,0,1.640377,-1.640377,24.72573,63.39919,0.1423772,1.714194,0,0,17.69753
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.04648,16.05715,0,0,0,24.72573,63.39919,0.1423772,0,0,0,16.05715
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.20662,54.20662,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.04648,16.05715,0,1.552379,-1.552379,23.08938,59.20343,0.1423772,1.622236,0,0,16.05715
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,52.65845,52.65845,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.77134,14.50477,0,0.8021557,-0.8021557,22.24384,57.03537,0.1423772,0.8382527,0,0,14.50477
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,51.43239,51.43239,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.66263,13.70261,0,0.7088507,-0.7088507,21.49664,55.11949,0.1423772,0.7407489,0,0,13.70261
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,50.20633,50.20633,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.45024,12.99376,0,1.154617,-1.154617,20.27957,51.99879,0.1423772,1.206575,0,0,12.99376
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.09455,49.09455,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.73315,11.83915,0,0.9398417,-0.9398417,19.28889,49.4586,0.1423772,0.9821346,0,0,11.83915
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,48.22176,48.22176,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.77742,10.8993,0,0.5204828,-0.5204828,18.74025,48.05183,0.1423772,0.5439045,0,0,10.8993
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35573,10.37882,0,0,0,18.74025,48.05183,0.1423772,0,0,0,10.37882
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.37228,46.37228,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.35573,10.37882,0,1.150062,-1.150062,17.52798,44.94345,0.1423772,1.201815,0,0,10.37882
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6726296,47.75669,45.79041,0.2361424,0.2361424,0,0,0,0.2361424,284.8406,0,0,0,0.6726296,0.248571,0.2361424,0,0,22.63358,9.228759,0.4240586,0,0.4240586,17.93028,45.97498,0.1423698,0.2597567,0.5381036,0,9.901389
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.864153,53.96067,45.23972,2.592127,2.592127,0,0,0,2.592127,110.4943,0,0,0,2.864153,2.728555,2.592127,0,0,22.20952,9.610412,0.135598,0,0.135598,18.05892,46.30483,0.1423675,2.85134,2.291322,0,12.47456
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,4.959666,63.48755,47.36975,3.265903,3.265903,0,0,0,3.265903,151.862,0,0,0,4.959666,3.437793,3.265903,0,0,22.07392,9.73245,1.521873,0,1.521873,19.5027,50.00681,0.1423409,3.592494,3.967733,0,14.69212
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.909954,77.39519,52.54416,4.453088,4.453088,0,-1,0,4.453088,155.1722,0,0,0,6.909954,4.687461,4.453088,0,0,20.55205,11.10214,2.222493,0,2.222493,21.61114,55.41306,0.1423021,4.898396,5.527963,0,18.01209
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.806168,83.16556,57.5731,0,0,0,0,0,0,0,0,0,0,6.806168,0,0,0,0,18.32955,13.10238,6.806168,0,6.806168,28.06804,71.96918,0.1421835,0,5.444935,0,19.90855
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.76405,92.90646,61.31364,7.262171,7.262171,0,0,0,7.262171,106.9109,0,0,0,7.76405,7.644391,7.262171,0,0,11.52339,19.22793,0.1196591,0,0.1196591,28.18155,72.26025,0.1421814,7.988388,6.21124,0,26.99198
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.802047,97.05693,64.171,1.313102,1.313102,0,0,0,1.313102,594.1689,0,0,0,7.802047,1.382213,1.313102,0,0,11.40373,19.33562,6.419834,0,6.419834,34.27194,87.8766,0.1420697,1.444413,6.241637,0,27.13767
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.243897,97.60159,66.92445,4.583055,4.583055,0,0,0,4.583055,158.0583,0,0,0,7.243897,4.824268,4.583055,0,0,4.983892,25.11347,2.419629,0,2.419629,36.56741,93.76239,0.1420277,5.04136,5.795118,0,32.35737
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.742387,91.32581,68.26481,5.952641,5.952641,0,-1,0,5.952641,96.46788,0,0,0,5.742387,6.265938,5.952641,0,0,2.564263,27.29114,0,0.5235515,-0.5235515,36.01553,92.34734,0.1420277,6.547905,4.593909,0,33.03353
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.000221,87.97909,68.44144,2.918502,2.918502,0,0,0,2.918502,171.3283,0,0,0,5.000221,3.072108,2.918502,0,0,3.145987,26.76759,1.928113,0,1.928113,37.8447,97.03751,0.1419942,3.210352,4.000177,0,31.76781
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.625161,82.14037,68.61808,2.764473,2.764473,0,0,0,2.764473,131.1339,0,0,0,3.625161,2.909972,2.764473,0,0,1.217874,28.50289,0.7151896,0,0.7151896,38.52319,98.77721,0.1419818,3.04092,2.900129,0,32.12805
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.418406,72.05484,67.15304,9.580847,9.580847,8.710911,0,2.53986,9.580847,14.8046,0,0,0,1.418406,0.9157217,0.8699356,0,0,0.5026839,29.14656,0.5026839,0,0.5026839,39.00008,100,0.1419894,10.53893,1.134724,12,30.56497
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,64.34763,64.34763,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1419894,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,61.71887,61.71887,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1419894,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,58.94464,58.94464,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1419894,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1419894,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,54.15467,54.15467,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1419894,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,52.57533,52.57533,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1419894,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,51.37005,51.37005,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1419894,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,50.11281,50.11281,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1419894,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,49.01143,49.01143,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1419894,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,48.09708,48.09708,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1419894,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,47.16195,47.16195,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1419894,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.22681,46.22681,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1419894,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5176958,47.15241,45.64495,1.161503,1.161503,0,0,0,1.161503,44.5712,0,0,0,0.5176958,1.222635,1.161503,0,0,26.83491,5.447561,0,0.7049388,-0.7049388,12.79918,32.81834,0.1419894,1.277653,0.4141566,0,5.965257
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.109424,51.40946,45.09426,0,0,0,0,0,0,0,0,0,0,2.109424,0,0,0,0,27.61817,4.742622,2.109424,0,2.109424,14.80035,37.94955,0.1419528,0,1.687539,0,6.852047
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.607277,55.23085,47.22429,0.7985577,0.7985577,0,0,0,0.7985577,326.4982,0,0,0,2.607277,0.8405871,0.7985577,0,0,25.50875,6.641104,1.76669,0,1.76669,16.47638,42.24705,0.1419222,0.8784135,2.085821,0,9.248381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.085181,62.40094,52.45065,0,0,0,-1,0,0,0,0,0,0,3.085181,0,0,0,0,23.74206,8.231125,3.085181,0,3.085181,19.40324,49.7518,0.1418687,0,2.468144,0,11.31631
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.247334,72.20515,57.51077,3.663656,3.663656,0,0,0,3.663656,115.9316,0,0,0,4.247334,3.85648,3.663656,0,0,20.65688,11.00779,0.3908544,0,0.3908544,19.77404,50.70256,0.1418619,4.030021,3.397867,0,15.25512
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.939542,71.35813,61.2513,4.909774,4.909774,0,0,0,4.909774,59.87122,0,0,0,2.939542,5.168183,4.909774,0,0,20.26602,11.35956,0,2.228642,-2.228642,17.42484,44.679,0.1418619,5.400751,2.351633,0,14.2991
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.900392,74.31108,64.11905,0,0,0,0,0,0,0,0,0,0,2.900392,0,0,0,0,22.74229,9.130915,2.900392,0,2.900392,20.1764,51.73425,0.1418117,0,2.320313,0,12.03131
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,2.9694,77.62203,66.92445,2.252737,2.252737,0,0,0,2.252737,131.813,0,0,0,2.9694,2.371302,2.252737,0,0,19.8419,11.74127,0.5980985,0,0.5980985,20.7438,53.18914,0.1418013,2.478011,2.37552,0,14.71067
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.726955,82.17002,68.26481,3.750614,3.750614,0,-1,0,3.750614,99.36919,0,0,0,3.726955,3.948015,3.750614,0,0,19.2438,12.27956,0,0.2210603,-0.2210603,20.51079,52.59166,0.1418013,4.125676,2.981564,0,16.00651
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.459893,81.25903,68.44144,1.373109,1.373109,0,0,0,1.373109,251.9751,0,0,0,3.459893,1.445378,1.373109,0,0,19.48942,12.0585,2.014515,0,2.014515,22.42192,57.492,0.1417664,1.51042,2.767914,0,15.51839
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.441938,73.66064,68.61808,0,0,0,0,0,0,0,0,0,0,1.441938,0,0,0,0,17.47491,13.87156,1.441938,0,1.441938,23.78987,60.99953,0.1417415,0,1.153551,0,15.3135
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4388652,68.56936,67.0907,0,0,0,0,0,0,0,0,0,0,0.4388652,0,0,0,0,16.03297,15.1693,0.4388652,0,0.4388652,24.20621,62.06708,0.1417339,0,0.3510922,0,15.60817
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,64.29568,64.29568,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,15.59411,15.56428,0,6.51934,-6.51934,17.33422,44.44664,0.1417339,6.81271,0,0,15.56428
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.65653,61.65653,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,22.83782,9.044943,0,6.964035,-6.964035,9.993485,25.62427,0.1417339,7.277416,0,0,9.044943
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57563,2.080908,0,0,0,9.993485,25.62427,0.1417339,0,0,0,2.080908
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57563,2.080908,0,0,0,9.993485,25.62427,0.1417339,0,0,0,2.080908
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.1235,54.1235,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,30.57563,2.080908,0,1.768853,-1.768853,8.128951,20.84342,0.1417339,1.848451,0,0,2.080908
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,52.54416,52.54416,1.583245,0.2964527,0,-1,0,0.2964527,0,0,1.286792,1.445117,0,0.3120555,0.2964527,0,0,32.54102,0.3120555,0,0.3120555,-0.3120555,7.800015,20,0.1417339,1.74157,0,0,0.3120555
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,51.3181,51.3181,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417339,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,50.06086,50.06086,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417339,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.91792,48.91792,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417339,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,48.01395,48.01395,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417339,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,47.07882,47.07882,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417339,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,46.11251,46.11251,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418134,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2410243,46.19701,45.49949,1.157403,1.157403,9.957402,0,2.855223,1.157403,20.82458,1.776357E-15,0,0,0.2410243,0,0,8.8,8.36,24.52775,7.524,8.601025,0,8.601025,23.89066,61.25797,0.141903,1.273143,0.1928194,12,7.765024
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.219565,48.49995,44.91762,1.202587,1.202587,10.00259,0,2.866655,1.202587,101.4118,0,0,0,1.219565,0,0,8.8,8.36,15.92673,15.26492,9.579565,0,9.579565,32.97863,84.56042,0.1419771,1.322846,0.9756522,12,16.48449
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.303796,54.10009,47.07882,3.985796,3.985796,0,0,0,3.985796,57.80014,0,8.881784E-16,0,2.303796,4.195575,3.985796,0,0,6.347164,23.88653,0,1.891779,-1.891779,30.98452,79.44733,0.1419771,4.384376,1.843037,0,26.19033
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.84684,64.93448,52.30518,1.214936,1.214936,0,-1,0,1.214936,316.6289,0,0,0,3.84684,1.27888,1.214936,0,0,8.449141,21.99475,2.56796,0,2.56796,33.4207,85.69393,0.1419328,1.33643,3.077472,0,25.84159
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.249653,72.14425,57.44842,4.790494,4.790494,0,0,0,4.790494,88.71012,0,0,0,4.249653,5.042625,4.790494,0,0,5.881181,24.30592,0,0.7929723,-0.7929723,32.58484,83.55069,0.1419328,5.269543,3.399722,0,28.55557
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.140866,80.05779,61.18896,4.494374,4.494374,0,0,0,4.494374,114.3845,0,0,0,5.140866,4.73092,4.494374,0,0,6.762261,23.51294,0.4099457,0,0.4099457,32.97374,84.54789,0.1419257,4.943812,4.112693,0,28.65381
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.92251,78.32623,64.11905,0,0,0,0,0,0,0,0,0,0,3.92251,0,0,0,0,6.352315,23.88189,3.92251,0,3.92251,36.69496,94.08946,0.141858,0,3.138008,0,27.80441
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.840602,85.38622,66.86211,5.368828,5.368828,0,0,0,5.368828,90.16125,0,0,0,4.840602,5.651398,5.368828,0,0,2.429805,27.41215,0,0.8107955,-0.8107955,35.84031,91.89804,0.141858,5.905711,3.872482,0,32.25275
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.20034,84.18644,68.26481,4.418384,4.418384,0,-1,0,4.418384,95.06508,0,0,0,4.20034,4.65093,4.418384,0,0,3.330689,26.60136,0,0.4505903,-0.4505903,35.36535,90.68019,0.141858,4.860222,3.360272,0,30.8017
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.764899,86.82462,68.3791,4.027567,4.027567,0,0,0,4.027567,118.3071,0,0,0,4.764899,4.239544,4.027567,0,0,3.831345,26.15077,0.5253546,0,0.5253546,35.86374,91.95812,0.141849,4.430324,3.811919,0,30.91567
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.706163,82.40925,68.55574,0,0,0,0,0,0,0,0.4001728,0,0,3.706163,0,0,0,0,3.30599,26.62359,3.30599,0,3.30599,39.00008,100,0.141792,0,2.964931,0,30.32975
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.8950794,70.14098,67.0907,0,0,0,0,0,0,0,0.8950794,0,0,0.8950794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141792,0,0.7160635,0,30.49406
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,64.23335,64.23335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141792,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,61.60458,61.60458,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.141792,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,58.85112,58.85112,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.141792,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46133,56.46133,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.141792,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.02999,54.02999,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.141792,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.42987,52.42987,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.141792,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,51.19341,51.19341,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.141792,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.94656,49.94656,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.141792,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.80362,48.80362,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.141792,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.89966,47.89966,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.141792,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.93336,46.93336,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.141792,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.96705,45.96705,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.141792,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6284938,47.15295,45.32285,0.9231357,0.9231357,0,0,0,0.9231357,68.08249,0,0,0,0.6284938,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.343228,-0.343228,18.88492,48.42277,0.141792,1.015449,0.502795,0,11.48778
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.652117,52.75164,44.74099,2.555095,2.555095,0,0,0,2.555095,103.7972,0,0,0,2.652117,2.689574,2.555095,0,0,21.20324,10.51606,0,0.03745632,-0.03745632,18.84543,48.32153,0.141792,2.810605,2.121694,0,13.16818
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.804613,62.43256,46.93336,4.120372,4.120372,0,0,0,4.120372,116.6063,0,0,0,4.804613,4.337234,4.120372,0,0,21.24486,10.4786,0.4673786,0,0.4673786,19.28883,49.45844,0.141784,4.532409,3.84369,0,15.28322
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.510927,75.26518,52.22206,4.456412,4.456412,0,-1,0,4.456412,146.1024,0,0,0,6.510927,4.69096,4.456412,0,0,20.77748,10.89925,1.819967,0,1.819967,21.0154,53.88554,0.1417526,4.902053,5.208742,0,17.41017
