Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,6.977236,83.75392,57.39647,4.669998,4.669998,0,0,0,4.669998,149.4056,0,0,0,6.977236,4.915787,4.669998,0,0,18.95751,12.53722,2.061449,0,2.061449,22.97106,58.90004,0.1417171,5.136997,5.581789,0,19.51445
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.823233,93.06484,61.18896,1.813697,1.813697,0,0,0,1.813697,431.3419,0,0,0,7.823233,1.909154,1.813697,0,0,16.89606,14.39252,5.914078,0,5.914078,28.58165,73.28614,0.1416154,1.995066,6.258586,0,22.21575
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.613432,95.80499,64.0567,3.120199,3.120199,0,0,0,3.120199,244.0047,0,0,0,7.613432,3.28442,3.120199,0,0,10.98199,19.71519,4.329012,0,4.329012,32.68851,83.81653,0.141541,3.432219,6.090746,0,27.32862
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.174162,91.743,66.86211,0,0,0,0,0,0,0,0,0,0,6.174162,0,0,0,0,6.652974,23.6113,6.174162,0,6.174162,38.54584,98.83528,0.1414351,0,4.939329,0,29.78546
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.074485,88.04008,68.20247,5.668345,5.668345,0,-1,0,5.668345,89.52321,0,8.881784E-16,0,5.074485,5.96668,5.668345,0,0,0.4788126,29.16805,0,0.8921949,-0.8921949,37.60538,96.42386,0.1414351,6.23518,4.059588,0,34.24253
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.906734,87.47318,68.3791,0.9137955,0.9137955,0,0,0,0.9137955,536.9619,2.474704,0,0,4.906734,0.96189,0.9137955,0,0,1.47014,28.27585,1.47014,0,1.47014,39.00008,100,0.1414099,1.005175,3.925387,0,33.18259
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.46688,81.3455,68.4934,2.957552,2.957552,0,0,0,2.957552,117.2213,0.3536671,0,0,3.46688,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1414099,3.253307,2.773504,0,33.06586
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.546096,72.39522,67.03874,5.946273,5.946273,0,0,0,5.946273,26.0011,0,8.881784E-16,0,1.546096,6.259234,5.946273,0,0,0,29.59898,0,4.713138,-4.713138,34.03199,87.26135,0.1414099,6.5409,1.236877,0,31.14507
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.171,64.171,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.23682,24.88584,0,6.696793,-6.696793,26.97296,69.16129,0.1414099,6.998148,0,0,24.88584
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.49028,61.49028,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.6777,18.18905,0,8.175974,-8.175974,18.35472,47.0633,0.1414099,8.543892,0,0,18.18905
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,58.768,58.768,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.76212,10.01307,0,2.702224,-2.702224,15.50633,39.75974,0.1414099,2.823824,0,0,10.01307
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76459,7.31085,0,0,0,15.50633,39.75974,0.1414099,0,0,0,7.31085
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76459,7.31085,0,0,0,15.50633,39.75974,0.1414099,0,0,0,7.31085
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,52.33635,52.33635,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.76459,7.31085,0,0.9362361,-0.9362361,14.51945,37.22928,0.1414099,0.9783668,0,0,7.31085
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,51.11029,51.11029,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.80485,6.374614,0,0.7400019,-0.7400019,13.73942,35.22921,0.1414099,0.7733019,0,0,6.374614
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.82188,49.82188,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.62707,5.634612,0,0.8642877,-0.8642877,12.82838,32.89321,0.1414099,0.9031806,0,0,5.634612
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,48.68933,48.68933,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.58739,4.770324,0,0.6628596,-0.6628596,12.12966,31.10164,0.1414099,0.6926883,0,0,4.770324
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.77498,47.77498,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.3239,4.107464,0,0.7564802,-0.7564802,11.33226,29.05703,0.1414099,0.7905219,0,0,4.107464
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.78789,46.78789,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.16444,3.350984,0,1.845444,-1.845444,9.386993,24.06917,0.1414099,1.928489,0,0,3.350984
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.79041,45.79041,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.21493,1.50554,0,0.7820762,-0.7820762,8.562613,21.95537,0.1414099,0.8172696,0,0,1.50554
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1974298,45.69496,45.12543,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.35458,1.776357E-15,0,0,0.1974298,0,0,8.8,8.36,32.0839,0.7234636,8.557429,0,8.557429,16.6809,42.77146,0.1414995,1.251386,0.1579438,12,0.9208934
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8621405,47.01015,44.50201,4.082791,4.082791,12,0,3.372,4.082791,21.11645,0,0,0,0.8621405,0,0,7.917209,7.521348,23.52648,8.425151,8.383489,0,8.383489,24.63418,63.16444,0.1416531,4.49107,0.6897124,12,9.287291
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6494714,48.63496,46.72555,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.1327,0,0,0,0.6494714,0,0,8.285798,7.871509,15.14299,15.97029,8.52098,0,8.52098,32.71789,83.89186,0.141802,3.734018,0.5195771,12,16.61976
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.569671,60.24118,52.0766,5.31524,5.31524,0,-1,0,5.31524,48.34535,0,0,0,2.569671,5.594989,5.31524,0,0,6.622006,23.63917,0,3.025318,-3.025318,29.52893,75.71504,0.141802,5.846764,2.055737,0,26.20884
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.776627,63.05931,57.30296,1.52454,1.52454,0,0,0,1.52454,116.5353,0,0,0,1.776627,1.604779,1.52454,0,0,9.983471,20.61386,0.171848,0,0.171848,29.69196,76.13306,0.1417991,1.676994,1.421301,0,22.39048
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.327592,65.51342,61.13701,0,0,0,0,0,0,0,0,0,0,1.327592,0,0,0,0,9.811623,20.76852,1.327592,0,1.327592,30.95142,79.36246,0.1417764,0,1.062074,0,22.09611
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.455558,80.46118,64.0567,5.486689,5.486689,0,0,0,5.486689,81.20668,0,0,0,4.455558,5.775462,5.486689,0,0,8.484031,21.96335,0,1.319904,-1.319904,29.56012,75.79502,0.1417764,6.035357,3.564446,0,26.41891
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.67635,89.27702,66.86211,1.184263,1.184263,0,0,0,1.184263,479.3152,0,0,0,5.67635,1.246592,1.184263,0,0,9.950591,20.64345,4.429758,0,4.429758,33.76255,86.57048,0.1417005,1.302689,4.54108,0,26.3198
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.742302,82.16432,68.20247,5.256404,5.256404,0,-1,0,5.256404,71.19511,0,0,0,3.742302,5.533057,5.256404,0,0,5.520833,24.63023,0,1.790754,-1.790754,31.87494,81.73044,0.1417005,5.782044,2.993842,0,28.37253
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.805563,82.62859,68.3791,10.31983,10.31983,12,0,3.372,10.31983,36.87622,0,0,0,3.805563,0,0,1.680171,1.596162,7.51056,22.83947,5.401725,0,5.401725,36.99946,94.87022,0.1417878,11.35181,3.04445,12,26.64504
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.778613,78.57668,68.4934,4.493115,4.493115,0,0,0,4.493115,61.84156,0,0,0,2.778613,4.729595,4.493115,0,0,2.108835,27.70103,0,1.950982,-1.950982,34.94295,89.59712,0.1417878,4.942427,2.22289,0,30.47964
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.335777,71.64098,67.03874,5.896222,5.896222,0,0,0,5.896222,22.65479,0,8.881784E-16,0,1.335777,6.206549,5.896222,0,0,4.276592,25.75005,0,4.870772,-4.870772,29.8087,76.43241,0.1417878,6.485844,1.068621,0,27.08582
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,64.11905,64.11905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.688561,20.87927,0,0,0,29.8087,76.43241,0.1417878,0,0,0,20.87927
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,61.42794,61.42794,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,9.688561,20.87927,0,2.930334,-2.930334,26.71986,68.51232,0.1417878,3.062199,0,0,20.87927
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,58.70566,58.70566,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,12.94449,17.94894,0,6.739842,-6.739842,19.61544,50.2959,0.1417878,7.043136,0,0,17.94894
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,56.2847,56.2847,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,20.4332,11.2091,0,0.3684995,-0.3684995,19.22701,49.29992,0.1417878,0.3850819,0,0,11.2091
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,53.85335,53.85335,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,20.84265,10.8406,0,1.302665,-1.302665,17.85388,45.77908,0.1417878,1.361285,0,0,10.8406
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,52.25323,52.25323,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,22.29005,9.537931,0,0.3702915,-0.3702915,17.46356,44.77826,0.1417878,0.3869546,0,0,9.537931
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70149,9.167641,0,0,0,17.46356,44.77826,0.1417878,0,0,0,9.167641
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.70759,49.70759,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,22.70149,9.167641,0,1.463762,-1.463762,15.92062,40.82201,0.1417878,1.529631,0,0,9.167641
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,48.54387,48.54387,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,24.32789,7.703878,0,0.4390959,-0.4390959,15.45777,39.63522,0.1417878,0.4588552,0,0,7.703878
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,47.57756,47.57756,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,24.81577,7.264782,0,0.2057084,-0.2057084,15.24093,39.07924,0.1417878,0.2149653,0,0,7.264782
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,46.58008,46.58008,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,25.04434,7.059074,0,2.194105,-2.194105,12.92814,33.14902,0.1417878,2.29284,0,0,7.059074
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,45.56182,45.56182,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,27.48223,4.864968,0,0.5827662,-0.5827662,12.31385,31.57392,0.1417878,0.6089907,0,0,4.864968
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7124508,46.95842,44.88645,0.5097705,0.5097705,0,0,0,0.5097705,139.7591,0,0,0,0.7124508,0.5366005,0.5097705,0,0,28.12975,4.282202,0.1758503,0,0.1758503,12.48068,32.00168,0.1417848,0.5607476,0.5699606,0,4.994653
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.812895,49.60589,44.24225,3.050033,3.050033,0,0,0,3.050033,59.43854,0,0,0,1.812895,3.210561,3.050033,0,0,27.9539,4.440467,0,1.397666,-1.397666,11.00741,28.22407,0.1417848,3.355036,1.450316,0,6.253362
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.920269,52.27895,46.49696,4.864659,4.864659,12,0,3.372,4.864659,39.47386,0,0,0,1.920269,0,0,7.135341,6.778574,29.50686,3.042801,8.698842,0,8.698842,19.25986,49.38415,0.1419397,5.351125,1.536215,12,4.96307
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.762056,64.22002,51.93113,4.288018,4.288018,0,-1,0,4.288018,87.73415,0,0,0,3.762056,4.513703,4.288018,0,0,20.80802,10.87176,0,0.7516469,-0.7516469,18.46755,47.3526,0.1419397,4.716819,3.009645,0,14.63382
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.328036,76.24729,57.251,1.582898,1.582898,0,0,0,1.582898,336.6001,0,0,0,5.328036,1.666208,1.582898,0,0,21.64318,10.12011,3.661828,0,3.661828,21.94147,56.26006,0.1418771,1.741188,4.262429,0,15.44815
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.703681,87.15737,61.13701,2.834916,2.834916,0,0,0,2.834916,236.4684,0,0,0,6.703681,2.984122,2.834916,0,0,17.98136,13.41576,3.719559,0,3.719559,25.47015,65.30795,0.1418135,3.118407,5.362945,0,20.11944
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.528176,89.98525,64.0567,0.5268732,0.5268732,0,0,0,0.5268732,1239.041,0,0,0,6.528176,0.5546033,0.5268732,0,0,14.2618,16.76336,5.973573,0,5.973573,31.13718,79.83876,0.1417116,0.5795605,5.222541,0,23.29154
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.120619,86.65816,66.86211,1.427803,1.427803,0,0,0,1.427803,358.6362,0,0,0,5.120619,1.502951,1.427803,0,0,8.288223,22.13958,3.617669,0,3.617669,34.5692,88.6388,0.1416499,1.570583,4.096496,0,27.2602
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.446839,89.80405,68.20247,0.6834731,0.6834731,0,-1,0,0.6834731,796.9355,0.05683923,0,0,5.446839,0.7194453,0.6834731,0,0,4.670555,25.39548,4.670555,0,4.670555,39.00008,100,0.1415704,0.7518203,4.357471,0,30.84232
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.721718,82.27631,68.3791,1.740006,1.740006,0,0,0,1.740006,213.8911,1.890133,0,0,3.721718,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1415704,1.914006,2.977374,0,33.32069
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,2.975482,79.35569,68.4934,0.6312877,0.6312877,0,0,0,0.6312877,471.3354,2.310969,0,0,2.975482,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1415704,0.6944165,2.380386,0,32.57446
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.059009,70.66138,67.03874,2.212204,2.212204,0,0,0,2.212204,47.8712,0,4.440892E-16,0,1.059009,2.328636,2.212204,0,0,0,29.59898,0,1.269628,-1.269628,37.66177,96.56846,0.1415704,2.433425,0.847207,0,30.65799
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,64.0567,64.0567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.410697,28.32935,0,0,0,37.66177,96.56846,0.1415704,0,0,0,28.32935
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,61.3656,61.3656,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.410697,28.32935,0,4.609323,-4.609323,32.80312,84.1104,0.1415704,4.816742,0,0,28.32935
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.532167,23.72003,0,0,0,32.80312,84.1104,0.1415704,0,0,0,23.72003
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,56.19119,56.19119,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.532167,23.72003,0,8.8,-8.8,23.52711,60.32579,0.1415704,12.00023,0,0,23.72003
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,53.77023,53.77023,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.30994,14.92003,0,0.2503212,-0.2503212,23.26324,59.64922,0.1415704,0.2615856,0,0,14.92003
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,52.13894,52.13894,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.58808,14.66971,0,1.473839,-1.473839,21.70968,55.66574,0.1415704,1.540162,0,0,14.66971
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.85053,50.85053,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.22568,13.19587,0,1.839102,-1.839102,19.7711,50.69502,0.1415704,1.921862,0,0,13.19587
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.56212,49.56212,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.26912,11.35677,0,0.9600351,-0.9600351,18.75913,48.10024,0.1415704,1.003237,0,0,11.35677
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,48.36723,48.36723,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.33583,10.39673,0,2.4423,-2.4423,16.18472,41.4992,0.1415704,2.552203,0,0,10.39673
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,47.40092,47.40092,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.0495,7.954431,0,1.267813,-1.267813,14.84833,38.07256,0.1415704,1.324865,0,0,7.954431
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,46.40345,46.40345,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.45818,6.686617,0,2.202208,-2.202208,12.527,32.12045,0.1415704,2.301307,0,0,6.686617
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,45.35402,45.35402,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.90508,4.48441,0,0.05168674,-0.05168674,12.47252,31.98075,0.1415704,0.05401264,0,0,4.48441
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5151029,46.13762,44.64747,1.149842,1.149842,0,0,0,1.149842,44.79771,0,0,0,0.5151029,1.21036,1.149842,0,0,27.96251,4.432723,0,0.6952571,-0.6952571,11.73965,30.10161,0.1415704,1.264826,0.4120823,0,4.947826
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.939473,52.90107,44.01366,0,0,0,0,0,0,0,0,0,0,2.939473,0,0,0,0,28.73501,3.737466,2.939473,0,2.939473,14.52828,37.25192,0.1415204,0,2.351578,0,6.676939
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.936864,62.18787,46.28915,4.568924,4.568924,0,0,0,4.568924,108.0531,0,0,0,4.936864,4.809393,4.568924,0,0,25.79554,6.382991,0.1274703,0,0.1274703,14.64921,37.562,0.1415182,5.025816,3.949491,0,11.31985
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.265172,73.70219,51.78566,4.478733,4.478733,0,-1,0,4.478733,139.8872,0,0,0,6.265172,4.714455,4.478733,0,0,25.66807,6.497715,1.550717,0,1.550717,16.12035,41.33414,0.1414919,4.926606,5.012138,0,12.76289
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.584323,81.61806,57.15749,7.384453,7.384453,0,0,0,7.384453,89.16467,8.881784E-16,0,0,6.584323,7.773108,7.384453,0,0,24.11735,7.89336,0,1.188785,-1.188785,14.86726,38.1211,0.1414919,8.122898,5.267459,0,14.47768
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.245195,89.8912,61.13701,6.702667,6.702667,0,0,0,6.702667,108.0942,0,0,0,7.245195,7.055439,6.702667,0,0,25.43822,6.704575,0.1897554,0,0.1897554,15.04728,38.58268,0.1414886,7.372934,5.796156,0,13.94977
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.46038,89.64438,64.0567,0,0,0,0,0,0,0,0,0,0,6.46038,0,0,0,0,25.24847,6.875355,6.46038,0,6.46038,21.17613,54.29766,0.1413789,0,5.168304,0,13.33574
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.657552,89.18623,66.86211,1.337573,1.337573,0,0,0,1.337573,422.9713,0,0,0,5.657552,1.407972,1.337573,0,0,18.78809,12.6897,4.24958,0,4.24958,25.20764,64.63483,0.1413068,1.471331,4.526041,0,18.34725
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.018256,87.77882,68.20247,6.846969,6.846969,0,-1,0,6.846969,73.29165,0,0,0,5.018256,7.207335,6.846969,0,0,14.53851,16.51432,0,2.189079,-2.189079,22.90014,58.7182,0.1413068,7.531665,4.014605,0,21.53258
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.278345,84.59729,68.32715,0.09322147,0.09322147,0,0,0,0.09322147,4589.441,0,0,0,4.278345,0.09812786,0.09322147,0,0,16.97082,14.32524,4.180217,0,4.180217,26.86585,68.88665,0.141236,0.1025436,3.422676,0,18.60358
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.289738,76.68404,68.4934,0,0,0,0,0,0,0,0,0,0,2.289738,0,0,0,0,12.7906,18.08743,2.289738,0,2.289738,29.03808,74.45647,0.1411972,0,1.831791,0,20.37717
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8415123,69.83783,66.9764,5.646591,5.646591,0,0,0,5.646591,14.90301,0,8.881784E-16,0,0.8415123,5.94378,5.646591,0,0,10.50086,20.1482,0,5.102268,-5.102268,23.65982,60.66608,0.1411972,6.21125,0.6732098,0,20.98971
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,63.99437,63.99437,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,16.17005,15.04593,0,5.864533,-5.864533,17.47806,44.81545,0.1411972,6.128437,0,0,15.04593
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,61.2513,61.2513,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,22.6862,9.181398,0,5.627407,-5.627407,11.54625,29.60571,0.1411972,5.88064,0,0,9.181398
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,58.52902,58.52902,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.93887,3.553992,0,2.058837,-2.058837,9.376047,24.0411,0.1411972,2.151485,0,0,3.553992
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,56.10806,56.10806,2.988434,1.420397,0,-1,0,1.420397,0,0,1.568037,1.86688,0,1.495155,1.420397,0,0,31.22647,1.495155,0,1.495155,-1.495155,7.800015,20,0.1411972,3.287277,0,0,1.495155
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,50.72585,50.72585,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,49.41666,49.41666,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,48.22176,48.22176,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,47.25546,47.25546,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,46.22681,46.22681,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411972,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,45.14621,45.14621,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412586,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4691793,45.80445,44.45005,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,122.2845,1.776357E-15,0,0,0.4691793,0,0,8.8,8.36,24.52775,7.524,8.82918,0,8.82918,24.1071,61.81296,0.1413173,0.4220464,0.3753434,12,7.993179
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.510589,51.28472,43.77468,5.37883,5.37883,12,0,3.372,5.37883,46.67537,0,0,0,2.510589,0,0,6.62117,6.290111,15.69857,15.47026,8.8007,0,8.8007,32.45618,83.22081,0.141471,5.916714,2.008471,12,17.98085
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.75413,61.33202,46.11251,0,0,0,0,0,0,0,0,0,0,4.75413,0,0,0,0,6.897874,23.39089,4.75413,0,4.75413,36.96634,94.78531,0.1413907,0,3.803304,0,28.14502
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.620044,74.99017,51.60903,1.484722,1.484722,0,-1,0,1.484722,445.8777,2.913435,0,0,6.620044,1.562865,1.484722,0,0,2.143744,27.66961,2.143744,0,2.143744,39.00008,100,0.1413545,1.633194,5.296035,0,34.28965
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.235813,84.54999,57.0432,5.702844,5.702844,0,0,0,5.702844,126.8808,1.232819,0,0,7.235813,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,6.273129,5.78865,0,36.83479
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.16512,89.31489,61.01233,4.561295,4.561295,0,0,0,4.561295,157.0852,2.363757,0,0,7.16512,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,5.017424,5.732096,0,36.7641
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.081335,92.77824,63.99437,1.278812,1.278812,0,0,0,1.278812,553.7434,5.735217,0,0,7.081335,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,1.406693,5.665068,0,36.68031
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.520332,93.45378,66.79977,9.584688,9.584688,3.390373,0,1.193764,9.584688,68.02863,0,0,0,6.520332,6.520332,6.194315,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,10.54316,5.216265,12,36.11931
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,5.965384,92.30215,68.15051,4.025803,4.025803,0,-1,0,4.025803,148.1787,1.727697,0,0,5.965384,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,4.428383,4.772307,0,35.56436
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.291714,89.21214,68.32715,3.490305,3.490305,0,0,0,3.490305,151.6118,1.617709,0,0,5.291714,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1413545,3.839336,4.233371,0,34.89069
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.756488,82.49217,68.44144,6.35654,6.35654,0,0,0,6.35654,59.09643,0,0,0,3.756488,6.691094,6.35654,0,0,0,29.59898,0,2.934606,-2.934606,35.90673,92.06836,0.1413545,6.992194,3.005191,0,33.35546
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.818227,73.26427,66.92445,0,0,0,0,0,0,0,0,0,0,1.818227,0,0,0,0,3.260674,26.66437,1.818227,0,1.818227,37.63165,96.49123,0.1413238,0,1.454582,0,28.4826
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,63.88007,63.88007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.442446,28.30078,0,0,0,37.63165,96.49123,0.1413238,0,0,0,28.30078
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,61.13701,61.13701,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.442446,28.30078,0,1.723657,-1.723657,35.81476,91.83253,0.1413238,1.801222,0,0,28.30078
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,58.41473,58.41473,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.357621,26.57712,0,1.827304,-1.827304,33.88861,86.8937,0.1413238,1.909533,0,0,26.57712
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.99377,55.99377,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.387959,24.74981,0,2.918261,-2.918261,30.81249,79.00624,0.1413238,3.049583,0,0,24.74981
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,53.53125,53.53125,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.630471,21.83155,0,0.5112918,-0.5112918,30.27355,77.62432,0.1413238,0.5343,0,0,21.83155
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198573,21.32026,0,0,0,30.27355,77.62432,0.1413238,0,0,0,21.32026
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,50.58038,50.58038,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.198573,21.32026,0,0.0395899,-0.0395899,30.23181,77.51732,0.1413238,0.04137145,0,0,21.32026
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,49.27119,49.27119,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.242561,21.28067,0,0.8985338,-0.8985338,29.28468,75.08876,0.1413238,0.9389678,0,0,21.28067
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,48.0763,48.0763,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.24093,20.38214,0,0.6420603,-0.6420603,28.60789,73.35341,0.1413238,0.670953,0,0,20.38214
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,47.07882,47.07882,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.95433,19.74008,0,1.714004,-1.714004,26.80117,68.7208,0.1413238,1.791134,0,0,19.74008
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,46.05017,46.05017,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.85878,18.02607,0,0.06355025,-0.06355025,26.73418,68.54904,0.1413238,0.06641001,0,0,18.02607
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.94879,44.94879,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.92939,17.96252,0,0.03016105,-0.03016105,26.70239,68.46752,0.1413238,0.0315183,0,0,17.96252
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5372496,45.79303,44.24225,1.369625,1.369625,0,0,0,1.369625,39.22604,0,0,0,0.5372496,1.44171,1.369625,0,0,12.96291,17.93236,0,0.9044606,-0.9044606,25.749,66.02295,0.1413238,1.506587,0.4297997,0,18.46961
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.54723,51.18134,43.56687,3.784153,3.784153,0,0,0,3.784153,67.31309,0,0,0,2.54723,3.983319,3.784153,0,0,13.96786,17.0279,0,1.436089,-1.436089,24.23523,62.14149,0.1413238,4.162568,2.037784,0,19.57513
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,3.986303,58.44661,45.93588,0,0,0,0,0,0,0,0,0,0,3.986303,0,0,0,0,15.56352,15.59181,3.986303,0,3.986303,28.01697,71.83824,0.1412566,0,3.189043,0,19.57812
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.249667,69.23663,51.46356,3.181709,3.181709,0,-1,0,3.181709,164.9952,0,0,0,5.249667,3.349168,3.181709,0,0,11.57721,19.17949,1.9005,0,1.9005,29.81994,76.46124,0.1412246,3.49988,4.199734,0,24.42915
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.184372,79.537,56.9289,3.842778,3.842778,0,0,0,3.842778,160.9349,0,0,0,6.184372,4.04503,3.842778,0,0,9.676713,20.88994,2.139342,0,2.139342,31.8495,81.66522,0.1411885,4.227057,4.947497,0,27.07431
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.817502,87.49461,60.96037,1.745841,1.745841,0,0,0,1.745841,390.4997,0,0,0,6.817502,1.837727,1.745841,0,0,7.537371,22.81534,4.979775,0,4.979775,36.57373,93.77861,0.1411047,1.920425,5.454002,0,29.63285
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.273328,83.88349,63.94241,2.808639,2.808639,0,0,0,2.808639,187.7539,0,0,0,5.273328,2.956462,2.808639,0,0,2.557596,27.29714,2.316866,0,2.316866,38.7717,99.41442,0.1410658,3.089503,4.218662,0,32.57047
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.661435,84.4548,66.74781,0.009078801,0.009078801,0,0,0,0.009078801,51344.17,4.411149,0,0,4.661435,0.009556632,0.009078801,0,0,0.2407295,29.38232,0.2407295,0,0.2407295,39.00008,100,0.1410617,0.009986681,3.729148,0,34.04376
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,4.984801,87.48843,68.08817,6.075128,6.075128,0,-1,0,6.075128,82.0526,0,0,0,4.984801,6.394872,6.075128,0,0,0,29.59898,0,1.410071,-1.410071,37.51373,96.18887,0.1410617,6.682641,3.987841,0,34.58378
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.187032,84.12875,68.26481,1.457566,1.457566,0,0,0,1.457566,287.2619,1.086006,0,0,4.187032,1.53428,1.457566,0,0,1.566746,28.18891,1.566746,0,1.566746,39.00008,100,0.1410354,1.603323,3.349625,0,32.37594
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.442712,77.14764,68.3791,3.954198,3.954198,0,0,0,3.954198,61.77516,0,4.440892E-16,0,2.442712,4.162313,3.954198,0,0,0,29.59898,0,1.719601,-1.719601,37.18746,95.35227,0.1410354,4.349617,1.95417,0,32.04169
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9550426,70.11615,66.86211,2.969305,2.969305,0,0,0,2.969305,32.16385,0,4.440892E-16,0,0.9550426,3.125584,2.969305,0,0,1.910668,27.87938,0,2.170541,-2.170541,34.89951,89.48574,0.1410354,3.266235,0.7640341,0,28.83442
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,63.82812,63.82812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.322381,25.70884,0,0,0,34.89951,89.48574,0.1410354,0,0,0,25.70884
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,61.07467,61.07467,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.322381,25.70884,0,2.181424,-2.181424,32.60009,83.5898,0.1410354,2.279588,0,0,25.70884
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,58.3316,58.3316,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.746185,23.52741,0,5.863189,-5.863189,26.41974,67.74279,0.1410354,6.127032,0,0,23.52741
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,55.86909,55.86909,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.26084,17.66422,0,2.762128,-2.762128,23.5082,60.27732,0.1410354,2.886423,0,0,17.66422
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,53.44812,53.44812,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.32987,14.9021,0,1.547355,-1.547355,21.87715,56.09514,0.1410354,1.616986,0,0,14.9021
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,51.75449,51.75449,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,18.04915,13.35474,0,1.767955,-1.767955,20.01356,51.31672,0.1410354,1.847513,0,0,13.35474
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,50.46609,50.46609,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,20.01355,11.58679,0,0.3682824,-0.3682824,19.62536,50.32133,0.1410354,0.3848551,0,0,11.58679
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.12572,49.12572,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.42275,11.2185,0,1.275297,-1.275297,18.28107,46.87446,0.1410354,1.332685,0,0,11.2185
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.89966,47.89966,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.83975,9.943207,0,2.392521,-2.392521,15.75914,40.40796,0.1410354,2.500185,0,0,9.943207
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.90218,46.90218,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.4981,7.550685,0,1.307316,-1.307316,14.3811,36.87455,0.1410354,1.366145,0,0,7.550685
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.88393,45.88393,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.95068,6.243369,0,1.948681,-1.948681,12.32701,31.60767,0.1410354,2.036371,0,0,6.243369
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.77216,44.77216,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.11588,4.294689,0,1.09344,-1.09344,11.17443,28.65232,0.1410354,1.142645,0,0,4.294689
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6615795,45.94598,44.03444,0.3284169,0.3284169,0,0,0,0.3284169,201.445,0,0,0,0.6615795,0.345702,0.3284169,0,0,29.33081,3.201248,0.3158776,0,0.3158776,11.4741,29.4207,0.1410301,0.3612586,0.5292637,0,3.862828
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.906806,48.98827,43.36945,0,0,0,0,0,0,0,0,0,0,1.906806,0,0,0,0,29.01493,3.485538,1.906806,0,1.906806,13.28305,34.05904,0.140998,0,1.525445,0,5.392344
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.310808,55.95511,45.73846,7.305497,7.305497,12,0,3.372,7.305497,45.31941,0,0,0,3.310808,0,0,4.694503,4.459777,27.10813,5.201664,7.770586,0,7.770586,20.65487,52.96111,0.1411299,8.036047,2.648647,12,8.512472
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.45039,69.81735,51.28693,6.544807,6.544807,0,-1,0,6.544807,83.27808,0,0,0,5.45039,6.889271,6.544807,0,0,19.33754,12.19519,0,1.43888,-1.43888,19.13816,49.07211,0.1411299,7.199288,4.360312,0,17.64558
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,6.946008,82.83381,56.78344,5.605567,5.605567,0,0,0,5.605567,123.9127,0,0,0,6.946008,5.900596,5.605567,0,0,20.9363,10.75631,1.045412,0,1.045412,20.12993,51.61509,0.1411124,6.166123,5.556807,0,17.70232
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.023225,88.37701,60.84608,3.804698,3.804698,0,0,0,3.804698,184.5935,0,0,0,7.023225,4.004946,3.804698,0,0,19.89089,11.69718,3.018279,0,3.018279,22.99332,58.95711,0.1410617,4.185168,5.61858,0,18.72041
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.128641,83.16456,63.88007,0.5529303,0.5529303,0,0,0,0.5529303,927.5385,0,0,0,5.128641,0.5820319,0.5529303,0,0,16.87261,14.41363,4.546609,0,4.546609,27.30661,70.01681,0.1409855,0.6082233,4.102913,0,19.54227
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.809739,94.8533,66.68547,0.644808,0.644808,0,0,0,0.644808,1056.088,0,0,0,6.809739,0.6787452,0.644808,0,0,12.326,18.50558,6.130993,0,6.130993,33.12298,84.93055,0.1408828,0.7092888,5.447791,0,25.31532
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.023658,92.44181,68.02583,0,0,0,-1,0,0,0,0,0,0,6.023658,0,0,0,0,6.195004,24.02348,6.023658,0,6.023658,38.83752,99.5832,0.140782,0,4.818926,0,30.04713
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.389804,89.52991,68.20247,5.829396,5.829396,0,0,0,5.829396,92.45906,0,0,0,5.389804,6.136206,5.829396,0,0,0.1713458,29.44477,0,0.7464015,-0.7464015,38.05075,97.56583,0.140782,6.412335,4.311843,0,34.83457
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.533974,81.43732,68.32715,8.068384,8.068384,5.661756,0,1.768424,8.068384,43.80027,6.661338E-16,0,0,3.533974,2.533293,2.406628,0,0,1.000681,28.69837,1.000681,0,1.000681,39.00008,100,0.140797,8.875222,2.827179,12,32.23234
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.371766,71.52188,66.79977,0,0,0,0,0,0,0,1.371766,0,0,1.371766,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140797,0,1.097413,0,30.97075
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.70343,63.70343,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.140797,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,60.89803,60.89803,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.140797,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,58.18614,58.18614,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.140797,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.75479,55.75479,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.140797,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,53.30266,53.30266,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.140797,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,51.60903,51.60903,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.140797,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,50.28945,50.28945,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.140797,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.140797,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.72302,47.72302,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.140797,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,46.72555,46.72555,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.140797,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,45.67612,45.67612,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.140797,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,44.56435,44.56435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.140797,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4801425,45.21787,43.83702,1.127922,1.127922,0,0,0,1.127922,42.56877,0,0,0,0.4801425,1.187286,1.127922,0,0,20.12623,11.48537,0,0.7071437,-0.7071437,19.16126,49.13135,0.140797,1.240714,0.384114,0,11.96551
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.169777,49.54755,43.13048,2.846895,2.846895,0,0,0,2.846895,76.21555,0,4.440892E-16,0,2.169777,2.996732,2.846895,0,0,20.91195,10.77823,0,0.8269553,-0.8269553,18.28958,46.89626,0.140797,3.131585,1.735821,0,12.948
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.466957,59.66756,45.53065,4.346857,4.346857,0,0,0,4.346857,102.7629,8.881784E-16,0,0,4.466957,4.575638,4.346857,0,0,21.83078,9.951272,0,0.1086819,-0.1086819,18.17502,46.60251,0.140797,4.781542,3.573565,0,14.41823
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.695855,74.70969,51.11029,0,0,0,-1,0,0,0,0,0,0,6.695855,0,0,0,0,21.95154,9.84259,6.695855,0,6.695855,24.52726,62.89029,0.1406852,0,5.356684,0,16.53844
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,6.946484,82.67941,56.65876,0,0,0,0,0,0,0,0,0,0,6.946484,0,0,0,0,15.25569,15.86886,6.946484,0,6.946484,31.11728,79.78773,0.1405694,0,5.557187,0,22.81534
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.839664,92.51866,60.72139,0,0,0,0,0,0,0,0,0,0,7.839664,0,0,0,0,8.309203,22.1207,7.839664,0,7.839664,38.55463,98.85783,0.1404389,0,6.271731,0,29.96036
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.140973,92.7965,63.76577,5.271474,5.271474,0,0,0,5.271474,135.4644,1.122513,0,0,7.140973,5.54892,5.271474,0,0,0.4695396,29.17639,0.4695396,0,0.4695396,39.00008,100,0.1404311,5.798621,5.712778,0,36.31736
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,6.949676,95.46855,66.57117,5.668314,5.668314,0,0,0,5.668314,122.6057,0.9830288,0,0,6.949676,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1404311,6.235146,5.559741,0,36.54865
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.113726,87.95038,67.97388,3.814273,3.814273,0,-1,0,3.814273,134.0682,1.098702,0,0,5.113726,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1404311,4.1957,4.090981,0,34.7127
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.005493,83.21813,68.15051,3.719821,3.719821,0,0,0,3.719821,107.6797,0.08989233,0,0,4.005493,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1404311,4.091803,3.204395,0,33.60447
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.262752,76.33781,68.26481,0,0,0,0,0,0,0,2.262752,0,0,2.262752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404311,0,1.810201,0,31.86173
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.241488,71.00534,66.74781,2.035415,2.035415,0,0,0,2.035415,60.9943,0,0,0,1.241488,2.142543,2.035415,0,0,0,29.59898,0,0.9010551,-0.9010551,38.05028,97.56463,0.1404311,2.238957,0.99319,0,30.84047
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,63.58914,63.58914,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,1.001172,28.69792,0,5.045955,-5.045955,32.73138,83.92645,0.1404311,5.273023,0,0,28.69792
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,60.78373,60.78373,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.607789,23.65197,0,0.5762125,-0.5762125,32.124,82.36906,0.1404311,0.602142,0,0,23.65197
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.248025,23.07576,0,0,0,32.124,82.36906,0.1404311,0,0,0,23.07576
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,55.60933,55.60933,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.248025,23.07576,0,2.720532,-2.720532,29.25631,75.01602,0.1404311,2.842956,0,0,23.07576
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,53.1572,53.1572,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.27084,20.35522,0,1.619101,-1.619101,27.54962,70.63992,0.1404311,1.691961,0,0,20.35522
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06984,18.73612,0,0,0,27.54962,70.63992,0.1404311,0,0,0,18.73612
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.11281,50.11281,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.06984,18.73612,0,2.213672,-2.213672,25.21621,64.65681,0.1404311,2.313287,0,0,18.73612
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,48.77245,48.77245,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.52947,16.52245,0,0.7623039,-0.7623039,24.41267,62.59646,0.1404311,0.7966076,0,0,16.52245
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,47.54639,47.54639,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.37648,15.76015,0,1.190057,-1.190057,23.15824,59.37998,0.1404311,1.24361,0,0,15.76015
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.51774,46.51774,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.69876,14.57009,0,0.8840481,-0.8840481,22.22637,56.99058,0.1404311,0.9238303,0,0,14.57009
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,45.46831,45.46831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68104,13.68604,0,0,0,22.22637,56.99058,0.1404311,0,0,0,13.68604
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,44.30459,44.30459,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.68104,13.68604,0,1.527681,-1.527681,20.61605,52.86157,0.1404311,1.596426,0,0,13.68604
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7083207,45.60905,43.56687,1.308375,1.308375,0,0,0,1.308375,54.13742,0,0,0,0.7083207,1.377237,1.308375,0,0,19.37846,12.15836,0,0.6689165,-0.6689165,19.91095,51.05363,0.1404311,1.439213,0.5666566,0,12.86668
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.443609,50.12496,42.87072,1.815694,1.815694,0,0,0,1.815694,134.5826,0,0,0,2.443609,1.911257,1.815694,0,0,20.1217,11.48944,0.5323519,0,0.5323519,20.41599,52.34858,0.1404223,1.997264,1.954887,0,13.93305
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.237364,62.15417,45.29168,2.906479,2.906479,0,0,0,2.906479,180.1962,0,0,0,5.237364,3.059452,2.906479,0,0,19.58935,11.96856,2.177913,0,2.177913,22.48214,57.64639,0.1403861,3.197127,4.189892,0,17.20593
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.808272,74.97727,50.93365,3.46595,3.46595,0,-1,0,3.46595,196.4331,0,0,0,6.808272,3.648368,3.46595,0,0,17.41144,13.92868,3.159904,0,3.159904,25.47989,65.33291,0.1403336,3.812545,5.446618,0,20.73696
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.38802,79.91264,56.49251,1.451247,1.451247,0,0,0,1.451247,440.1747,0,0,0,6.38802,1.527628,1.451247,0,0,14.25153,16.7726,4.860392,0,4.860392,30.09086,77.15589,0.140253,1.596371,5.110416,0,23.16062
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.553357,81.16519,60.6071,1.723367,1.723367,0,0,0,1.723367,322.2388,0,0,0,5.553357,1.814071,1.723367,0,0,9.391143,21.14695,3.739286,0,3.739286,33.63826,86.25177,0.140191,1.895704,4.442686,0,26.70031
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.325911,83.77402,63.65148,5.949282,5.949282,0,0,0,5.949282,89.52191,0,0,0,5.325911,6.262402,5.949282,0,0,5.651856,24.51231,0,0.936491,-0.936491,32.65111,83.72062,0.140191,6.54421,4.260729,0,29.83822
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.881369,89.84072,66.50883,2.647805,2.647805,0,0,0,2.647805,222.1224,0,0,0,5.881369,2.787163,2.647805,0,0,6.692402,23.57582,3.094206,0,3.094206,35.58653,91.24733,0.1401397,2.912586,4.705095,0,29.45719
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.786084,91.04147,67.85958,5.464906,5.464906,0,-1,0,5.464906,105.8771,0,0,0,5.786084,5.752533,5.464906,0,0,3.598196,26.3606,0.03355137,0,0.03355137,35.61836,91.32894,0.1401392,6.011397,4.628868,0,32.14669
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.841668,86.75858,68.02583,5.484617,5.484617,0,0,0,5.484617,88.27722,0,0,0,4.841668,5.773282,5.484617,0,0,3.564645,26.3908,0,0.9316136,-0.9316136,34.63635,88.81098,0.1401392,6.033079,3.873334,0,31.23247
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.864064,78.54107,68.15051,2.504491,2.504491,0,0,0,2.504491,114.3572,0,0,0,2.864064,2.636306,2.504491,0,0,4.599771,25.45918,0.2277587,0,0.2277587,34.85242,89.36501,0.1401354,2.75494,2.291252,0,28.32325
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.059683,70.24754,66.63352,0,0,0,0,0,0,0,0,0,0,1.059683,0,0,0,0,4.372012,25.66417,1.059683,0,1.059683,35.85773,91.9427,0.1401179,0,0.8477464,0,26.72385
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,63.47484,63.47484,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,3.312329,26.61788,0,2.851976,-2.851976,32.85148,84.2344,0.1401179,2.980314,0,0,26.61788
