Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,60.66944,60.66944,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,6.481191,23.76591,0,6.350394,-6.350394,26.15758,67.07058,0.1401179,6.636162,0,0,23.76591
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,57.89521,57.89521,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,13.53718,17.41551,0,1.896555,-1.896555,24.15843,61.94458,0.1401179,1.9819,0,0,17.41551
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,55.43269,55.43269,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,15.64447,15.51896,0,1.549088,-1.549088,22.52555,57.75771,0.1401179,1.618797,0,0,15.51896
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1401179,0,0,0,13.96987
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1401179,0,0,0,13.96987
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1401179,0,0,0,13.96987
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1401179,0,0,0,13.96987
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,47.33858,47.33858,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,17.36568,13.96987,0,0.2152955,-0.2152955,22.29861,57.17581,0.1401179,0.2249838,0,0,13.96987
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,46.35149,46.35149,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,17.60489,13.75457,0,0.169411,-0.169411,22.12004,56.71792,0.1401179,0.1770345,0,0,13.75457
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.27089,45.27089,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,17.79313,13.58516,0,1.163562,-1.163562,20.89353,53.57306,0.1401179,1.215922,0,0,13.58516
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,44.09678,44.09678,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,19.08597,12.4216,0,0.3524943,-0.3524943,20.52197,52.62033,0.1401179,0.3683566,0,0,12.4216
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.362368,44.37484,43.33828,0,0,0,0,0,0,0,0,0,0,0.362368,0,0,0,0,19.47763,12.06911,0.362368,0,0.362368,20.86574,53.5018,0.1401119,0,0.2898944,0,12.43147
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.972261,48.42208,42.63174,0,0,0,0,0,0,0,0,0,0,1.972261,0,0,0,0,19.11527,12.39524,1.972261,0,1.972261,22.7368,58.29936,0.1400792,0,1.577808,0,14.3675
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.70448,56.53973,45.06309,2.725486,2.725486,0,0,0,2.725486,135.92,0,0,0,3.70448,2.868933,2.725486,0,0,17.14301,14.17027,0.8355476,0,0.8355476,23.52946,60.33184,0.1400654,2.998035,2.963584,0,17.87475
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.560154,73.64348,50.70506,2.887566,2.887566,0,-1,0,2.887566,227.1863,0,0,0,6.560154,3.039543,2.887566,0,0,16.30746,14.92227,3.520611,0,3.520611,26.86941,68.89578,0.1400072,3.176322,5.248123,0,21.48242
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.495823,84.88747,56.31587,0,0,0,0,0,0,0,0,0,0,7.495823,0,0,0,0,12.78685,18.09082,7.495823,0,7.495823,33.98057,87.1295,0.1398834,0,5.996659,0,25.58664
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.666128,81.52747,60.49281,4.386271,4.386271,0,0,0,4.386271,129.1787,0,0,0,5.666128,4.617127,4.386271,0,0,5.291024,24.83706,1.049001,0,1.049001,34.97574,89.68121,0.1398661,4.824898,4.532902,0,30.50319
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.571613,84.73892,63.5268,3.977154,3.977154,0,0,0,3.977154,140.0905,0,0,0,5.571613,4.186478,3.977154,0,0,4.242023,25.78116,1.385135,0,1.385135,36.28979,93.05058,0.1398433,4.37487,4.457291,0,31.35277
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.053797,90.47326,66.3322,1.616819,1.616819,0,0,0,1.616819,374.4265,1.494995,0,0,6.053797,1.701914,1.616819,0,0,2.856888,27.02778,2.856888,0,2.856888,39.00008,100,0.1397962,1.7785,4.843038,0,33.08158
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.750222,86.00282,67.7349,1.772692,1.772692,0,-1,0,1.772692,267.9666,2.88423,0,0,4.750222,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1397962,1.949961,3.800177,0,34.3492
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.71015,86.02917,67.91154,0.7939407,0.7939407,0,0,0,0.7939407,593.2623,3.874423,0,0,4.71015,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1397962,0.8733347,3.76812,0,34.30913
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.251951,79.95193,68.02583,0,0,0,0,0,0,0,3.251951,0,0,3.251951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397962,0,2.601561,0,32.85093
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.277755,70.88695,66.50883,4.20372,4.20372,0,0,0,4.20372,30.39581,0,8.881784E-16,0,1.277755,4.424968,4.20372,0,0,0,29.59898,0,3.147214,-3.147214,35.68262,91.49372,0.1397962,4.624092,1.022204,0,30.87673
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,63.29821,63.29821,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.496904,26.45177,0,2.27356,-2.27356,33.28608,85.34875,0.1397962,2.37587,0,0,26.45177
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,60.49281,60.49281,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,6.023082,24.1782,0,5.422005,-5.422005,27.57079,70.69418,0.1397962,5.665995,0,0,24.1782
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.71857,57.71857,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.04753,18.7562,0,3.936434,-3.936434,23.42142,60.0548,0.1397962,4.113573,0,0,18.7562
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,55.25605,55.25605,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.42135,14.81977,0,1.154185,-1.154185,22.2048,56.93528,0.1397962,1.206123,0,0,14.81977
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,52.80392,52.80392,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.70378,13.66558,0,0.1372187,-0.1372187,22.06016,56.5644,0.1397962,0.1433936,0,0,13.66558
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,51.07912,51.07912,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.85624,13.52836,0,0.458335,-0.458335,21.57703,55.32562,0.1397962,0.4789601,0,0,13.52836
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.73876,49.73876,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.3655,13.07003,0,1.074571,-1.074571,20.44434,52.42127,0.1397962,1.122926,0,0,13.07003
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,48.36723,48.36723,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.55947,11.99546,0,0.6424651,-0.6424651,19.76712,50.68482,0.1397962,0.671376,0,0,11.99546
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,47.14116,47.14116,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.27332,11.35299,0,0.1529195,-0.1529195,19.60593,50.27151,0.1397962,0.1598009,0,0,11.35299
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44323,11.20007,0,0,0,19.60593,50.27151,0.1397962,0,0,0,11.20007
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,45.06309,45.06309,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.44323,11.20007,0,1.423703,-1.423703,18.10521,46.42353,0.1397962,1.487769,0,0,11.20007
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.86819,43.86819,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,22.02512,9.776369,0,1.183482,-1.183482,16.85771,43.22482,0.1397962,1.236738,0,0,9.776369
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8382913,45.51475,43.0993,0,0,0,0,0,0,0,0,0,0,0.8382913,0,0,0,0,23.3401,8.592887,0.8382913,0,0.8382913,17.65299,45.26398,0.1397824,0,0.6706331,0,9.431179
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.08756,51.62891,42.37198,3.564402,3.564402,0,0,0,3.564402,86.62212,0,4.440892E-16,0,3.08756,3.752002,3.564402,0,0,22.50181,9.347349,0,0.6644418,-0.6644418,16.9526,43.46813,0.1397824,3.920842,2.470048,0,12.43491
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.229985,61.59787,44.82411,4.453266,4.453266,0,0,0,4.453266,117.4416,0,0,0,5.229985,4.687648,4.453266,0,0,23.24008,8.682908,0.5423366,0,0.5423366,17.46711,44.78737,0.1397735,4.898592,4.183988,0,13.91289
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.192189,71.86703,50.49726,3.306351,3.306351,0,-1,0,3.306351,187.2817,0,0,0,6.192189,3.48037,3.306351,0,0,22.69774,9.171011,2.71182,0,2.71182,20.03977,51.38391,0.1397288,3.636986,4.953752,0,15.3632
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.293613,83.63482,56.10806,0.649533,0.649533,0,0,0,0.649533,1122.901,0,0,0,7.293613,0.6837189,0.649533,0,0,19.98592,11.61165,6.609894,0,6.609894,26.31046,67.46259,0.1396201,0.7144862,5.83489,0,18.90526
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,7.906294,92.24943,60.25383,7.117932,7.117932,0,0,0,7.117932,111.0757,0,0,0,7.906294,7.49256,7.117932,0,0,13.37603,17.56055,0.4137343,0,0.4137343,26.70297,68.46901,0.1396133,7.829725,6.325036,0,25.46685
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.647491,95.03101,63.35016,2.336437,2.336437,0,0,0,2.336437,327.3143,0,0,0,7.647491,2.459407,2.336437,0,0,12.96229,17.93291,5.188085,0,5.188085,31.62481,81.08911,0.1395281,2.57008,6.117993,0,25.5804
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.029524,95.44025,66.2179,2.272972,2.272972,0,0,0,2.272972,309.2657,0,0,0,7.029524,2.392602,2.272972,0,0,7.774209,22.60219,4.636922,0,4.636922,36.02378,92.3685,0.1394521,2.500269,5.62362,0,29.63171
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.729666,90.46815,67.62061,3.752348,3.752348,0,-1,0,3.752348,152.6955,0,0,0,5.729666,3.94984,3.752348,0,0,3.137287,26.77542,1.779826,0,1.779826,37.71228,96.69795,0.1394229,4.127583,4.583733,0,32.50508
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.033645,87.36867,67.79724,2.888334,2.888334,0,0,0,2.888334,174.2751,0.6358327,0,0,5.033645,3.040351,2.888334,0,0,1.357461,28.37726,1.357461,0,1.357461,39.00008,100,0.1394006,3.177167,4.026916,0,33.41091
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.450934,80.63419,67.91154,4.818525,4.818525,0,0,0,4.818525,71.61806,0,0,0,3.450934,5.072131,4.818525,0,0,0,29.59898,0,1.621197,-1.621197,37.29119,95.61823,0.1394006,5.300377,2.760747,0,33.04991
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.588453,71.81187,66.3322,0.4569076,0.4569076,0,0,0,0.4569076,347.653,0,0,0,1.588453,0.4809554,0.4569076,0,0,1.80133,27.97778,1.107498,0,1.107498,38.34185,98.31224,0.1393825,0.5025983,1.270762,0,29.56623
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,63.12157,63.12157,7.844614,7.844614,8.574964,0,2.505466,7.844614,0,0,0,0,0,0,0,0.7303501,0.6938326,0.6938326,28.97453,0.6938326,0,0.6938326,39.00008,100,0.1393953,8.629075,0,12,28.97453
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.25383,60.25383,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1393953,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.51077,57.51077,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1393953,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.05864,55.05864,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1393953,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.6065,52.6065,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1393953,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1393953,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.49978,49.49978,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1393953,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,48.12825,48.12825,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1393953,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.90218,46.90218,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1393953,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.88393,45.88393,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1393953,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.80333,44.80333,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1393953,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.62922,43.62922,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1393953,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1099535,43.15163,42.83955,1.487081,1.487081,0,0,0,1.487081,7.393915,0,0,0,0.1099535,1.565349,1.487081,0,0,21.768,10.00778,0,1.455395,-1.455395,16.81502,43.11535,0.1393953,1.635789,0.08796281,0,10.11773
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.289951,45.83674,42.11222,0,0,0,0,0,0,0,0,0,0,1.289951,0,0,0,0,23.38511,8.552384,1.289951,0,1.289951,18.03877,46.25318,0.1393741,0,1.031961,0,9.842336
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.060714,53.8787,44.56435,5.969196,5.969196,0,0,0,5.969196,51.27515,0,0,0,3.060714,6.283364,5.969196,0,0,22.09515,9.713341,0,3.22265,-3.22265,14.6418,37.54301,0.1393741,6.566115,2.448571,0,12.77405
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.080189,67.2203,50.26867,5.010599,5.010599,0,-1,0,5.010599,101.3889,0,0,0,5.080189,5.274314,5.010599,0,0,25.67587,6.49069,0,0.1941251,-0.1941251,14.43718,37.01833,0.1393741,5.511659,4.064152,0,11.57088
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,6.961154,81.75768,55.86909,0,0,0,0,0,0,0,0,0,0,6.961154,0,0,0,0,25.89157,6.296565,6.961154,0,6.961154,21.04111,53.95145,0.1392603,0,5.568923,0,13.25772
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.365983,89.12905,60.07719,0.1714055,0.1714055,0,0,0,0.1714055,4297.402,0,0,0,7.365983,0.1804269,0.1714055,0,0,18.93042,12.5616,7.185557,0,7.185557,27.85793,71.43044,0.1391429,0.1885461,5.892787,0,19.92759
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.784494,85.30598,63.18391,5.827888,5.827888,0,0,0,5.827888,99.25541,0,0,0,5.784494,6.134619,5.827888,0,0,11.74486,19.0286,0,0.350125,-0.350125,27.48886,70.48412,0.1391429,6.410677,4.627595,0,24.8131
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.457898,97.63335,66.04127,0.7938707,0.7938707,0,0,0,0.7938707,939.4348,0,0,0,7.457898,0.8356534,0.7938707,0,0,12.13389,18.67848,6.622244,0,6.622244,33.77127,86.59283,0.1390349,0.8732578,5.966318,0,26.13638
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.58649,89.55407,67.44397,0.8027685,0.8027685,0,-1,0,0.8027685,695.9031,0,0,0,5.58649,0.8450194,0.8027685,0,0,5.511643,24.6385,4.741471,0,4.741471,38.26943,98.12654,0.1389577,0.8830453,4.469192,0,30.22499
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.853784,77.9254,67.62061,4.420293,4.420293,0,0,0,4.420293,64.56096,0,0,0,2.853784,4.65294,4.420293,0,0,0.7701724,28.90582,0,1.799157,-1.799157,36.37295,93.26379,0.1389577,4.862323,2.283027,0,31.75961
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.000977,71.17181,67.7349,4.841141,4.841141,0,0,0,4.841141,20.67646,0,8.881784E-16,0,1.000977,5.095938,4.841141,0,0,2.769235,27.10667,0,4.094962,-4.094962,32.05648,82.19595,0.1389577,5.325255,0.8007814,0,28.10764
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6695082,68.47209,66.2179,0,0,0,0,0,0,0,0,0,0,0.6695082,0,0,0,0,7.319192,23.01171,0.6695082,0,0.6695082,32.69164,83.82453,0.1389468,0,0.5356066,0,23.68121
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,62.94493,62.94493,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,6.649684,23.61426,0,3.335179,-3.335179,29.17605,74.81023,0.1389468,3.485262,0,0,23.61426
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,60.07719,60.07719,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,10.35544,20.27908,0,0.1756902,-0.1756902,28.99085,74.33537,0.1389468,0.1835963,0,0,20.27908
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,57.30296,57.30296,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,10.55065,20.10339,0,2.814997,-2.814997,26.02359,66.72701,0.1389468,2.941671,0,0,20.10339
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.85083,54.85083,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,13.67842,17.2884,0,3.176387,-3.176387,22.67538,58.14188,0.1389468,3.319324,0,0,17.2884
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.3987,52.3987,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,17.20774,14.11201,0,1.490328,-1.490328,21.10444,54.11383,0.1389468,1.557392,0,0,14.11201
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,50.61155,50.61155,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,18.86366,12.62168,0,1.532557,-1.532557,19.48898,49.97165,0.1389468,1.601522,0,0,12.62168
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.27119,49.27119,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,20.5665,11.08913,0,0.9714075,-0.9714075,18.46503,47.34613,0.1389468,1.015121,0,0,11.08913
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64585,10.11772,0,0,0,18.46503,47.34613,0.1389468,0,0,0,10.11772
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,46.64243,46.64243,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,21.64585,10.11772,0,0.02200692,-0.02200692,18.44183,47.28665,0.1389468,0.02299723,0,0,10.11772
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,45.61378,45.61378,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,21.6703,10.09571,0,0.7521214,-0.7521214,17.64902,45.25381,0.1389468,0.7859669,0,0,10.09571
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,44.53318,44.53318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50599,9.34359,0,0,0,17.64902,45.25381,0.1389468,0,0,0,9.34359
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,43.36945,43.36945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50599,9.34359,0,0,0,17.64902,45.25381,0.1389468,0,0,0,9.34359
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.002905,45.46869,42.57978,0.2460041,0.2460041,0,0,0,0.2460041,407.6782,0,0,0,1.002905,0.2589517,0.2460041,0,0,22.50599,9.34359,0.7439533,0,0.7439533,18.3548,47.0635,0.1389347,0.2706045,0.802324,0,10.34649
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.215061,48.32017,41.82129,0,0,0,0,0,0,0,0,0,0,2.215061,0,0,0,0,21.76203,10.01315,2.215061,0,2.215061,20.45619,52.45167,0.1388987,0,1.772049,0,12.22821
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.682052,55.64299,44.30459,2.412407,2.412407,0,0,0,2.412407,152.6298,0,0,0,3.682052,2.539376,2.412407,0,0,19.54697,12.0067,1.142676,0,1.142676,21.54023,55.23125,0.1388801,2.653648,2.945642,0,15.68875
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.160769,67.21885,49.99852,0.7925131,0.7925131,0,-1,0,0.7925131,651.1904,0,0,0,5.160769,0.8342244,0.7925131,0,0,18.4043,13.03511,4.326545,0,4.326545,25.64475,65.75564,0.1388098,0.8717645,4.128615,0,18.19588
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,5.943299,76.97893,55.67167,0.8088684,0.8088684,0,0,0,0.8088684,734.7672,0,0,0,5.943299,0.8514404,0.8088684,0,0,14.07775,16.929,5.091859,0,5.091859,30.47531,78.14167,0.1387271,0.8897552,4.75464,0,22.8723
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.566148,84.9517,59.91094,0.8488998,0.8488998,0,0,0,0.8488998,773.4891,0,0,0,6.566148,0.8935788,0.8488998,0,0,8.985893,21.51167,5.672569,0,5.672569,35.85678,91.94028,0.1386352,0.9337898,5.252918,0,28.07782
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,5.919226,85.71933,63.00727,2.784776,2.784776,0,0,0,2.784776,212.5566,0,0,0,5.919226,2.931344,2.784776,0,0,3.313324,26.61699,2.987882,0,2.987882,38.69134,99.20836,0.1385868,3.063254,4.735381,0,32.53621
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,4.993197,84.89875,65.86463,0,0,0,0,0,0,0,4.667755,0,0,4.993197,0,0,0,0,0.3254419,29.30608,0.3254419,0,0.3254419,39.00008,100,0.1385815,0,3.994558,0,34.29928
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.37658,83.80743,67.26733,4.851571,4.851571,0,-1,0,4.851571,90.20956,0,0,0,4.37658,5.106916,4.851571,0,0,0,29.59898,0,0.7303361,-0.7303361,38.23024,98.02605,0.1385815,5.336728,3.501264,0,33.97556
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.735194,81.28413,67.44397,0,0,0,0,0,0,0,2.923709,0,0,3.735194,0,0,0,0,0.8114845,28.86864,0.8114845,0,0.8114845,39.00008,100,0.1385684,0,2.988155,0,32.60384
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.042092,74.76916,67.56866,3.017983,3.017983,0,0,0,3.017983,67.66414,0,0,0,2.042092,3.176824,3.017983,0,0,0,29.59898,0,1.134732,-1.134732,37.80397,96.93305,0.1385684,3.319781,1.633674,0,31.64107
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.160603,69.99214,66.04127,2.728827,2.728827,0,0,0,2.728827,42.53122,0,0,0,1.160603,2.872449,2.728827,0,0,1.260813,28.46425,0,1.711846,-1.711846,35.99952,92.30628,0.1385684,3.00171,0.9284827,0,29.62485
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,62.7683,62.7683,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.162864,26.7524,0,2.096756,-2.096756,33.78935,86.63918,0.1385684,2.191109,0,0,26.7524
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.1385684,0,0,0,24.65565
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.1385684,0,0,0,24.65565
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.1385684,0,0,0,24.65565
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,52.15972,52.15972,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.492593,24.65565,0,0.3499013,-0.3499013,33.42052,85.69347,0.1385684,0.3656469,0,0,24.65565
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,50.38296,50.38296,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.881372,24.30574,0,1.15575,-1.15575,32.20225,82.56971,0.1385684,1.207758,0,0,24.30574
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.03222,49.03222,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.165538,23.14999,0,1.935607,-1.935607,30.16194,77.33816,0.1385684,2.022709,0,0,23.14999
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,47.62951,47.62951,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.316213,21.21439,0,0.3079684,-0.3079684,29.83731,76.50578,0.1385684,0.321827,0,0,21.21439
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,46.37228,46.37228,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.6584,20.90642,0,2.833494,-2.833494,26.85055,68.84743,0.1385684,2.961001,0,0,20.90642
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.35402,45.35402,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.80673,18.07292,0,1.114496,-1.114496,25.67577,65.83517,0.1385684,1.164649,0,0,18.07292
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.24225,44.24225,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,14.04506,16.95843,0,1.313757,-1.313757,24.29095,62.28436,0.1385684,1.372876,0,0,16.95843
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,43.07852,43.07852,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.50479,15.64467,0,1.385261,-1.385261,22.83075,58.54028,0.1385684,1.447598,0,0,15.64467
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001138556,42.29207,42.28885,1.873961,1.873961,0,0,0,1.873961,0.06075666,0,0,0,0.001138556,1.97259,1.873961,0,0,17.04396,14.25941,0,1.971452,-1.971452,20.75266,53.21185,0.1385684,2.061357,0.0009108449,0,14.26055
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3642927,42.56049,41.53036,3.357952,3.357952,0,0,0,3.357952,10.84866,0,4.440892E-16,0,0.3642927,3.534686,3.357952,0,0,19.23447,12.28796,0,3.170393,-3.170393,17.41077,44.64292,0.1385684,3.693747,0.2914342,0,12.65225
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7210013,46.09893,44.01366,1.385896,1.385896,0,0,0,1.385896,52.0242,0,0,0,0.7210013,1.458838,1.385896,0,0,22.75713,9.117564,0,0.7378365,-0.7378365,16.63302,42.6487,0.1385684,1.524485,0.5768011,0,9.838566
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.662323,58.07301,49.73876,1.846715,1.846715,0,-1,0,1.846715,144.1653,0,0,0,2.662323,1.943911,1.846715,0,0,23.57694,8.379728,0.7184122,0,0.7184122,17.31457,44.39624,0.1385568,2.031387,2.129858,0,11.04205
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.521143,70.96385,55.46386,3.154004,3.154004,0,0,0,3.154004,143.3461,0,0,0,4.521143,3.320004,3.154004,0,0,22.85853,9.026299,1.201138,0,1.201138,18.45407,47.31804,0.1385373,3.469405,3.616915,0,13.54744
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.59924,72.18462,59.73431,0,0,0,0,0,0,0,0,0,0,3.59924,0,0,0,0,21.65739,10.10732,3.59924,0,3.59924,21.86861,56.07325,0.1384791,0,2.879392,0,13.70656
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.357248,74.71567,62.8826,1.309125,1.309125,0,0,0,1.309125,256.4498,0,0,0,3.357248,1.378026,1.309125,0,0,18.05815,13.34664,1.979221,0,1.979221,23.74626,60.88773,0.1384472,1.440037,2.685798,0,16.70389
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.246097,73.53548,65.688,3.632356,3.632356,0,0,0,3.632356,61.83583,4.440892E-16,0,0,2.246097,3.823533,3.632356,0,0,16.07893,15.12794,0,1.577435,-1.577435,22.0835,56.62425,0.1384472,3.995592,1.796878,0,17.37404
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.315455,79.24628,67.15304,1.712953,1.712953,0,-1,0,1.712953,193.5521,0,0,0,3.315455,1.803108,1.712953,0,0,17.83164,13.5505,1.512347,0,1.512347,23.51824,60.30306,0.1384227,1.884248,2.652364,0,16.86596
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.82454,73.71269,67.32967,4.411542,4.411542,0,0,0,4.411542,41.35832,0,0,0,1.82454,4.643729,4.411542,0,0,16.31929,14.91162,0,2.819189,-2.819189,20.54655,52.68336,0.1384227,4.852696,1.459632,0,16.73616
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3284917,68.55061,67.44397,0.2796939,0.2796939,0,0,0,0.2796939,117.4469,0,0,0,0.3284917,0.2944146,0.2796939,0,0,19.45172,12.09243,0.03407704,0,0.03407704,20.57888,52.76626,0.1384222,0.3076633,0.2627933,0,12.42092
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.326271,66.95125,65.86463,2.484548,2.484548,0,0,0,2.484548,13.13201,0,0,0,0.326271,2.615313,2.484548,0,0,19.41765,12.1231,0,2.289042,-2.289042,18.16602,46.57944,0.1384222,2.733002,0.2610168,0,12.44937
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,62.59166,62.59166,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.96103,9.834055,0,3.297131,-3.297131,14.69054,37.66797,0.1384222,3.445502,0,0,9.834055
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,59.64079,59.64079,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.6245,6.536924,0,1.928734,-1.928734,12.65747,32.455,0.1384222,2.015527,0,0,6.536924
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,56.83539,56.83539,4.955656,4.37778,0,-1,0,4.37778,0,0,0.5778753,1.073441,0,4.60819,4.37778,0,0,27.76754,4.60819,0,4.60819,-4.60819,7.800015,20,0.1384222,5.451221,0,0,4.60819
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,54.41443,54.41443,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.9623,51.9623,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,50.17516,50.17516,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.80362,48.80362,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,47.40092,47.40092,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,46.14369,46.14369,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,45.12543,45.12543,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,44.01366,44.01366,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.87072,42.87072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384222,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1193364,42.38696,42.04988,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.02361,0,0,0,0.1193364,0,0,8.8,8.36,32.88775,0,8.479337,0,8.479337,15.84422,40.62613,0.1385311,1.868982,0.09546909,12,0.1193364
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.079507,44.37939,41.29138,5.750253,5.750253,12,0,3.372,5.750253,18.77321,0,0,0,1.079507,0,0,6.249747,5.93726,24.40842,7.631403,7.016768,0,7.016768,22.50091,57.69453,0.1386561,6.325278,0.8636057,12,8.71091
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.017324,52.89724,43.77468,2.404243,2.404243,11.20424,0,3.170674,2.404243,125.4999,1.776357E-15,0,0,3.017324,0,0,8.8,8.36,17.39165,13.94649,11.37732,0,11.37732,33.29439,85.37006,0.1387408,2.644668,2.413859,12,16.96382
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.394122,67.54022,49.49978,0.2846306,0.2846306,0,-1,0,0.2846306,1895.131,0,0,0,5.394122,0.2996112,0.2846306,0,0,6.014326,24.18608,5.094511,0,5.094511,38.12746,97.76254,0.1386587,0.3130937,4.315298,0,29.58021
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,4.995865,72.56522,55.23527,4.867551,4.867551,0,0,0,4.867551,102.6361,0,0,0,4.995865,5.123738,4.867551,0,0,0.9198151,28.77114,0,0.1278727,-0.1278727,37.99268,97.41692,0.1386587,5.354306,3.996692,0,33.76701
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.696126,80.50572,59.5265,2.245874,2.245874,0,0,0,2.245874,253.6262,2.270152,0,0,5.696126,2.364078,2.245874,0,0,1.061896,28.64327,1.061896,0,1.061896,39.00008,100,0.1386416,2.470462,4.556901,0,34.3394
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.621674,83.99309,62.71635,2.227537,2.227537,0,0,0,2.227537,252.3717,3.276897,0,0,5.621674,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1386416,2.450291,4.497339,0,35.22065
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.935433,79.95474,65.52175,4.876605,4.876605,0,0,0,4.876605,80.70026,0,0,0,3.935433,5.133268,4.876605,0,0,0,29.59898,0,1.197835,-1.197835,37.73745,96.7625,0.1386416,5.364265,3.148346,0,33.53441
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.606327,76.27048,66.9764,3.67081,3.67081,0,-1,0,3.67081,71.00142,0,0,0,2.606327,3.86401,3.67081,0,0,1.330928,28.40114,0,1.257683,-1.257683,36.41174,93.36324,0.1386416,4.03789,2.085062,0,31.00747
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.2219,78.87133,67.15304,3.338287,3.338287,0,0,0,3.338287,96.51358,0,4.440892E-16,0,3.2219,3.513986,3.338287,0,0,2.728354,27.14346,0,0.2920861,-0.2920861,36.10385,92.57378,0.1386416,3.672115,2.57752,0,30.36536
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.156196,71.23915,67.26733,1.410141,1.410141,0,0,0,1.410141,81.99153,0,2.220446E-16,0,1.156196,1.484359,1.410141,0,0,3.052894,26.85137,0,0.3281628,-0.3281628,35.75793,91.68683,0.1386416,1.551155,0.9249572,0,28.00757
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3259513,66.77216,65.688,0.7045188,0.7045188,0,0,0,0.7045188,46.26581,0,0,0,0.3259513,0.7415987,0.7045188,0,0,3.417519,26.52321,0,0.4156474,-0.4156474,35.31981,90.56342,0.1386416,0.7749707,0.2607611,0,26.84916
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,62.41503,62.41503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.87935,26.10756,0,0,0,35.31981,90.56342,0.1386416,0,0,0,26.10756
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87935,26.10756,0,0,0,35.31981,90.56342,0.1386416,0,0,0,26.10756
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,56.63797,56.63797,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.87935,26.10756,0,1.988743,-1.988743,33.22348,85.18826,0.1386416,2.078236,0,0,26.10756
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.20662,54.20662,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,6.089064,24.11882,0,6.212815,-6.212815,26.6746,68.39628,0.1386416,6.492392,0,0,24.11882
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.75449,51.75449,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.99219,17.90601,0,1.661727,-1.661727,24.92299,63.90497,0.1386416,1.736505,0,0,17.90601
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83856,16.24428,0,0,0,24.92299,63.90497,0.1386416,0,0,0,16.24428
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,48.59582,48.59582,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.83856,16.24428,0,1.537624,-1.537624,23.30219,59.74908,0.1386416,1.606817,0,0,16.24428
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.19312,47.19312,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.54703,14.70665,0,1.095069,-1.095069,22.14789,56.78934,0.1386416,1.144348,0,0,14.70665
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.93588,45.93588,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.76377,13.61158,0,0.6642981,-0.6642981,21.44765,54.99387,0.1386416,0.6941916,0,0,13.61158
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.88645,44.88645,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.50188,12.94729,0,0.2220484,-0.2220484,21.21359,54.39372,0.1386416,0.2320406,0,0,12.94729
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.80585,43.80585,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.7486,12.72524,0,0.6988355,-0.6988355,20.47696,52.50491,0.1386416,0.7302831,0,0,12.72524
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,42.63174,42.63174,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.52508,12.0264,0,0.6192599,-0.6192599,19.8242,50.83118,0.1386416,0.6471266,0,0,12.0264
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09502948,42.08921,41.82129,0.8014165,0.8014165,0,0,0,0.8014165,11.85769,0,1.110223E-16,0,0.09502948,0.8435963,0.8014165,0,0,20.21315,11.40714,0,0.7485667,-0.7485667,19.03514,48.80796,0.1386416,0.8815581,0.07602359,0,11.50217
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3659758,42.09465,41.06279,4.20088,4.20088,0,0,0,4.20088,8.711884,0,0,0,0.3659758,4.421978,4.20088,0,0,21.04489,10.65858,0,4.056003,-4.056003,14.75974,37.84541,0.1386416,4.620967,0.2927806,0,11.02455
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.826619,52.0109,43.51492,0,0,0,0,0,0,0,0,0,0,2.826619,0,0,0,0,25.55156,6.602573,2.826619,0,2.826619,17.44131,44.7212,0.138596,0,2.261295,0,9.429192
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.366783,56.60692,49.27119,2.399983,2.399983,0,-1,0,2.399983,98.61663,0,4.440892E-16,0,2.366783,2.526298,2.399983,0,0,22.72494,9.14653,0,0.1595155,-0.1595155,17.27316,44.29007,0.138596,2.639982,1.893426,0,11.51331
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.539834,63.23563,54.99629,4.123298,4.123298,0,0,0,4.123298,61.59715,0,0,0,2.539834,4.340313,4.123298,0,0,22.90218,8.987015,0,1.80048,-1.80048,15.37529,39.42374,0.138596,4.535627,2.031867,0,11.52685
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.06833,62.77322,59.31869,0,0,0,0,0,0,0,0,0,0,1.06833,0,0,0,0,24.90272,7.186534,1.06833,0,1.06833,16.3888,42.02247,0.1385788,0,0.8546641,0,8.254865
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.693075,71.7644,62.47737,2.528539,2.528539,0,0,0,2.528539,106.5071,0,0,0,2.693075,2.66162,2.528539,0,0,23.83438,8.148032,0.0314545,0,0.0314545,16.41864,42.09898,0.1385783,2.781393,2.15446,0,10.84111
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.000219,76.02396,65.34512,8.703031,8.703031,12,0,3.372,8.703031,34.47327,0,0,0,3.000219,0,0,3.296969,3.132121,23.80293,8.176341,6.13234,0,6.13234,22.23628,57.016,0.1386803,9.573334,2.400175,12,11.17656
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.431167,71.73403,66.79977,4.879001,4.879001,0,-1,0,4.879001,29.33321,0,8.881784E-16,0,1.431167,5.13579,4.879001,0,0,17.67059,13.69545,0,3.704623,-3.704623,18.33127,47.00316,0.1386803,5.366901,1.144934,0,15.12661
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9293354,70.14349,66.9764,4.740095,4.740095,0,0,0,4.740095,19.60584,0,8.881784E-16,0,0.9293354,4.989574,4.740095,0,0,21.78684,9.990824,0,4.060238,-4.060238,14.0514,36.02916,0.1386803,5.214105,0.7434683,0,10.92016
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.254293,71.40472,67.0907,5.496259,5.496259,12,0,3.372,5.496259,22.82084,-8.881784E-16,0,0,1.254293,0,0,6.503741,6.178554,26.29821,5.930585,7.432847,0,7.432847,21.10282,54.10968,0.1388116,6.045885,1.003434,12,7.184878
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3540256,66.69867,65.52175,3.794707,3.794707,11.86649,0,3.338222,3.794707,9.329458,0,0,0,0.3540256,0,0,8.071784,7.668194,18.86537,12.62015,8.02222,0,8.02222,28.71337,73.62386,0.1389565,4.174178,0.2832205,12,12.97417
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,62.18644,62.18644,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,10.84315,19.84015,8.36,0,8.36,36.64436,93.9597,0.1390224,0.3951366,0,12,19.84015
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,59.2044,59.2044,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,2.483147,27.36415,0,3.923743,-3.923743,32.50837,83.35462,0.1390224,4.100312,0,0,27.36415
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.842862,23.4404,0,0,0,32.50837,83.35462,0.1390224,0,0,0,23.4404
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.97803,53.97803,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,6.842862,23.4404,0,3.226698,-3.226698,29.10713,74.63352,0.1390224,3.371899,0,0,23.4404
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,51.54668,51.54668,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,10.42808,20.21371,0,0.8018711,-0.8018711,28.26188,72.46622,0.1390224,0.8379553,0,0,20.21371
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.73876,49.73876,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,11.31905,19.41183,0,0.9326273,-0.9326273,27.27881,69.94553,0.1390224,0.9745955,0,0,19.41183
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,48.36723,48.36723,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,12.3553,18.47921,0,1.107678,-1.107678,26.11121,66.9517,0.1390224,1.157523,0,0,18.47921
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.96453,46.96453,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,13.58606,17.37153,0,1.418232,-1.418232,24.61627,63.1185,0.1390224,1.482053,0,0,17.37153
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,45.70729,45.70729,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,15.16187,15.9533,0,0.4377349,-0.4377349,24.15485,61.93539,0.1390224,0.457433,0,0,15.9533
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,44.64747,44.64747,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,15.64824,15.51556,0,1.467551,-1.467551,22.60792,57.96891,0.1390224,1.53359,0,0,15.51556
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,43.54609,43.54609,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,17.27885,14.04801,0,2.046839,-2.046839,20.45036,52.43672,0.1390224,2.138947,0,0,14.04801
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,42.37198,42.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55312,12.00117,0,0,0,20.45036,52.43672,0.1390224,0,0,0,12.00117
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.520841,45.94538,41.55114,0.2543318,0.2543318,0,0,0,0.2543318,597.9753,0,0,0,1.520841,0.2677177,0.2543318,0,0,19.55312,12.00117,1.253124,0,1.253124,21.63918,55.48496,0.1390023,0.279765,1.216673,0,13.52201
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.093569,49.93375,40.76147,7.832642,7.832642,12,0,3.372,7.832642,39.49585,0,0,0,3.093569,0,0,4.167358,3.95899,18.3,13.12898,7.052559,0,7.052559,28.32982,72.64043,0.1391199,8.615907,2.474855,12,16.22255
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.09219,59.2989,43.22399,4.123963,4.123963,9.971448,0,2.858776,4.123963,123.4781,0,0,0,5.09219,0,0,5.847485,5.55511,11.24744,19.47629,10.6473,0,10.6473,38.43074,98.54016,0.1391752,4.53636,4.073752,12,24.56848
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.40802,75.18201,48.98026,4.659313,4.659313,0,-1,0,4.659313,158.9939,1.903345,0,0,7.40802,4.90454,4.659313,0,0,0.6001366,29.05886,0.6001366,0,0.6001366,39.00008,100,0.1391656,5.125244,5.926416,0,36.46688
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.866253,84.66789,54.73653,6.448634,6.448634,0,0,0,6.448634,121.9832,1.078218,0,0,7.866253,6.788036,6.448634,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,7.093498,6.293003,0,37.46523
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.424925,83.26857,59.0901,0,0,0,0,0,0,0,6.424925,0,0,6.424925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,0,5.13994,0,36.0239
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.860816,89.35912,62.24878,3.012774,3.012774,0,0,0,3.012774,227.7242,3.689474,0,0,6.860816,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,3.314052,5.488653,0,36.45979
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.329928,90.31561,65.10613,0.2050985,0.2050985,0,0,0,0.2050985,3086.287,6.114035,0,0,6.329928,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,0.2256083,5.063942,0,35.92891
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.016942,90.58794,66.57117,1.991411,1.991411,0,-1,0,1.991411,302.1447,3.920719,0,0,6.016942,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,2.190552,4.813553,0,35.61592
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.89529,85.49788,66.74781,0,0,0,0,0,0,0,4.89529,0,0,4.89529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,0,3.916232,0,34.49427
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.140632,78.22893,66.86211,0.7072693,0.7072693,0,0,0,0.7072693,444.0503,2.396138,0,0,3.140632,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1391656,0.7779962,2.512506,0,32.73961
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.614865,70.87794,65.34512,2.982003,2.982003,0,0,0,2.982003,54.1537,0,0,0,1.614865,3.13895,2.982003,0,0,0,29.59898,0,1.524086,-1.524086,37.39355,95.88071,0.1391656,3.280203,1.291892,0,31.21384
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.95785,61.95785,8.298683,8.298683,10.08124,0,2.886554,8.298683,0,2.220446E-16,0,0,0,0,0,1.782556,1.693428,1.693428,28.07489,1.693428,0,1.693428,39.00008,100,0.1391962,9.128551,0,12,28.07489
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.97581,58.97581,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1391962,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.19119,56.19119,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1391962,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.77023,53.77023,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1391962,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,51.34927,51.34927,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1391962,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.49978,49.49978,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1391962,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,48.12825,48.12825,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1391962,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,46.72555,46.72555,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1391962,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,45.49949,45.49949,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1391962,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,44.41888,44.41888,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1391962,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,43.30711,43.30711,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1391962,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,42.16417,42.16417,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1392865,1.236887,0,12,1.005132
