Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4361307,42.58721,41.35372,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.16668,0,0,0,0.4361307,0,0,8.8,8.36,23.41094,8.529132,8.796131,0,8.796131,25.13525,64.44923,0.139354,0.7037804,0.3489046,12,8.965262
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.417956,47.62641,40.56405,3.055864,3.055864,11.37962,0,3.215045,3.055864,79.12511,0,0,0,2.417956,0,0,8.323759,7.907571,14.61481,16.44565,10.32553,0,10.32553,34.93091,89.56625,0.1394595,3.361451,1.934365,12,18.86361
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.84873,58.20892,43.01618,0,0,0,0,0,0,0,0.5594477,0,0,4.84873,0,0,0,0,4.289282,25.73862,4.289282,0,4.289282,39.00008,100,0.1393907,0,3.878984,0,30.58735
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.450208,70.83376,48.74128,0.8673036,0.8673036,0,-1,0,0.8673036,743.7083,5.537257,0,0,6.450208,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,0.9540339,5.160167,0,36.04919
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.836537,84.20729,54.49755,3.119706,3.119706,0,0,0,3.119706,251.1947,4.552636,0,0,7.836537,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,3.431677,6.269229,0,37.43552
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.83387,84.90273,58.85112,0.3928398,0.3928398,0,0,0,0.3928398,1739.607,6.420354,0,0,6.83387,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,0.4321238,5.467096,0,36.43285
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,5.989666,84.83002,62.0098,0.3468048,0.3468048,0,0,0,0.3468048,1727.1,5.624609,0,0,5.989666,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,0.3814853,4.791733,0,35.58865
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.543154,91.10678,64.87755,3.34326,3.34326,0,0,0,3.34326,195.7118,3.023932,0,0,6.543154,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,3.677586,5.234523,0,36.14213
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.16783,96.3661,66.3322,6.445133,6.445133,0,-1,0,6.445133,111.2131,0.3834788,0,0,7.16783,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,7.089646,5.734263,0,36.76681
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,5.946923,90.16333,66.50883,4.937928,4.937928,0,0,0,4.937928,120.4335,0.7491032,0,0,5.946923,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1393907,5.431721,4.757538,0,35.5459
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.618724,79.9572,66.68547,3.98407,3.98407,0,0,0,3.98407,90.82982,0,4.440892E-16,0,3.618724,4.193758,3.98407,0,0,0,29.59898,0,0.5750343,-0.5750343,38.39394,98.4458,0.1393907,4.382477,2.894979,0,33.2177
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.664572,70.87133,65.16847,4.044894,4.044894,0,0,0,4.044894,41.15243,0,0,0,1.664572,4.257783,4.044894,0,0,0.638927,29.02394,0,2.593211,-2.593211,35.66045,91.43688,0.1393907,4.449383,1.331658,0,30.68852
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,61.78121,61.78121,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.520272,26.43073,0,1.828041,-1.828041,33.73353,86.49606,0.1393907,1.910303,0,0,26.43073
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,58.73683,58.73683,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.551429,24.60269,0,5.250318,-5.250318,28.19921,72.30552,0.1393907,5.486582,0,0,24.60269
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.99377,55.99377,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.38512,19.35237,0,5.058672,-5.058672,22.8669,58.63296,0.1393907,5.286312,0,0,19.35237
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,53.56242,53.56242,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,17.00586,14.2937,0,8.8,-8.8,13.59089,34.84835,0.1393907,9.551002,0,0,14.2937
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,51.14146,51.14146,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.78364,5.493702,0,0.3991323,-0.3991323,13.17016,33.76958,0.1393907,0.4170933,0,0,5.493702
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,49.30236,49.30236,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.22712,5.09457,0,0.4737384,-0.4737384,12.6708,32.48917,0.1393907,0.4950566,0,0,5.09457
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.93083,47.93083,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.7535,4.620831,0,0.4355368,-0.4355368,12.2117,31.312,0.1393907,0.4551359,0,0,4.620831
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,46.51774,46.51774,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.23743,4.185295,0,2.426119,-2.426119,9.654349,24.75469,0.1393907,2.535295,0,0,4.185295
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,45.23972,45.23972,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.93312,1.759175,0,0.5518875,-0.5518875,9.072609,23.26305,0.1393907,0.5767224,0,0,1.759175
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,44.15912,44.15912,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.54632,1.207288,0,0.1946767,-0.1946767,8.867401,22.73688,0.1393907,0.2034371,0,0,1.207288
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,43.04735,43.04735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76263,1.012611,0,0,0,8.867401,22.73688,0.1393907,0,0,0,1.012611
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.90441,41.90441,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.76263,1.012611,0,0.3751026,-0.3751026,8.472009,21.72305,0.1393907,0.3919822,0,0,1.012611
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.578791,45.61481,41.06279,0.5537319,0.5537319,0,0,0,0.5537319,285.1183,0,0,0,1.578791,0.5828757,0.5537319,0,0,32.17941,0.6375084,0.9959149,0,0.9959149,9.416817,24.14563,0.1393747,0.6091051,1.263032,0,2.216299
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.867471,48.70732,40.27312,0,0,0,0,0,0,0,0,0,0,2.867471,0,0,0,0,31.1835,1.533832,2.867471,0,2.867471,12.13714,31.12081,0.1393287,0,2.293977,0,4.401303
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.663229,60.78681,42.72525,0,0,0,0,0,0,0,0,0,0,5.663229,0,0,0,0,28.31602,4.114556,5.663229,0,5.663229,17.50975,44.8967,0.139238,0,4.530583,0,9.777784
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.165619,73.51275,48.48152,0.9084622,0.9084622,0,-1,0,0.9084622,788.7636,0,0,0,7.165619,0.956276,0.9084622,0,0,22.6528,9.211461,6.209343,0,6.209343,23.40045,60.00103,0.1391387,0.9993084,5.732495,0,16.37708
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.352208,86.52322,54.26897,1.279907,1.279907,0,0,0,1.279907,652.5635,0,0,0,8.352208,1.347271,1.279907,0,0,16.44345,14.79987,7.004938,0,7.004938,30.04592,77.04066,0.1390269,1.407898,6.681767,0,23.15208
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.261523,92.02425,58.65371,7.537344,7.537344,0,0,0,7.537344,109.6079,0,0,0,8.261523,7.934047,7.537344,0,0,9.438516,21.10431,0.3274768,0,0.3274768,30.35659,77.83725,0.1390217,8.291079,6.609219,0,29.36584
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.286866,96.6366,61.83316,0,0,0,0,0,0,0,0,0,0,8.286866,0,0,0,0,9.111039,21.39904,8.286866,0,8.286866,38.2182,97.99519,0.1388896,0,6.629493,0,29.68591
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.124714,99.76185,64.70091,0.3375824,0.3375824,0,0,0,0.3375824,2406.735,6.945191,0,0,8.124714,0.3553499,0.3375824,0,0,0.824173,28.85722,0.824173,0,0.824173,39.00008,100,0.1388765,0.3713407,6.499771,0,36.98194
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.849836,94.38831,66.16595,7.053203,7.053203,0,-1,0,7.053203,97.11667,0,0,0,6.849836,7.424424,7.053203,0,0,0,29.59898,0,0.5745884,-0.5745884,38.39441,98.44701,0.1388765,7.758523,5.479868,0,36.44881
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.851099,89.47449,66.3322,0.3819263,0.3819263,0,0,0,0.3819263,1531.997,4.81064,0,0,5.851099,0.4020277,0.3819263,0,0,0.6384316,29.02439,0.6384316,0,0.6384316,39.00008,100,0.1388663,0.4201189,4.68088,0,34.87549
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.139481,81.92351,66.50883,4.00344,4.00344,0,0,0,4.00344,103.3981,0,0,0,4.139481,4.214147,4.00344,0,0,0,29.59898,0,0.07466609,-0.07466609,38.92137,99.79819,0.1388663,4.403784,3.311585,0,33.73846
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.769067,71.0611,64.99184,1.085032,1.085032,0,0,0,1.085032,163.0428,0.5439655,0,0,1.769067,1.142139,1.085032,0,0,0.08296233,29.52431,0.08296233,0,0.08296233,39.00008,100,0.138865,1.193535,1.415253,0,31.29338
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,61.60458,61.60458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138865,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138865,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.75479,55.75479,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.138865,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.365,53.365,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.138865,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.93365,50.93365,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.138865,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.09455,49.09455,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.138865,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.138865,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,46.25798,46.25798,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.138865,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.138865,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.138865,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.138865,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.138865,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.376372,44.73889,40.79264,1.219614,1.219614,0,0,0,1.219614,112.8531,0,0,0,1.376372,1.283804,1.219614,0,0,22.1299,9.682067,0.09256759,0,0.09256759,18.09363,46.39383,0.1388635,1.341576,1.101098,0,11.05844
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.446858,47.12672,40.00297,4.011116,4.011116,0,0,0,4.011116,61.00194,0,0,0,2.446858,4.222227,4.011116,0,0,22.03733,9.765378,0,1.775368,-1.775368,16.22223,41.59537,0.1388635,4.412227,1.957487,0,12.21224
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.024631,54.78788,42.46549,0,0,0,0,0,0,0,0,0,0,4.024631,0,0,0,0,24.00997,7.990009,4.024631,0,4.024631,20.04033,51.38535,0.1387995,0,3.219705,0,12.01464
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.362274,69.85899,48.22176,3.201335,3.201335,0,-1,0,3.201335,198.7382,0,0,0,6.362274,3.369826,3.201335,0,0,19.98533,11.61218,2.992448,0,2.992448,22.87921,58.66452,0.1387519,3.521469,5.089819,0,17.97445
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.443052,81.69788,54.02999,0.3282052,0.3282052,0,0,0,0.3282052,2267.804,0,0,0,7.443052,0.3454792,0.3282052,0,0,16.99289,14.30538,7.097573,0,7.097573,29.61256,75.92949,0.1386392,0.3610258,5.954442,0,21.74843
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,5.986622,80.45528,58.41473,0.1629667,0.1629667,0,0,0,0.1629667,3673.524,0,0,0,5.986622,0.1715439,0.1629667,0,0,9.895313,20.6932,5.815078,0,5.815078,35.12923,90.07476,0.138547,0.1792634,4.789298,0,26.67982
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.173154,95.63855,61.60458,0.1778593,0.1778593,0,0,0,0.1778593,4595.291,3.905699,0,0,8.173154,0.1872203,0.1778593,0,0,4.080235,25.92677,4.080235,0,4.080235,39.00008,100,0.1384824,0.1956453,6.538523,0,34.09992
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.82591,92.11736,64.52427,0,0,0,0,0,0,0,6.82591,0,0,6.82591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384824,0,5.460728,0,36.42489
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,6.886542,94.35489,65.98932,5.303663,5.303663,0,-1,0,5.303663,129.845,1.303739,0,0,6.886542,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1384824,5.834029,5.509234,0,36.48552
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.505134,87.61282,66.16595,5.725562,5.725562,0,0,0,5.725562,96.15011,0,0,0,5.505134,6.026907,5.725562,0,0,0,29.59898,0,0.5217735,-0.5217735,38.45008,98.58975,0.1384824,6.298118,4.404107,0,35.10411
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.702408,79.90543,66.3322,1.382211,1.382211,0,0,0,1.382211,267.8612,1.667701,0,0,3.702408,1.454959,1.382211,0,0,0.5797483,29.0772,0.5797483,0,0.5797483,39.00008,100,0.1384732,1.520432,2.961926,0,32.77961
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9031963,67.84246,64.8152,5.427754,5.427754,0,0,0,5.427754,16.64033,0,0,0,0.9031963,5.713426,5.427754,0,0,0,29.59898,0,4.810229,-4.810229,33.92965,86.99893,0.1384732,5.97053,0.7225571,0,30.50217
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.344699,24.78875,0,4.590222,-4.590222,29.09113,74.5925,0.1384732,4.796782,0,0,24.78875
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.44495,20.19853,0,5.942264,-5.942264,22.82744,58.53177,0.1384732,6.209666,0,0,20.19853
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.04746,14.25626,0,4.238575,-4.238575,18.35958,47.07577,0.1384732,4.429311,0,0,14.25626
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.75699,10.01769,0,8.8,-8.8,9.083571,23.29116,0.1384732,9.621075,0,0,10.01769
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.53477,1.217688,0,0.6339597,-0.6339597,8.415319,21.5777,0.1384732,0.6624879,0,0,1.217688
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.85558,48.85558,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.23917,0.5837281,0,0.06564496,-0.06564496,8.346124,21.40027,0.1384732,0.06859899,0,0,0.5837281
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.46326,47.46326,1.453266,0.492179,0,-1,0,0.492179,0,0,0.9610867,1.106413,0,0.5180832,0.492179,0,0,32.31211,0.5180832,0,0.5180832,-0.5180832,7.800015,20,0.1384732,1.598592,0,0,0.5180832
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,46.02939,46.02939,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384732,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.77216,44.77216,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384732,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.69156,43.69156,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384732,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,42.54861,42.54861,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384732,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,41.40567,41.40567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384732,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.514192,44.87814,40.53288,0.2110105,0.2110105,0,0,0,0.2110105,717.5908,0,0,0,1.514192,0.2221163,0.2110105,0,0,32.88775,0,1.292076,0,1.292076,9.025786,23.143,0.1384527,0.2321115,1.211354,0,1.514192
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.305379,46.39222,39.71204,2.585351,2.585351,11.38535,0,3.216494,2.585351,89.17083,1.776357E-15,0,0,2.305379,0,0,8.8,8.36,31.59568,1.162868,10.66538,0,10.66538,19.14385,49.0867,0.1385533,2.843886,1.844303,12,3.468247
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.254961,48.83339,42.19534,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.42385,0,0,0,2.254961,0,0,7.019639,6.668658,20.9303,10.76171,8.923619,0,8.923619,27.60954,70.79356,0.1386935,5.230401,1.803969,12,13.01667
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.703751,59.67364,47.95161,0.8615085,0.8615085,0,-1,0,0.8615085,429.9146,0,0,0,3.703751,0.9068511,0.8615085,0,0,12.00668,18.79297,2.7969,0,2.7969,30.26291,77.59706,0.1386493,0.9476593,2.963001,0,22.49672
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.675097,73.64538,53.8014,0.1815764,0.1815764,0,0,0,0.1815764,3125.459,0,0,0,5.675097,0.1911331,0.1815764,0,0,9.20978,21.31018,5.483963,0,5.483963,35.46546,90.93689,0.1385627,0.199734,4.540077,0,26.98527
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.834218,71.39325,58.20692,2.650947,2.650947,0,0,0,2.650947,144.6358,0,0,0,3.834218,2.79047,2.650947,0,0,3.725817,26.24574,1.043748,0,1.043748,36.45564,93.47582,0.1385462,2.916041,3.067374,0,30.07996
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.778742,83.15533,61.42794,1.937205,1.937205,0,0,0,1.937205,298.303,1.057509,0,0,5.778742,2.039164,1.937205,0,0,2.682069,27.18512,2.682069,0,2.682069,39.00008,100,0.1385039,2.130926,4.622993,0,32.96386
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.575214,85.68127,64.29568,4.987109,4.987109,0,0,0,4.987109,111.7925,0.3256258,0,0,5.575214,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,5.48582,4.460171,0,35.17419
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.689856,92.99152,65.75034,0.3468311,0.3468311,0,-1,0,0.3468311,1928.851,6.32477,0,0,6.689856,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,0.3815142,5.351884,0,36.28883
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,3.983977,80.68266,65.98932,3.581923,3.581923,0,0,0,3.581923,111.2245,0.2135315,0,0,3.983977,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,3.940116,3.187182,0,33.58295
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.536657,75.13479,66.16595,0.6558641,0.6558641,0,0,0,0.6558641,386.7656,1.846273,0,0,2.536657,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,0.7214505,2.029325,0,32.13564
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.772355,70.64889,64.58662,0,0,0,0,0,0,0,1.772355,0,0,1.772355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,0,1.417884,0,31.37133
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.18896,61.18896,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385039,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,58.06145,58.06145,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1385039,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,55.31839,55.31839,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1385039,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1385039,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1385039,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1385039,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1385039,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1385039,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1385039,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1385039,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1385039,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1385039,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.288882,43.91809,40.24195,1.349122,1.349122,0,0,0,1.349122,95.53491,0,0,0,1.288882,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1312459,-0.1312459,17.48287,44.82778,0.1385039,1.484034,1.031106,0,10.60609
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.984159,45.15631,39.45228,3.013991,3.013991,0,0,0,3.013991,65.83161,0,4.440892E-16,0,1.984159,3.172622,3.013991,0,0,22.68113,9.185961,0,1.188463,-1.188463,16.23012,41.6156,0.1385039,3.31539,1.587327,0,11.17012
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.415434,52.1818,41.90441,4.05838,4.05838,0,0,0,4.05838,84.15757,0,0,0,3.415434,4.271979,4.05838,0,0,24.00165,7.997497,0,0.8565449,-0.8565449,15.32724,39.30054,0.1385039,4.464218,2.732347,0,11.41293
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.239203,61.25574,47.69185,3.441269,3.441269,0,-1,0,3.441269,123.1872,0,0,0,4.239203,3.622389,3.441269,0,0,24.95336,7.140953,0.6168149,0,0.6168149,15.9124,40.80095,0.1384942,3.785396,3.391363,0,11.38016
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.280863,80.30579,53.53125,8.206889,8.206889,12,0,3.372,8.206889,88.71648,0,0,0,7.280863,0,0,3.793111,3.603455,24.33655,7.696086,10.88432,0,10.88432,26.23817,67.27723,0.1386105,9.027578,5.82469,12,14.97695
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,7.915229,89.21951,57.97833,6.643561,6.643561,11.90371,0,3.347639,6.643561,119.1414,0,0,0,7.915229,0,0,5.26015,4.997143,13.45223,17.49197,12.91237,0,12.91237,38.48792,98.68679,0.1386915,7.307917,6.332183,12,25.4072
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.2327,95.40182,61.18896,6.417966,6.417966,0,0,0,6.417966,128.2758,0.9370893,0,0,8.2327,6.755754,6.417966,0,0,0.5398575,29.11311,0.5398575,0,0.5398575,39.00008,100,0.138683,7.059762,6.58616,0,37.34581
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.850494,97.18272,64.0567,2.726175,2.726175,0,0,0,2.726175,287.9674,4.980836,0,0,7.850494,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.138683,2.998792,6.280395,0,37.44947
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,4.926028,84.25643,65.5737,0.5938479,0.5938479,0,-1,0,0.5938479,829.5102,4.300925,0,0,4.926028,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.138683,0.6532326,3.940823,0,34.52501
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.601028,83.03307,65.75034,5.393102,5.393102,0,0,0,5.393102,85.31321,0,0,0,4.601028,5.67695,5.393102,0,0,0,29.59898,0,1.075921,-1.075921,37.86596,97.092,0.138683,5.932412,3.680823,0,34.2
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.356238,78.05836,65.92697,2.056394,2.056394,0,0,0,2.056394,163.2099,0,0,0,3.356238,2.164625,2.056394,0,0,1.195468,28.52306,1.191613,0,1.191613,38.99642,99.99062,0.1386642,2.262033,2.684991,0,31.8793
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.239523,68.58681,64.40998,4.369798,4.369798,0,0,0,4.369798,28.36568,0,8.881784E-16,0,1.239523,4.599787,4.369798,0,0,0.003854813,29.59551,0,3.360264,-3.360264,35.45439,90.90852,0.1386642,4.806777,0.9916183,0,30.83503
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,7.863934,7.863934,11.79813,0,3.320926,7.863934,0,0,0,0,0,0,0,3.934191,3.737482,3.737482,26.23524,3.737482,0,3.737482,39.00008,100,0.1387309,8.650328,0,12,26.23524
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1387309,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1387309,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1387309,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1387309,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1387309,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1387309,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1387309,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1387309,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1387309,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1387309,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1387309,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2135403,40.54727,39.95102,0.6850228,0.6850228,0,0,0,0.6850228,31.17273,0,0,0,0.2135403,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5075363,-0.5075363,22.14545,56.78309,0.1387309,0.753525,0.1708322,0,14.33035
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.389128,43.07102,39.13018,1.369748,1.369748,0,0,0,1.369748,101.4149,0,0,0,1.389128,1.44184,1.369748,0,0,17.76634,13.60927,0,0.05271182,-0.05271182,22.08989,56.64062,0.1387309,1.506723,1.111302,0,14.9984
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.569086,49.22679,41.64465,4.418476,4.418476,0,0,0,4.418476,58.14417,0,0,0,2.569086,4.651027,4.418476,0,0,17.82491,13.55656,0,2.081941,-2.081941,19.89533,51.01356,0.1387309,4.860323,2.055269,0,16.12565
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.61986,62.32404,47.43209,2.654709,2.654709,0,-1,0,2.654709,174.0251,0,0,0,4.61986,2.79443,2.654709,0,0,20.13817,11.47462,1.82543,0,1.82543,21.62708,55.45395,0.1387022,2.92018,3.695888,0,16.09448
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.307511,80.14108,53.30266,2.654839,2.654839,0,0,0,2.654839,275.2525,0,0,0,7.307511,2.794568,2.654839,0,0,18.31274,13.11751,4.512943,0,4.512943,25.90844,66.43176,0.1386312,2.920323,5.846009,0,20.42502
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.315368,91.05985,57.73935,1.192978,1.192978,0,0,0,1.192978,697.0258,0,0,0,8.315368,1.255767,1.192978,0,0,13.7998,17.17916,7.059601,0,7.059601,32.60576,83.60435,0.1385203,1.312276,6.652294,0,25.49452
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,5.967098,83.44756,60.96037,0.8596528,0.8596528,0,0,0,0.8596528,694.1288,0,0,0,5.967098,0.9048977,0.8596528,0,0,6.740201,23.5328,5.062201,0,5.062201,37.40819,95.91824,0.1384408,0.9456181,4.773679,0,29.4999
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.550963,80.66181,63.88007,2.380784,2.380784,0,0,0,2.380784,191.1539,0.3668736,0,0,4.550963,2.506089,2.380784,0,0,1.678001,28.08878,1.678001,0,1.678001,39.00008,100,0.1384145,2.618863,3.64077,0,32.63974
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.247055,85.49381,65.39706,0,0,0,-1,0,0,0,5.247055,0,0,5.247055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384145,0,4.197643,0,34.84603
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.429397,82.08931,65.5737,4.677179,4.677179,0,0,0,4.677179,94.70232,0,0,0,4.429397,4.923347,4.677179,0,0,0,29.59898,0,0.4939495,-0.4939495,38.47941,98.66496,0.1384145,5.144897,3.543517,0,34.02837
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.657621,75.21484,65.81268,5.595779,5.595779,0,0,0,5.595779,47.49332,0,0,0,2.657621,5.890294,5.595779,0,0,0.5488328,29.10503,0,3.232672,-3.232672,35.07187,89.9277,0.1384145,6.155357,2.126097,0,31.76265
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7229015,66.63548,64.23335,1.332421,1.332421,0,0,0,1.332421,54.25475,0,0,0,0.7229015,1.402548,1.332421,0,0,4.140691,25.87236,0,0.6796466,-0.6796466,34.35546,88.09075,0.1384145,1.465663,0.5783212,0,26.59526
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.895854,25.19271,0,3.84274,-3.84274,30.30486,77.70461,0.1384145,4.015663,0,0,25.19271
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,9.165565,21.34997,0,4.633377,-4.633377,25.42085,65.18154,0.1384145,4.841879,0,0,21.34997
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.31376,16.71659,0,8.8,-8.8,16.14484,41.39693,0.1384145,9.940661,0,0,16.71659
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,24.09154,7.916593,0,5.303616,-5.303616,10.55434,27.06235,0.1384145,5.542278,0,0,7.916593
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.98445,2.612978,0,1.682109,-1.682109,8.781237,22.51595,0.1384145,1.757804,0,0,2.612978
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.85346,0.9308679,0,0.4274223,-0.4274223,8.330694,21.36071,0.1384145,0.4466563,0,0,0.9308679
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32837,0.5034456,0,0,0,8.330694,21.36071,0.1384145,0,0,0,0.5034456
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32837,0.5034456,0,0,0,8.330694,21.36071,0.1384145,0,0,0,0.5034456
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,0.6764516,0.4782734,0,-1,0,0.4782734,0,0,0.1981782,0.2658234,0,0.5034456,0.4782734,0,0,32.32837,0.5034456,0,0.5034456,-0.5034456,7.800015,20,0.1384145,0.7440968,0,0,0.5034456
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384145,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384145,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385017,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2925387,40.49745,39.68087,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2925387,0,0,8.8,8.36,24.52775,7.524,8.652538,0,8.652538,23.93953,61.38328,0.1385505,0,0.2340309,12,7.816539
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.27379,42.47037,38.87042,1.38268,1.38268,10.18268,0,2.912218,1.38268,92.12473,1.776357E-15,0,0,1.27379,0,0,8.8,8.36,15.87521,15.31129,9.63379,0,9.63379,33.07894,84.81763,0.1386278,1.520948,1.019032,12,16.58508
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.165374,50.79181,41.35372,1.211755,1.211755,0,0,0,1.211755,261.2222,0,0,0,3.165374,1.275532,1.211755,0,0,6.241425,23.9817,1.889843,0,1.889843,34.8718,89.4147,0.1385982,1.332931,2.5323,0,27.14707
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.852864,52.75874,47.16195,3.034113,3.034113,0,-1,0,3.034113,61.06772,0,0,0,1.852864,3.193803,3.034113,0,0,4.351583,25.68255,0,1.340939,-1.340939,33.45833,85.79042,0.1385982,3.337524,1.482291,0,27.53542
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.357583,57.29099,53.06368,1.021726,1.021726,0,0,0,1.021726,132.8714,0,0,0,1.357583,1.075502,1.021726,0,0,5.841515,24.34161,0.2820811,0,0.2820811,33.72594,86.47659,0.1385938,1.123899,1.086066,0,25.6992
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.182278,61.32665,57.54193,7.698005,7.698005,11.8563,0,3.335645,7.698005,15.35824,0,0,0,1.182278,0,0,4.158298,3.950383,5.559434,24.59549,5.132661,0,5.132661,38.59521,98.96187,0.138681,8.467805,0.9458223,12,25.77777
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.097254,67.74593,60.72139,1.425148,1.425148,0,0,0,1.425148,147.1604,0.1703256,0,0,2.097254,1.500156,1.425148,0,0,0.4267727,29.21488,0.4267727,0,0.4267727,39.00008,100,0.1386743,1.567663,1.677803,0,31.31214
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.826941,77.41701,63.65148,3.463873,3.463873,0,0,0,3.463873,110.4815,0.1807582,0,0,3.826941,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1386743,3.810261,3.061553,0,33.42592
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.542203,70.43533,65.16847,0.7489886,0.7489886,0,-1,0,0.7489886,205.9048,0.7537942,0,0,1.542203,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1386743,0.8238874,1.233763,0,31.14118
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2547692,66.24126,65.39706,0.5789023,0.5789023,0,0,0,0.5789023,44.00902,0,0,0,0.2547692,0.6093709,0.5789023,0,0,0,29.59898,0,0.3546016,-0.3546016,38.62629,99.04159,0.1386743,0.6367925,0.2038154,0,29.85375
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1033658,65.91542,65.5737,4.608768,4.608768,0,0,0,4.608768,2.242808,0,8.881784E-16,0,0.1033658,4.851334,4.608768,0,0,0.3940018,29.24438,0,4.747969,-4.747969,33.6215,86.20879,0.1386743,5.069644,0.08269263,0,29.34774
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3424836,65.18307,64.0567,0,0,0,0,0,0,0,0,0,0,0.3424836,0,0,0,0,5.669522,24.49641,0.3424836,0,0.3424836,33.9464,87.04189,0.138669,0,0.2739869,0,24.83889
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.327039,24.80464,0,2.706569,-2.706569,31.09343,79.72659,0.138669,16.02836,0,12,24.80464
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.334338,22.09807,0,0.5810356,-0.5810356,30.48096,78.15617,0.138669,0.6071822,0,0,22.09807
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.979933,21.51704,0,0.1142573,-0.1142573,30.36053,77.84735,0.138669,0.1193988,0,0,21.51704
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.106886,21.40278,0,2.730704,-2.730704,27.48211,70.46681,0.138669,2.853586,0,0,21.40278
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.141,18.67208,0,2.154789,-2.154789,25.21077,64.64286,0.138669,2.251754,0,0,18.67208
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.53521,16.51729,0,2.848657,-2.848657,22.20802,56.94352,0.138669,2.976846,0,0,16.51729
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70039,13.66863,0,0,0,22.20802,56.94352,0.138669,0,0,0,13.66863
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.70039,13.66863,0,1.201315,-1.201315,20.94172,53.69661,0.138669,1.255374,0,0,13.66863
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.03518,12.46732,0,0.5065353,-0.5065353,20.40779,52.32755,0.138669,0.5293294,0,0,12.46732
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.598,11.96078,0,0.01252841,-0.01252841,20.39458,52.29369,0.138669,0.01309219,0,0,11.96078
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.61192,11.94825,0,0.9042485,-0.9042485,19.44142,49.84969,0.138669,0.9449397,0,0,11.94825
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.61664,11.044,0,0.5488028,-0.5488028,18.86293,48.36639,0.138669,0.5734989,0,0,11.044
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.52332,40.9169,39.45228,1.625102,1.625102,0,0,0,1.625102,32.20229,0,0,0,0.52332,1.710634,1.625102,0,0,21.22642,10.4952,0,1.187313,-1.187313,17.61139,45.15732,0.138669,1.787612,0.418656,0,11.01852
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.69662,43.45638,38.63144,3.48074,3.48074,0,0,0,3.48074,48.7431,0,0,0,1.69662,3.663937,3.48074,0,0,22.54566,9.307888,0,1.967316,-1.967316,15.53766,39.84007,0.138669,3.828814,1.357296,0,11.00451
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.95472,53.08644,41.11474,0,0,0,0,0,0,0,0,0,0,3.95472,0,0,0,0,24.73156,7.340572,3.95472,0,3.95472,19.28943,49.45999,0.1386072,0,3.163776,0,11.29529
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,3.999982,59.55111,46.90218,5.186754,5.186754,0,-1,0,5.186754,77.11919,0,0,0,3.999982,5.459741,5.186754,0,0,20.77684,10.89982,0,1.459758,-1.459758,17.75071,45.51456,0.1386072,5.705429,3.199986,0,14.8998
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.283213,70.90933,52.80392,1.109615,1.109615,0,0,0,1.109615,476.1302,0,0,0,5.283213,1.168016,1.109615,0,0,22.3988,9.440062,4.115197,0,4.115197,21.65473,55.52485,0.1385429,1.220577,4.22657,0,14.72327
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.894482,78.69137,57.28217,6.90784,6.90784,0,0,0,6.90784,85.33031,8.881784E-16,0,0,5.894482,7.271411,6.90784,0,0,18.2836,13.14374,0,1.376929,-1.376929,20.20332,51.80329,0.1385429,7.598625,4.715586,0,19.03822
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.768819,77.68063,60.49281,5.2767,5.2767,0,0,0,5.2767,90.37502,8.881784E-16,0,0,4.768819,5.554421,5.2767,0,0,19.81352,11.76681,0,0.785602,-0.785602,19.37523,49.67997,0.1385429,5.80437,3.815055,0,16.53563
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.736215,76.78783,63.4125,1.54809,1.54809,0,0,0,1.54809,241.3436,0,0,0,3.736215,1.629568,1.54809,0,0,20.68641,10.98121,2.106647,0,2.106647,21.37377,54.80442,0.13851,1.702899,2.988972,0,14.71742
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.820052,71.17907,64.9295,2.607597,2.607597,0,-1,0,2.607597,69.79807,0,0,0,1.820052,2.744839,2.607597,0,0,18.57977,12.87719,0,0.9247867,-0.9247867,20.39895,52.30491,0.13851,2.868356,1.456042,0,14.69724
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.625995,70.73357,65.16847,6.519633,6.519633,0,0,0,6.519633,24.93998,0,0,0,1.625995,6.862772,6.519633,0,0,19.60731,11.9524,0,5.236777,-5.236777,14.87891,38.15097,0.13851,7.171597,1.300796,0,13.5784
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.855866,71.79861,65.39706,1.86213,1.86213,0,0,0,1.86213,99.66366,0,2.220446E-16,0,1.855866,1.960136,1.86213,0,0,25.42595,6.715627,0,0.10427,-0.10427,14.769,37.86915,0.13851,2.048342,1.484693,0,8.571493
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8314541,66.64306,63.88007,5.024782,5.024782,0,0,0,5.024782,16.54707,0,8.881784E-16,0,0.8314541,5.289244,5.024782,0,0,25.5418,6.611357,0,4.457789,-4.457789,10.07007,25.82065,0.13851,5.52726,0.6651633,0,7.442811
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,2.605106,2.605106,11.40511,0,3.221492,2.605106,0,0,0,0,0,0,0,8.8,8.36,30.4949,2.153567,8.36,0,8.36,18.00107,46.15649,0.1386456,2.865617,0,12,2.153567
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,22.1349,9.677567,0,6.093863,-6.093863,11.57757,29.68602,0.1386456,6.368087,0,0,9.677567
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90586,3.583704,0,0,0,11.57757,29.68602,0.1386456,0,0,0,3.583704
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90586,3.583704,0,0,0,11.57757,29.68602,0.1386456,0,0,0,3.583704
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,28.90586,3.583704,0,0.09011532,-0.09011532,11.48258,29.44246,0.1386456,0.09417052,0,0,3.583704
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,29.00599,3.493588,0,1.077005,-1.077005,10.34732,26.53153,0.1386456,1.12547,0,0,3.493588
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,30.20266,2.416584,0,0.6275638,-0.6275638,9.685808,24.83536,0.1386456,0.6558042,0,0,2.416584
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89995,1.78902,0,0,0,9.685808,24.83536,0.1386456,0,0,0,1.78902
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89995,1.78902,0,0,0,9.685808,24.83536,0.1386456,0,0,0,1.78902
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,30.89995,1.78902,0,1.421139,-1.421139,8.187796,20.99431,0.1386456,1.48509,0,0,1.78902
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.479,0.3678804,0,0,0,8.187796,20.99431,0.1386456,0,0,0,0.3678804
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,32.479,0.3678804,0,0.2584218,-0.2584218,7.915395,20.29585,0.1386456,0.2700508,0,0,0.3678804
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.021548,42.09352,39.2133,1.364658,1.364658,10.16466,0,2.907658,1.364658,74.85741,1.776357E-15,0,0,1.021548,0,0,8.8,8.36,32.76613,0.1094586,9.381548,0,9.381548,16.81551,43.11661,0.1387258,1.501124,0.8172381,12,1.131006
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.554682,45.7435,38.37168,2.962347,2.962347,11.76235,0,3.311874,2.962347,86.23845,0,0,0,2.554682,0,0,8.8,8.36,23.38458,8.552852,10.91468,0,10.91468,27.17009,69.66676,0.1388324,3.258582,2.043746,12,11.10753
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,4.986834,56.27703,40.85498,0.8633196,0.8633196,8.740235,0,2.54728,0.8633196,577.6347,0,0,0,4.986834,0,0,7.876915,7.48307,12.4699,18.37607,12.4699,0,12.4699,39.00008,100,0.1388192,0.9496515,3.989467,12,23.3629
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.356538,67.96678,46.64243,4.51688,4.51688,0,-1,0,4.51688,140.7285,1.601928,0,0,6.356538,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,4.968567,5.08523,0,35.95552
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.710608,81.10638,52.57533,1.091306,1.091306,0,0,0,1.091306,706.5486,6.561864,0,0,7.710608,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,1.200437,6.168486,0,37.30959
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.849519,93.07156,57.01203,2.650379,2.650379,0,0,0,2.650379,333.8963,6.059646,0,0,8.849519,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,2.915417,7.079615,0,38.4485
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.810894,97.55058,60.25383,4.41057,4.41057,0,0,0,4.41057,199.7677,4.168189,0,0,8.810894,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,4.851627,7.048715,0,38.40987
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.854659,96.06211,63.23587,4.139377,4.139377,0,0,0,4.139377,189.7546,3.49742,0,0,7.854659,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,4.553315,6.283727,0,37.45364
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.115529,93.96545,64.75286,0,0,0,-1,0,0,0,7.115529,0,0,7.115529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,0,5.692423,0,36.71451
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.79582,87.56187,64.99184,3.15005,3.15005,0,0,0,3.15005,183.9914,2.479978,0,0,5.79582,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1388192,3.465055,4.636656,0,35.3948
