Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.582563,78.18209,65.22043,5.458463,5.458463,0,0,0,5.458463,65.63319,0,0,0,3.582563,5.74575,5.458463,0,0,0,29.59898,0,2.163187,-2.163187,36.71988,94.15335,0.1388192,6.004309,2.86605,0,33.18154
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.836884,69.90034,63.65148,3.563213,3.563213,0,0,0,3.563213,51.55133,0,0,0,1.836884,3.750751,3.563213,0,0,2.403541,27.43579,0,1.913867,-1.913867,34.70248,88.98055,0.1388192,3.919534,1.469507,0,29.27267
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.53006,25.52192,0,3.613998,-3.613998,30.893,79.21265,0.1388192,16.97663,0,12,25.52192
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.545613,21.90793,0,5.162334,-5.162334,25.45142,65.25992,0.1388192,5.394639,0,0,21.90793
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,14.28154,16.74559,0,8.8,-8.8,16.17541,41.47532,0.1388192,12.5951,0,0,16.74559
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,24.05932,7.945592,0,1.624726,-1.624726,14.46279,37.08401,0.1388192,1.697838,0,0,7.945592
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.86457,6.320867,0,1.271435,-1.271435,13.12258,33.64758,0.1388192,1.328649,0,0,6.320867
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,27.27727,5.049432,0,0.5210306,-0.5210306,12.57337,32.23935,0.1388192,0.544477,0,0,5.049432
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.8562,4.528401,0,1.774768,-1.774768,10.7026,27.44251,0.1388192,1.854633,0,0,4.528401
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.82816,2.753633,0,1.033766,-1.033766,9.612914,24.64845,0.1388192,1.080285,0,0,2.753633
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.97679,1.719867,0,0.7198938,-0.7198938,8.854079,22.70272,0.1388192,0.7522891,0,0,1.719867
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.77667,0.9999729,0,0.2529511,-0.2529511,8.587446,22.01905,0.1388192,0.2643339,0,0,0.9999729
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,1.565758,0.7096707,0,-1,0,0.7096707,0,0,0.8560873,1.012663,0,0.7470219,0.7096707,0,0,32.05773,0.7470219,0,0.7470219,-0.7470219,7.800015,20,0.1388192,1.722334,0,0,0.7470219
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388836,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389787,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.037331,46.94438,38.11192,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.037331,0,0,8.8,8.36,16.16775,15.048,11.39733,0,11.39733,34.47446,88.39587,0.1389839,0,2.429865,12,18.08533
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.819442,58.88242,40.56405,4.73344,4.73344,0,0,0,4.73344,122.9432,0,0,0,5.819442,4.982568,4.73344,0,0,4.770422,25.3056,0.8368739,0,0.8368739,35.26839,90.43158,0.1389709,5.206784,4.655554,0,31.12504
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.700448,69.02185,46.37228,5.182543,5.182543,0,-1,0,5.182543,129.2888,0,0,0,6.700448,5.455309,5.182543,0,0,3.933548,26.05878,1.245139,0,1.245139,36.44963,93.4604,0.1389515,5.700798,5.360359,0,32.75923
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.490156,79.72678,52.30518,4.486675,4.486675,0,0,0,4.486675,166.9422,0.07893003,0,0,7.490156,4.722816,4.486675,0,0,2.688409,27.17941,2.688409,0,2.688409,39.00008,100,0.1389098,4.935343,5.992125,0,34.66957
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.487536,90.69021,56.78344,0.8389476,0.8389476,0,0,0,0.8389476,1011.688,7.604433,0,0,8.487536,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1389098,0.9228423,6.790029,0,38.08651
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.306123,88.75277,60.02524,3.185887,3.185887,0,0,0,3.185887,229.3278,3.952558,0,0,7.306123,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1389098,3.504476,5.844899,0,36.9051
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.496147,88.49689,63.00727,0,0,0,0,0,0,0,6.496147,0,0,6.496147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389098,0,5.196918,0,36.09513
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.441772,90.14275,64.52427,1.72634,1.72634,0,-1,0,1.72634,373.1462,4.624572,0,0,6.441772,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1389098,1.898974,5.153418,0,36.04075
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.667336,86.66342,64.75286,2.575136,2.575136,0,0,0,2.575136,220.0791,2.956667,0,0,5.667336,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1389098,2.832649,4.533869,0,35.26632
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.329165,76.92207,64.99184,3.822577,3.822577,0,0,0,3.822577,87.09218,0,4.440892E-16,0,3.329165,4.023765,3.822577,0,0,0,29.59898,0,0.6945997,-0.6945997,38.26791,98.12263,0.1389098,4.204834,2.663332,0,32.92814
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.395262,68.16212,63.47484,3.455037,3.455037,0,0,0,3.455037,40.38342,0,0,0,1.395262,3.636881,3.455037,0,0,0.7717775,28.90438,0,2.241619,-2.241619,35.90503,92.064,0.1389098,3.800541,1.11621,0,30.29964
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.262465,26.66276,0,1.813231,-1.813231,33.99372,87.16321,0.1389098,1.894826,0,0,26.66276
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.277166,24.84953,0,0.4794128,-0.4794128,33.48837,85.86745,0.1389098,0.5009863,0,0,24.84953
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.809847,24.37012,0,5.538674,-5.538674,27.6501,70.89754,0.1389098,5.787914,0,0,24.37012
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.96393,18.83144,0,6.322003,-6.322003,20.98612,53.81046,0.1389098,6.606493,0,0,18.83144
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.98838,12.50944,0,1.133109,-1.133109,19.79172,50.7479,0.1389098,1.184099,0,0,12.50944
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.24739,11.37633,0,0.7932469,-0.7932469,18.95556,48.60392,0.1389098,0.8289431,0,0,11.37633
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.12877,10.58308,0,0.8762571,-0.8762571,18.03191,46.23557,0.1389098,0.9156886,0,0,10.58308
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.10239,9.706826,0,1.029874,-1.029874,16.94633,43.45203,0.1389098,1.076218,0,0,9.706826
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.2467,8.676952,0,0.4538977,-0.4538977,16.46788,42.22524,0.1389098,0.4743231,0,0,8.676952
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75103,8.223054,0,0,0,16.46788,42.22524,0.1389098,0,0,0,8.223054
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75103,8.223054,0,0,0,16.46788,42.22524,0.1389098,0,0,0,8.223054
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.75103,8.223054,0,0.769456,-0.769456,15.6568,40.14556,0.1389098,0.8040815,0,0,8.223054
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.60598,7.453598,0,0.5701764,-0.5701764,15.05578,38.60448,0.1389098,0.5958343,0,0,7.453598
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.461677,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,1.461677,0,0,0,0,25.23951,6.883422,1.461677,0,1.461677,16.44245,42.16004,0.1388871,0,1.169341,0,8.345098
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.05618,49.29695,40.27312,1.351102,1.351102,0,0,0,1.351102,226.1991,0,0,0,3.05618,1.422212,1.351102,0,0,23.77783,8.198931,1.633968,0,1.633968,17.99257,46.13469,0.1388618,1.486212,2.444944,0,11.25511
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.417931,53.41699,46.08134,6.460425,6.460425,0,-1,0,6.460425,37.4268,0,8.881784E-16,0,2.417931,6.800448,6.460425,0,0,22.14386,9.669502,0,4.382517,-4.382517,13.37299,34.28964,0.1388618,7.106468,1.934345,0,12.08743
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.744849,60.76713,52.01425,7.264482,7.264482,12,0,3.372,7.264482,37.78451,0,0,0,2.744849,0,0,4.735518,4.498742,27.01333,5.286985,7.243591,0,7.243591,20.24486,51.90979,0.1389799,7.990931,2.195879,12,8.031834
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.136069,74.60051,56.51329,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7365.259,1.776357E-15,0,0,5.136069,0,0,8.8,8.36,19.76974,11.80622,13.49607,0,13.49607,33.04836,84.7392,0.1389547,0.07670709,4.108855,12,16.94229
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.280039,88.28085,59.76548,9.108828,9.108828,8.152774,0,2.398652,9.108828,79.9229,8.881784E-16,0,0,7.280039,1.006373,0.956054,0,0,6.273666,23.95268,6.273666,0,6.273666,39.00008,100,0.139019,10.01971,5.824031,12,31.23272
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.106408,91.23331,62.71635,3.401201,3.401201,0,0,0,3.401201,208.9382,3.526197,0,0,7.106408,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.139019,3.741321,5.685127,0,36.70539
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.390764,84.83492,64.29568,2.348225,2.348225,0,-1,0,2.348225,229.5676,2.918948,0,0,5.390764,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.139019,2.583047,4.312611,0,34.98974
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.351745,80.55859,64.52427,1.83693,1.83693,0,0,0,1.83693,236.9031,2.418134,0,0,4.351745,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.139019,2.020623,3.481396,0,33.95072
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.650254,77.93456,64.75286,5.260168,5.260168,0,0,0,5.260168,69.39426,0,0,0,3.650254,5.537019,5.260168,0,0,0,29.59898,0,1.886764,-1.886764,37.01125,94.90046,0.139019,5.786185,2.920204,0,33.24923
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.048094,66.7207,63.23587,0,0,0,0,0,0,0,0,0,0,1.048094,0,0,0,0,2.096405,27.71221,1.048094,0,1.048094,38.00556,97.44997,0.1390027,0,0.8384753,0,28.76031
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,1.048311,28.6555,0,1.332126,-1.332126,36.60138,93.8495,0.1390027,1.392072,0,0,28.6555
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.528451,27.32337,0,3.104233,-3.104233,33.32923,85.4594,0.1390027,3.243923,0,0,27.32337
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.977598,24.21914,0,2.672871,-2.672871,30.51178,78.23517,0.1390027,2.79315,0,0,24.21914
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.947454,21.54627,0,5.673733,-5.673733,24.53114,62.90023,0.1390027,5.929051,0,0,21.54627
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.2516,15.87254,0,0.8689192,-0.8689192,23.61522,60.55172,0.1390027,0.9080206,0,0,15.87254
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.21707,15.00362,0,0.5760876,-0.5760876,23.00797,58.99467,0.1390027,0.6020115,0,0,15.00362
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.85717,14.42753,0,0.01806835,-0.01806835,22.98892,58.94583,0.1390027,0.01888142,0,0,14.42753
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.87724,14.40946,0,1.090725,-1.090725,21.8392,55.99783,0.1390027,1.139808,0,0,14.40946
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,18.08916,13.31874,0,0.6116677,-0.6116677,21.19444,54.34461,0.1390027,0.6391928,0,0,13.31874
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76879,12.70707,0,0,0,21.19444,54.34461,0.1390027,0,0,0,12.70707
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76879,12.70707,0,0,0,21.19444,54.34461,0.1390027,0,0,0,12.70707
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.76879,12.70707,0,0.2389714,-0.2389714,20.94254,53.69872,0.1390027,0.2497252,0,0,12.70707
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,19.03431,12.4681,0,0.9893446,-0.9893446,19.89968,51.02473,0.1390027,1.033865,0,0,12.4681
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.057806,46.34634,37.4885,1.787962,1.787962,0,0,0,1.787962,171.0218,0,0,0,3.057806,1.882065,1.787962,0,0,20.13358,11.47875,1.17574,0,1.17574,21.01509,53.88473,0.1389845,1.966758,2.446244,0,14.53656
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.45182,56.90339,39.9718,4.660101,4.660101,0,0,0,4.660101,116.9893,0,0,0,5.45182,4.905369,4.660101,0,0,18.95784,12.53692,0.5464511,0,0.5464511,21.5335,55.21399,0.1389761,5.126111,4.361456,0,17.98874
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.639228,68.08148,45.79041,0,0,0,-1,0,0,0,0,0,0,6.639228,0,0,0,0,18.41139,13.02872,6.639228,0,6.639228,27.83202,71.36401,0.1388734,0,5.311383,0,19.66795
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,7.951218,81.15601,51.72332,0,0,0,0,0,0,0,0,0,0,7.951218,0,0,0,0,11.77216,19.00403,7.951218,0,7.951218,35.37521,90.70548,0.1387507,0,6.360974,0,26.95525
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.74867,91.41288,56.25353,4.001149,4.001149,0,0,0,4.001149,218.6539,0.7159865,0,0,8.74867,4.211736,4.001149,0,0,3.820947,26.16013,3.820947,0,3.820947,39.00008,100,0.1386918,4.401264,6.998936,0,34.90879
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.209429,92.94138,59.5265,0,0,0,0,0,0,0,8.209429,0,0,8.209429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386918,0,6.567543,0,37.80841
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.346405,97.9215,62.47737,3.512268,3.512268,0,0,0,3.512268,237.6358,4.649281,0,0,8.346405,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1386918,3.863494,6.677124,0,37.94538
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.359349,94.37489,64.0567,5.331215,5.331215,0,-1,0,5.331215,138.0426,1.747544,0,0,7.359349,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1386918,5.864336,5.887479,0,36.95833
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,5.961349,87.56236,64.34763,0,0,0,0,0,0,0,5.961349,0,0,5.961349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386918,0,4.769079,0,35.56033
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,3.967965,79.03667,64.58662,5.279606,5.279606,0,0,0,5.279606,75.15646,0,8.881784E-16,0,3.967965,5.55748,5.279606,0,0,0,29.59898,0,1.589515,-1.589515,37.32458,95.70387,0.1386918,5.807567,3.174372,0,33.56694
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.475751,67.95767,63.00727,0.6635764,0.6635764,0,0,0,0.6635764,222.3936,0,0,0,1.475751,0.6985015,0.6635764,0,0,1.766128,28.00946,0.7772498,0,0.7772498,38.06195,97.59454,0.1386799,0.729934,1.180601,0,29.48521
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9888783,28.70899,0,7.207082,-7.207082,30.46501,78.11526,0.1386799,7.531401,0,0,28.70899
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.996747,21.50191,0,8.783315,-8.783315,21.20659,54.37576,0.1386799,9.178564,0,0,21.50191
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.75599,12.71859,0,6.755747,-6.755747,14.0854,36.11635,0.1386799,7.059756,0,0,12.71859
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26237,5.962843,0,0,0,14.0854,36.11635,0.1386799,0,0,0,5.962843
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.26237,5.962843,0,1.562926,-1.562926,12.43794,31.89208,0.1386799,1.633258,0,0,5.962843
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.99896,4.399917,0,0.4147983,-0.4147983,12.0007,30.77096,0.1386799,0.4334642,0,0,4.399917
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45984,3.985119,0,0,0,12.0007,30.77096,0.1386799,0,0,0,3.985119
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.45984,3.985119,0,0.9918334,-0.9918334,10.95522,28.09024,0.1386799,1.036466,0,0,3.985119
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.56188,2.993286,0,0.4696525,-0.4696525,10.46016,26.82087,0.1386799,0.4907869,0,0,2.993286
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.08372,2.523633,0,0.4836707,-0.4836707,9.950325,25.5136,0.1386799,0.5054358,0,0,2.523633
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.62113,2.039963,0,0.4177163,-0.4177163,9.510014,24.3846,0.1386799,0.4365135,0,0,2.039963
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.08526,1.622246,0,0,0,9.510014,24.3846,0.1386799,0,0,0,1.622246
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.08526,1.622246,8.36,0,8.36,17.44101,44.72044,0.1387796,1.674013,0,12,1.622246
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,2.991603,45.80225,37.1664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.991603,0,0,8.8,8.36,22.72526,9.146246,11.3516,0,11.3516,28.21008,72.3334,0.1387857,0,2.393283,12,12.13785
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.620737,57.14486,39.66009,5.245591,5.245591,10.71086,0,3.045848,5.245591,107.1516,8.881784E-16,0,0,5.620737,0,0,5.465272,5.192008,11.37365,19.36269,10.81275,0,10.81275,38.46795,98.63558,0.1388596,5.770151,4.496589,12,24.98343
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.333214,70.56762,45.49949,3.915843,3.915843,0,-1,0,3.915843,187.2704,2.650364,0,0,7.333214,4.121941,3.915843,0,0,0.5609095,29.09416,0.5609095,0,0.5609095,39.00008,100,0.1388509,4.307428,5.866571,0,36.42737
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.28092,77.75066,51.49473,0.5568991,0.5568991,0,0,0,0.5568991,1307.404,6.69471,0,0,7.28092,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,0.6125891,5.824736,0,36.8799
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,8.879898,91.83767,56.02494,3.635121,3.635121,0,0,0,3.635121,244.2806,5.053454,0,0,8.879898,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,3.998634,7.103918,0,38.47887
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.851486,96.396,59.29791,3.217363,3.217363,0,0,0,3.217363,275.1161,5.464788,0,0,8.851486,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,3.539099,7.081189,0,38.45046
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.348416,97.67909,62.30073,5.46698,5.46698,0,0,0,5.46698,152.7062,2.593701,0,0,8.348416,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,6.013678,6.678733,0,37.9474
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.446943,94.62378,63.88007,1.105809,1.105809,0,-1,0,1.105809,673.4386,6.282934,0,0,7.446943,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,1.21639,5.957554,0,37.04592
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.737655,86.22331,64.11905,2.981644,2.981644,0,0,0,2.981644,192.4326,2.599083,0,0,5.737655,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1388509,3.279808,4.590124,0,35.33663
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.872647,78.44979,64.40998,3.75377,3.75377,0,0,0,3.75377,103.1669,0,0,0,3.872647,3.951337,3.75377,0,0,0,29.59898,0,0.07868939,-0.07868939,38.91713,99.78732,0.1388509,4.129147,3.098118,0,33.47163
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.592,68.17951,62.83064,0.9494281,0.9494281,0,0,0,0.9494281,167.6799,0.5051696,0,0,1.592,0.9993979,0.9494281,0,0,0.08743265,29.52029,0.08743265,0,0.08743265,39.00008,100,0.1388496,1.044371,1.2736,0,31.11229
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388496,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1388496,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1388496,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1388496,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1388496,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1388496,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1388496,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1388496,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1388496,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1388496,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1388496,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1388496,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1388496,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.182132,46.07756,36.87547,7.480598,7.480598,0,0,0,7.480598,42.53848,0,0,0,3.182132,7.874313,7.480598,0,0,18.21475,13.2057,0,4.692181,-4.692181,16.77406,43.01031,0.1388496,8.228658,2.545706,0,16.38784
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.750608,57.26172,39.35877,5.331376,5.331376,0,0,0,5.331376,107.8635,0,0,0,5.750608,5.611974,5.331376,0,0,23.42828,8.513523,0.1386337,0,0.1386337,16.90558,43.34755,0.1388475,5.864513,4.600486,0,14.26413
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.728374,67.74429,45.20855,1.595009,1.595009,0,-1,0,1.595009,421.8392,0,0,0,6.728374,1.678957,1.595009,0,0,23.28965,8.638293,5.049417,0,5.049417,21.69587,55.63034,0.1387699,1.75451,5.382699,0,15.36667
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.608142,78.90258,51.22458,2.542107,2.542107,0,0,0,2.542107,299.2849,0,0,0,7.608142,2.675902,2.542107,0,0,18.24023,13.18277,4.93224,0,4.93224,26.37501,67.62809,0.1386942,2.796318,6.086514,0,20.79091
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.823298,85.87165,55.81713,0.3335805,0.3335805,0,0,0,0.3335805,2345.25,0,0,0,7.823298,0.3511374,0.3335805,0,0,13.30799,17.62179,7.47216,0,7.47216,33.46372,85.80424,0.1385797,0.3669386,6.258638,0,25.44508
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.880641,90.53115,59.0901,1.805099,1.805099,0,0,0,1.805099,436.5766,0.1447045,0,0,7.880641,1.900105,1.805099,0,0,5.835832,24.34673,5.835832,0,5.835832,39.00008,100,0.1384904,1.985609,6.304513,0,32.22737
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,6.934467,89.50658,62.07214,0,0,0,0,0,0,0,6.934467,0,0,6.934467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384904,0,5.547574,0,36.53345
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.54947,89.5779,63.65148,1.358865,1.358865,0,-1,0,1.358865,481.9809,5.119085,0,0,6.54947,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1384904,1.494752,5.239576,0,36.14845
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.335257,84.16212,63.94241,0,0,0,0,0,0,0,5.335257,0,0,5.335257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384904,0,4.268205,0,34.93423
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.918952,78.43996,64.23335,3.096297,3.096297,0,0,0,3.096297,126.569,0.6596916,0,0,3.918952,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1384904,3.405927,3.135162,0,33.51793
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.844904,68.88415,62.654,6.386872,6.386872,0,0,0,6.386872,28.88588,0,0,0,1.844904,6.723024,6.386872,0,0,0,29.59898,0,4.878119,-4.878119,33.85809,86.81544,0.1384904,7.02556,1.475924,0,31.44388
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.420133,24.72086,0,7.191628,-7.191628,26.27745,67.37794,0.1384904,7.515252,0,0,24.72086
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.41083,17.52923,0,4.775899,-4.775899,21.24321,54.46965,0.1384904,4.990815,0,0,17.52923
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.71739,12.75333,0,1.689601,-1.689601,19.46221,49.903,0.1384904,1.765633,0,0,12.75333
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.59472,11.06373,0,4.082973,-4.082973,15.15838,38.86756,0.1384904,4.266706,0,0,11.06373
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.13136,6.980757,0,0.7903021,-0.7903021,14.32533,36.73154,0.1384904,0.8258657,0,0,6.980757
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00947,6.190455,0,0,0,14.32533,36.73154,0.1384904,0,0,0,6.190455
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00947,6.190455,0,0,0,14.32533,36.73154,0.1384904,0,0,0,6.190455
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,26.00947,6.190455,0,0.7276684,-0.7276684,13.5583,34.7648,0.1384904,0.7604135,0,0,6.190455
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.81799,5.462787,0,1.65917,-1.65917,11.80938,30.2804,0.1384904,1.733832,0,0,5.462787
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.66151,3.803617,0,1.19241,-1.19241,10.55247,27.05756,0.1384904,1.246068,0,0,3.803617
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.98641,2.611207,0,1.204131,-1.204131,9.283204,23.80304,0.1384904,1.258317,0,0,2.611207
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.32434,1.407076,8.36,0,8.36,17.2142,44.13888,0.1385921,1.75678,0,12,1.407076
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.96433,8.931076,8.36,0,8.36,25.14519,64.47472,0.1386441,0,0,12,8.931076
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.626985,44.08517,36.58454,6.333957,6.333957,12,0,3.372,6.333957,41.47462,0,0,0,2.626985,0,0,5.666043,5.382741,14.60434,16.45508,8.009726,0,8.009726,32.74388,83.9585,0.1387744,6.967352,2.101588,12,19.08206
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.194307,51.64421,39.06784,3.690632,3.690632,0,0,0,3.690632,113.6474,0,0,0,4.194307,3.884876,3.690632,0,0,6.59461,23.66383,0.3094311,0,0.3094311,33.03743,84.7112,0.1387697,4.059696,3.355446,0,27.85814
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.893319,60.52693,44.94879,1.614073,1.614073,0,-1,0,1.614073,303.166,0,0,0,4.893319,1.699024,1.614073,0,0,6.285179,23.94232,3.194295,0,3.194295,36.06781,92.48138,0.1387209,1.77548,3.914655,0,28.83564
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.757391,70.65926,50.96482,0,0,0,0,0,0,0,2.666507,0,0,5.757391,0,0,0,0,3.090883,26.81718,3.090883,0,3.090883,39.00008,100,0.1386737,0,4.605913,0,32.57457
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.785452,85.3399,55.55737,5.675684,5.675684,0,0,0,5.675684,137.1721,1.811048,0,0,7.785452,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1386737,6.243252,6.228362,0,37.38443
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.703449,89.26861,58.85112,2.374586,2.374586,0,0,0,2.374586,324.4122,5.203885,0,0,7.703449,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1386737,2.612045,6.162759,0,37.30243
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.332825,86.3095,61.8955,2.905252,2.905252,0,0,0,2.905252,217.9785,3.274665,0,0,6.332825,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1386737,3.195777,5.06626,0,35.9318
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.482014,84.26816,63.47484,0.3656231,0.3656231,0,-1,0,0.3656231,1499.362,5.097147,0,0,5.482014,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1386737,0.4021854,4.385611,0,35.08099
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.89297,81.9967,63.76577,6.255138,6.255138,0,0,0,6.255138,78.22322,0,0,0,4.89297,6.584355,6.255138,0,0,0,29.59898,0,1.691385,-1.691385,37.2172,95.42853,0.1386737,6.880651,3.914376,0,34.49195
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.437783,76.32034,64.0567,0,0,0,0,0,0,0,1.558467,0,0,3.437783,0,0,0,0,1.879317,27.90759,1.879317,0,1.879317,39.00008,100,0.1386451,0,2.750227,0,31.34538
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.464923,67.43541,62.53971,2.758053,2.758053,0,0,0,2.758053,53.11439,0,4.440892E-16,0,1.464923,2.903214,2.758053,0,0,0,29.59898,0,1.438291,-1.438291,37.48399,96.11259,0.1386451,3.033859,1.171939,0,31.0639
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.598101,28.16069,0,1.118079,-1.118079,36.30543,93.09065,0.1386451,1.168392,0,0,28.16069
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.840411,27.04261,0,3.024261,-3.024261,33.11758,84.91669,0.1386451,3.160352,0,0,27.04261
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.2007,24.01835,0,0,0,33.11758,84.91669,0.1386451,0,0,0,24.01835
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.2007,24.01835,0,0,0,33.11758,84.91669,0.1386451,0,0,0,24.01835
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.2007,24.01835,0,1.078122,-1.078122,31.98114,82.00275,0.1386451,1.126638,0,0,24.01835
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.398614,22.94023,0,0,0,31.98114,82.00275,0.1386451,0,0,0,22.94023
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.398614,22.94023,0,0.3214192,-0.3214192,31.64233,81.13402,0.1386451,0.3358831,0,0,22.94023
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.755746,22.61881,0,1.68227,-1.68227,29.86906,76.58719,0.1386451,1.757972,0,0,22.61881
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.624935,20.93654,0,1.607839,-1.607839,28.17425,72.24152,0.1386451,1.680192,0,0,20.93654
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.41142,19.3287,0,1.093322,-1.093322,27.02179,69.2865,0.1386451,1.142521,0,0,19.3287
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.62622,18.23538,0,1.121055,-1.121055,25.84009,66.25652,0.1386451,1.171502,0,0,18.23538
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.87184,17.11432,0,0,0,25.84009,66.25652,0.1386451,0,0,0,17.11432
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.87184,17.11432,0,0.525783,-0.525783,25.28587,64.83543,0.1386451,0.5494432,0,0,17.11432
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.607124,43.78573,36.35595,7.036067,7.036067,0,0,0,7.036067,37.05372,0,0,0,2.607124,7.406385,7.036067,0,0,14.45604,16.58854,0,4.799262,-4.799262,20.22701,51.86401,0.1386451,7.739673,2.085699,0,19.19566
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.1984,51.40834,38.83925,2.069531,2.069531,0,0,0,2.069531,202.8673,0,0,0,4.1984,2.178453,2.069531,0,0,19.78856,11.78928,2.019947,0,2.019947,22.1433,56.77757,0.1386143,2.276484,3.358721,0,15.98768
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.715278,67.0607,44.67864,4.199381,4.199381,0,-1,0,4.199381,159.9111,0,0,0,6.715278,4.420401,4.199381,0,0,17.76861,13.60723,2.294877,0,2.294877,24.32041,62.35989,0.1385793,4.619319,5.372222,0,20.32251
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.749579,78.89623,50.70506,1.489958,1.489958,0,0,0,1.489958,520.1208,0,0,0,7.749579,1.568376,1.489958,0,0,15.47373,15.67262,6.181203,0,6.181203,30.18441,77.39577,0.1384852,1.638953,6.199664,0,23.4222
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.762027,84.90996,55.31839,2.03977,2.03977,0,0,0,2.03977,380.5345,0,0,0,7.762027,2.147126,2.03977,0,0,9.29253,21.2357,5.614901,0,5.614901,35.51117,91.05411,0.1383998,2.243747,6.209622,0,28.99773
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.348265,87.14112,58.62254,7.020103,7.020103,0,0,0,7.020103,104.6746,0,8.881784E-16,0,7.348265,7.389582,7.020103,0,0,3.677629,26.28911,0,0.04131729,-0.04131729,35.46762,90.94244,0.1383998,7.722114,5.878612,0,33.63738
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.899111,83.98122,61.65653,0,0,0,0,0,0,0,2.175574,0,0,5.899111,0,0,0,0,3.723537,26.2478,3.723537,0,3.723537,39.00008,100,0.1383432,0,4.719288,0,32.1469
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.606721,84.62466,63.29821,4.03279,4.03279,0,-1,0,4.03279,139.0284,1.361679,0,0,5.606721,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1383432,4.436069,4.485377,0,35.2057
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.847449,81.59388,63.58914,0.5289002,0.5289002,0,0,0,0.5289002,916.5149,4.290712,0,0,4.847449,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1383432,0.5817902,3.877959,0,34.44643
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.075834,74.72176,63.88007,1.33043,1.33043,0,0,0,1.33043,231.1909,1.675381,0,0,3.075834,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1383432,1.463473,2.460667,0,32.67481
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.121144,66.00963,62.30073,0.7133089,0.7133089,0,0,0,0.7133089,157.1751,0.3702925,0,0,1.121144,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1383432,0.7846398,0.8969152,0,30.72012
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1383432,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1383432,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1383432,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1383432,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1383432,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1383432,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1383432,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1383432,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1383432,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1383432,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1383432,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1383432,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1383432,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.009142,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,2.009142,0,0,0,0,17.9433,13.45001,2.009142,0,2.009142,23.88361,61.23989,0.1383127,0,1.607314,0,15.45915
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.56538,43.07233,38.63144,0.7818368,0.7818368,0,0,0,0.7818368,200.2182,0,0,0,1.56538,0.8229861,0.7818368,0,0,15.93416,15.25823,0.7423937,0,0.7423937,24.5879,63.04578,0.1383014,0.8600205,1.252304,0,16.82361
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.701452,55.86526,44.45005,3.670459,3.670459,0,-1,0,3.670459,100.8444,0,0,0,3.701452,3.863641,3.670459,0,0,15.19177,15.92639,0,0.1621891,-0.1621891,24.41694,62.60742,0.1383014,4.037505,2.961162,0,19.62784
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.015941,63.51995,50.46609,5.162922,5.162922,0,0,0,5.162922,77.78426,0,0,0,4.015941,5.434655,5.162922,0,0,15.37198,15.7642,0,1.418714,-1.418714,22.92149,58.77292,0.1383014,5.679215,3.212753,0,19.78014
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.129947,58.60882,55.05864,6.720649,6.720649,0,0,0,6.720649,16.81306,0,8.881784E-16,0,1.129947,7.074367,6.720649,0,0,16.94832,14.34549,0,5.944421,-5.944421,16.65552,42.70636,0.1383014,7.392714,0.9039572,0,15.47543
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.393134,77.84599,58.38356,8.077202,8.077202,12,0,3.372,8.077202,66.76984,0,0,0,5.393134,0,0,3.922798,3.726659,23.55324,8.401065,9.119793,0,9.119793,25.30731,64.89041,0.1384405,8.884922,4.314507,12,13.7942
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.093573,72.12433,61.42794,4.096462,4.096462,11.7717,0,3.314239,4.096462,75.51816,0,0,0,3.093573,0,0,7.675233,7.291472,14.43344,16.60888,10.38505,0,10.38505,35.15943,90.1522,0.1385531,4.506108,2.474858,12,19.70245
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.73277,72.53684,63.05923,4.080704,4.080704,0,-1,0,4.080704,66.96812,0,0,0,2.73277,4.295477,4.080704,0,0,4.048399,25.95542,0,1.562707,-1.562707,33.51219,85.92852,0.1385531,4.488774,2.186216,0,28.68819
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8226514,66.07282,63.35016,6.509551,6.509551,0,0,0,6.509551,12.63761,0,8.881784E-16,0,0.8226514,6.852159,6.509551,0,0,5.78474,24.39271,0,6.029507,-6.029507,27.15653,69.632,0.1385531,7.160506,0.6581211,0,25.21536
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8136642,66.40268,63.70343,0,0,0,0,0,0,0,0,0,0,0.8136642,0,0,0,0,12.48419,18.3632,0.8136642,0,0.8136642,27.92844,71.61124,0.1385408,0,0.6509314,0,19.17687
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1805273,62.70758,62.1241,1.182318,1.182318,0,0,0,1.182318,15.26892,0,2.220446E-16,0,0.1805273,1.244546,1.182318,0,0,11.67053,19.0955,0,1.064018,-1.064018,26.80687,68.73542,0.1385408,1.30055,0.1444218,0,19.27603
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,12.85277,18.03148,0,3.128608,-3.128608,23.50903,60.27943,0.1385408,3.269396,0,0,18.03148
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,16.329,14.90287,0,2.47579,-2.47579,20.89931,53.58788,0.1385408,2.587201,0,0,14.90287
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07988,12.42708,0,0,0,20.89931,53.58788,0.1385408,0,0,0,12.42708
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,19.07988,12.42708,0,8.8,-8.8,11.6233,29.80327,0.1385408,10.55881,0,0,12.42708
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85766,3.627085,0,0,0,11.6233,29.80327,0.1385408,0,0,0,3.627085
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,28.85766,3.627085,0,0.8046856,-0.8046856,10.77509,27.62837,0.1385408,0.8408964,0,0,3.627085
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,29.75175,2.8224,0,2.338506,-2.338506,8.310084,21.30787,0.1385408,2.443739,0,0,2.8224
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,32.35009,0.4838934,0,0.4170972,-0.4170972,7.870425,20.18054,0.1385408,0.4358666,0,0,0.4838934
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81353,0.06679617,0,0,0,7.870425,20.18054,0.1385408,0,0,0,0.06679617
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,0.11879,0.06345636,0,-1,0,0.06345636,0,0,0.05533364,0.06721264,0,0.06679617,0.06345636,0,0,32.81353,0.06679617,0,0.06679617,-0.06679617,7.800015,20,0.1385408,0.130669,0,0,0.06679617
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385408,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386666,2.652695,0,12,0
