Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387444,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.5058,40.13403,35.94033,5.712164,5.712164,12,0,3.372,5.712164,26.36128,0,0,0,1.5058,0,0,6.287836,5.973444,16.16775,15.048,7.479244,0,7.479244,30.75743,78.86506,0.138868,6.283381,1.20464,12,16.5538
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.68411,46.19121,38.42363,0,0,6.32042,0,1.935066,0,0,0,0,0,2.68411,0,0,6.32042,6.004399,8.68851,21.77932,8.68851,0,8.68851,39.00008,100,0.1388382,0,2.147288,12,24.46343
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.466302,58.20518,44.21107,3.426456,3.426456,0,-1,0,3.426456,130.3476,0.8595066,0,0,4.466302,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,3.769102,3.573042,0,34.06528
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.136571,71.25879,50.17516,0,0,0,0,0,0,0,6.136571,0,0,6.136571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,0,4.909257,0,35.73555
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.269091,77.32224,54.78849,0,0,0,0,0,0,0,6.269091,0,0,6.269091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,0,5.015273,0,35.86807
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.336065,81.67197,58.1238,0,0,0,0,0,0,0,6.336065,0,0,6.336065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,0,5.068852,0,35.93504
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.331286,85.42516,61.18896,0.6371407,0.6371407,0,0,0,0.6371407,993.7029,5.660611,0,0,6.331286,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,0.7008548,5.065029,0,35.93026
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.432507,87.96106,62.83064,5.57705,5.57705,0,-1,0,5.57705,115.3389,0.5619277,0,0,6.432507,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,6.134755,5.146005,0,36.03149
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.161185,82.48814,63.18391,2.474659,2.474659,0,0,0,2.474659,208.5615,2.556281,0,0,5.161185,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1388382,2.722125,4.128948,0,34.76016
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.483436,72.05739,63.47484,3.084944,3.084944,0,0,0,3.084944,80.50179,4.440892E-16,0,0,2.483436,3.24731,3.084944,0,0,0,29.59898,0,0.7638744,-0.7638744,38.19489,97.9354,0.1388382,3.393439,1.986748,0,32.08241
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.192015,65.89807,61.95785,6.426756,6.426756,0,0,0,6.426756,18.5477,0,8.881784E-16,0,1.192015,6.765006,6.426756,0,0,0.8487493,28.8351,0,5.572991,-5.572991,32.32043,82.87275,0.1388382,7.069431,0.9536123,0,30.02712
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,7.040961,23.26211,2.876575,0,2.876575,35.04939,89.87006,0.1388875,9.869229,0,12,23.26211
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,4.164387,25.85103,0,2.281995,-2.281995,32.64396,83.70229,0.1388875,2.384684,0,0,25.85103
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.699936,23.56904,0,2.79259,-2.79259,29.70031,76.1545,0.1388875,2.918257,0,0,23.56904
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.802814,20.77645,0,2.395454,-2.395454,27.17528,69.68007,0.1388875,2.50325,0,0,20.77645
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.46443,18.38099,0,0.5842637,-0.5842637,26.55941,68.10092,0.1388875,0.6105555,0,0,18.38099
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,13.11361,17.79673,0,1.331224,-1.331224,25.15618,64.5029,0.1388875,1.391129,0,0,17.79673
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.59275,16.4655,0,2.283371,-2.283371,22.7493,58.33141,0.1388875,2.386123,0,0,16.4655
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,17.12983,14.18213,0,1.104283,-1.104283,21.58528,55.34676,0.1388875,1.153976,0,0,14.18213
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.35681,13.07785,0,0.9604834,-0.9604834,20.57284,52.75077,0.1388875,1.003705,0,0,13.07785
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.42401,12.11737,0,0.5883353,-0.5883353,19.95268,51.16062,0.1388875,0.6148105,0,0,12.11737
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.07772,11.52903,0,0,0,19.95268,51.16062,0.1388875,0,0,0,11.52903
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,20.07772,11.52903,0,0.2836654,-0.2836654,19.65367,50.39393,0.1388875,0.2964303,0,0,11.52903
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.3929,11.24537,0,0.3136873,-0.3136873,19.32302,49.54609,0.1388875,0.3278032,0,0,11.24537
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.314092,39.38567,35.74291,0,0,0,0,0,0,0,0,0,0,1.314092,0,0,0,0,20.74145,10.93168,1.314092,0,1.314092,20.56967,52.74265,0.1388676,0,1.051274,0,12.24577
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.946769,43.74139,38.19505,3.600948,3.600948,0,0,0,3.600948,54.06269,0,4.440892E-16,0,1.946769,3.790472,3.600948,0,0,19.42735,12.11436,0,1.843702,-1.843702,18.62624,47.75949,0.1388676,3.961043,1.557415,0,14.06113
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.512866,51.51052,43.98249,3.531936,3.531936,0,-1,0,3.531936,71.147,0,0,0,2.512866,3.717827,3.531936,0,0,21.47591,10.27066,0,1.204961,-1.204961,17.3561,44.50273,0.1388676,3.885129,2.010293,0,12.78352
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.217686,53.64649,49.94656,2.548464,2.548464,0,0,0,2.548464,47.78117,0,4.440892E-16,0,1.217686,2.682594,2.548464,0,0,22.81476,9.065698,0,1.464908,-1.464908,15.81195,40.54338,0.1388676,2.803311,0.9741488,0,10.28338
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.775178,70.89091,54.52872,0,0,0,0,0,0,0,0,0,0,4.775178,0,0,0,0,24.44243,7.600789,4.775178,0,4.775178,20.34208,52.15908,0.1387953,0,3.820142,0,12.37597
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.232389,68.80454,57.89521,3.96682,3.96682,0,0,0,3.96682,81.48565,0,0,0,3.232389,4.1756,3.96682,0,0,19.66725,11.89845,0,0.9432108,-0.9432108,19.34785,49.60978,0.1387953,4.363502,2.585911,0,15.13084
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.470416,69.32975,60.96037,5.368722,5.368722,0,0,0,5.368722,46.01497,0,0,0,2.470416,5.651287,5.368722,0,0,20.71527,10.95524,0,3.180871,-3.180871,15.99492,41.01253,0.1387953,5.905595,1.976333,0,13.42565
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.397288,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,4.397288,0,0,0,0,24.24957,7.774368,4.397288,0,4.397288,20.16655,51.70901,0.1387289,0,3.51783,0,12.17166
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.569192,75.60947,62.94493,7.132665,7.132665,0,0,0,7.132665,50.04009,0,8.881784E-16,0,3.569192,7.508068,7.132665,0,0,19.85228,11.73193,0,3.938876,-3.938876,16.01461,41.06303,0.1387289,7.845932,2.855354,0,15.30112
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.828054,69.49896,63.29821,5.862084,5.862084,0,0,0,5.862084,31.18437,0,0,0,1.828054,6.170615,5.862084,0,0,24.22881,7.793051,0,4.342561,-4.342561,11.43715,29.32597,0.1387289,6.448293,1.462443,0,9.621105
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4463367,63.1661,61.71887,3.263421,3.263421,11.42946,0,3.227654,3.263421,13.67696,0,0,0,0.4463367,0,0,8.16604,7.757739,29.05387,3.45049,8.204075,0,8.204075,19.22022,49.28252,0.1388629,3.589763,0.3570694,12,3.896827
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,20.8498,10.83416,6.338751,0,6.338751,25.23369,64.70164,0.1389712,5.860394,0,12,10.83416
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51105,16.53903,0,0,0,25.23369,64.70164,0.1389712,0,0,0,16.53903
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,14.51105,16.53903,0,2.953677,-2.953677,22.12024,56.71845,0.1389712,3.086593,0,0,16.53903
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,17.79291,13.58536,0,4.111239,-4.111239,17.78661,45.60661,0.1389712,4.296245,0,0,13.58536
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,22.36096,9.474117,0,0.4278817,-0.4278817,17.33558,44.45013,0.1389712,0.4471364,0,0,9.474117
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,22.83638,9.046235,0,1.459036,-1.459036,15.79763,40.50665,0.1389712,1.524692,0,0,9.046235
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45753,7.5872,0,0,0,15.79763,40.50665,0.1389712,0,0,0,7.5872
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,24.45753,7.5872,0,0.8467966,-0.8467966,14.90502,38.21793,0.1389712,0.8849025,0,0,7.5872
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,25.39842,6.740403,0,0.241367,-0.241367,14.6506,37.56557,0.1389712,0.2522285,0,0,6.740403
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,25.6666,6.499036,0,1.057722,-1.057722,13.53566,34.70676,0.1389712,1.105319,0,0,6.499036
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,0.9762402,0.9762402,0,-1,0,0.9762402,0,0,1.110223E-16,0,0,1.027621,0.9762402,0,0,26.84185,5.441314,0,1.027621,-1.027621,12.45246,31.92931,0.1389712,1.073864,0,0,5.441314
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0,0.2962105,0.2814,0,0,27.98365,4.413692,0,0.2962105,-0.2962105,12.14022,31.12871,0.1389712,0.3095399,0,0,4.413692
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,0,1.39729,1.327425,0,0,28.31277,4.117482,0,1.39729,-1.39729,10.66735,27.35213,0.1389712,1.460168,0,0,4.117482
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.278744,39.04112,35.50394,0.05652358,0.05652358,0,0,0,0.05652358,2262.319,0,0,0,1.278744,0.05949851,0.05652358,0,0,29.86532,2.720192,1.219245,0,1.219245,11.82403,30.31796,0.1389527,0.06217594,1.022995,0,3.998936
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.62417,45.51744,37.95607,1.914746,1.914746,0,0,0,1.914746,137.0505,0,0,0,2.62417,2.015522,1.914746,0,0,28.64607,3.817513,0.6086476,0,0.6086476,12.40144,31.7985,0.1389435,2.106221,2.099336,0,6.441683
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.214826,50.29472,43.71234,3.171055,3.171055,0,-1,0,3.171055,69.84511,0,0,0,2.214826,3.337952,3.171055,0,0,28.03742,4.365296,0,1.123126,-1.123126,11.21756,28.76292,0.1389435,3.48816,1.771861,0,6.580122
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.742058,61.65134,49.64525,0.2368491,0.2368491,0,0,0,0.2368491,1579.934,0,0,0,3.742058,0.2493148,0.2368491,0,0,29.28534,3.24217,3.492743,0,3.492743,14.53107,37.25908,0.1388908,0.260534,2.993646,0,6.984228
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.32322,72.72507,54.23779,2.33882,2.33882,0,0,0,2.33882,227.6028,0,0,0,5.32322,2.461916,2.33882,0,0,25.7926,6.385639,2.861304,0,2.861304,17.24554,44.21925,0.1388476,2.572702,4.258575,0,11.70886
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.597212,82.21702,57.59389,4.892688,4.892688,0,0,0,4.892688,134.8382,0,0,0,6.597212,5.150198,4.892688,0,0,22.9313,8.960813,1.447014,0,1.447014,18.6183,47.73914,0.1388258,5.381957,5.27777,0,15.55802
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.569097,81.30879,60.66944,4.720335,4.720335,0,0,0,4.720335,117.981,0,0,0,5.569097,4.968773,4.720335,0,0,21.48428,10.26313,0.6003239,0,0.6003239,19.18782,49.19943,0.1388167,5.192368,4.455277,0,15.83222
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.14831,77.26768,62.36307,3.542949,3.542949,0,-1,0,3.542949,117.0863,0,0,0,4.14831,3.72942,3.542949,0,0,20.88396,10.80342,0.4188894,0,0.4188894,19.58521,50.21839,0.1388104,3.897244,3.318648,0,14.95173
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.314992,78.34764,62.71635,2.047636,2.047636,0,0,0,2.047636,210.7304,0,0,0,4.314992,2.155406,2.047636,0,0,20.46507,11.18042,2.159586,0,2.159586,21.63397,55.47161,0.1387778,2.2524,3.451994,0,15.49541
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.534876,68.16364,63.00727,0,0,0,0,0,0,0,0,0,0,1.534876,0,0,0,0,18.30548,13.12404,1.534876,0,1.534876,23.09008,59.20523,0.1387547,0,1.227901,0,14.65892
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.895138,64.47141,61.54223,0,0,0,0,0,0,0,0,0,0,0.895138,0,0,0,0,16.77061,14.50543,0.895138,0,0.895138,23.93929,61.38266,0.1387412,0,0.7161104,0,15.40057
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,15.87547,15.31106,0,6.100017,-6.100017,17.5093,44.89556,0.1387412,6.374518,0,0,15.31106
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,22.65326,9.21104,0,3.214132,-3.214132,14.12131,36.20842,0.1387412,3.358768,0,0,9.21104
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,26.22452,5.996908,0,5.239104,-5.239104,8.59881,22.04819,0.1387412,5.474864,0,0,5.996908
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,3.025209,0.7199132,0,-1,0,0.7199132,0,0,2.305296,2.607817,0,0.7578034,0.7199132,0,0,32.04575,0.7578034,0,0.7578034,-0.7578034,7.800015,20,0.1387412,3.32773,0,0,0.7578034
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,0.8822046,0,0,-1,0,0,0,0,0.8822046,0.9704251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,0.9704251,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,0.3387356,0,0,-1,0,0,0,0,0.3387356,0.3726091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,0.3726091,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,2.20028,0,0,-1,0,0,0,0,2.20028,2.420308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,2.420308,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,0.9713746,0,0,-1,0,0,0,0,0.9713746,1.068512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,1.068512,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,0.959478,0,0,-1,0,0,0,0,0.959478,1.055426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,1.055426,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,1.301471,0,0,-1,0,0,0,0,1.301471,1.431619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,1.431619,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,2.312599,0,0,-1,0,0,0,0,2.312599,2.543859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387412,2.543859,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,1.340811,1.340811,10.14081,0,2.901625,1.340811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388332,1.474892,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388841,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.080796,44.0379,35.24417,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.20101,0,0,0,3.080796,0,0,5.803587,5.513408,16.16775,15.048,8.594204,0,8.594204,31.81518,81.57722,0.1390198,6.491973,2.464637,12,18.1288
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.645562,55.00697,37.69631,7.28198,7.28198,0,0,0,7.28198,77.52785,0,0,0,5.645562,7.665242,7.28198,0,0,7.57355,22.78278,0,2.019679,-2.019679,29.68625,76.11844,0.1390198,8.010178,4.51645,0,28.42834
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.221348,67.61748,43.45258,4.797039,4.797039,0,-1,0,4.797039,150.5376,0,0,0,7.221348,5.049514,4.797039,0,0,9.817637,20.7631,2.171834,0,2.171834,31.74663,81.40146,0.1389872,5.276742,5.777078,0,27.98445
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.466841,75.90839,49.35432,3.126529,3.126529,0,0,0,3.126529,238.8221,0,0,0,7.466841,3.291083,3.126529,0,0,7.645804,22.71775,4.175758,0,4.175758,35.7081,91.55906,0.1389243,3.439182,5.973473,0,30.1846
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.35559,76.68097,53.94687,4.543331,4.543331,0,0,0,4.543331,139.8884,0,0,0,6.35559,4.782454,4.543331,0,0,3.470046,26.47594,1.573137,0,1.573137,37.20051,95.38573,0.1389007,4.997664,5.084473,0,32.83153
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.317057,80.58301,57.30296,6.004478,6.004478,0,0,0,6.004478,105.2057,0,0,0,6.317057,6.320504,6.004478,0,0,1.896909,27.89176,0,0.003447169,-0.003447169,37.19688,95.37642,0.1389007,6.604926,5.053645,0,34.20882
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.526382,85.34574,60.37851,1.271016,1.271016,0,0,0,1.271016,513.4775,3.287731,0,0,6.526382,1.337912,1.271016,0,0,1.900739,27.88831,1.900739,0,1.900739,39.00008,100,0.1388721,1.398118,5.221106,0,34.4147
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.898096,80.04865,62.07214,4.735828,4.735828,0,-1,0,4.735828,103.4264,0,0,0,4.898096,4.985082,4.735828,0,0,0,29.59898,0,0.08698606,-0.08698606,38.90839,99.76489,0.1388721,5.209411,3.918477,0,34.49707
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.638608,79.34767,62.41503,0,0,0,0,0,0,0,4.541956,0,0,4.638608,0,0,0,0,0.09665117,29.51199,0.09665117,0,0.09665117,39.00008,100,0.1388707,0,3.710886,0,34.1506
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.791615,72.44332,62.7683,1.768197,1.768197,0,0,0,1.768197,157.8792,0.9303552,0,0,2.791615,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1388707,1.945017,2.233292,0,32.39059
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.663265,66.84894,61.31364,4.457434,4.457434,0,0,0,4.457434,37.31441,0,8.881784E-16,0,1.663265,4.692036,4.457434,0,0,0,29.59898,0,3.02877,-3.02877,35.80747,91.81385,0.1388707,4.903177,1.330612,0,31.26224
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.3653,26.57021,0,4.912614,-4.912614,30.62912,78.53606,0.1388707,5.133681,0,0,26.57021
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.82376,21.65759,0,5.029901,-5.029901,25.32714,64.94126,0.1388707,5.256246,0,0,21.65759
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.41254,16.62769,0,3.282467,-3.282467,21.86712,56.06942,0.1388707,3.430178,0,0,16.62769
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.05972,13.34523,0,5.010355,-5.010355,16.58574,42.52746,0.1388707,5.23582,0,0,13.34523
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.62679,8.334872,0,2.017805,-2.017805,14.45879,37.07374,0.1388707,2.108606,0,0,8.334872
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.86879,6.317067,0,1.508008,-1.508008,12.86921,32.99791,0.1388707,1.575868,0,0,6.317067
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54436,4.809059,0,0,0,12.86921,32.99791,0.1388707,0,0,0,4.809059
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.54436,4.809059,0,2.54892,-2.54892,10.18241,26.1087,0.1388707,2.663621,0,0,4.809059
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37649,2.260139,0,0,0,10.18241,26.1087,0.1388707,0,0,0,2.260139
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.37649,2.260139,0,1.247595,-1.247595,8.867331,22.7367,0.1388707,1.303737,0,0,2.260139
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,1.602823,0.961917,0,-1,0,0.961917,0,0,0.6409065,0.8011888,0,1.012544,0.961917,0,0,31.7627,1.012544,0,1.012544,-1.012544,7.800015,20,0.1388707,1.763106,0,0,1.012544
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389431,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389937,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.790982,42.89331,34.98442,5.622066,5.622066,12,0,3.372,5.622066,49.64335,0,0,0,2.790982,0,0,6.377934,6.059037,16.16775,15.048,8.850019,0,8.850019,32.05787,82.19949,0.1391339,6.184273,2.232786,12,17.83898
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.903565,55.61201,37.43655,10.08337,10.08337,11.42683,0,3.226988,10.08337,58.54755,0,0,0,5.903565,0,0,1.343461,1.276288,7.317734,23.01302,7.179853,0,7.179853,38.86927,99.6646,0.1392369,11.0917,4.722852,12,28.91658
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.233902,67.31641,43.16165,2.20811,2.20811,0,-1,0,2.20811,327.6061,4.771695,0,0,7.233902,2.324326,2.20811,0,0,0.1378815,29.47488,0.1378815,0,0.1378815,39.00008,100,0.1392348,2.428921,5.787122,0,36.70879
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.468826,75.59281,49.09455,2.673381,2.673381,0,0,0,2.673381,279.3775,4.65474,0,0,7.468826,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,2.940719,5.97506,0,37.0678
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.314228,85.50246,53.65593,1.41117,1.41117,0,0,0,1.41117,589.1727,6.828786,0,0,8.314228,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,1.552287,6.651382,0,37.91321
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.661463,91.98727,57.01203,6.799109,6.799109,0,0,0,6.799109,127.3912,1.504506,0,0,8.661463,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,7.47902,6.92917,0,38.26044
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.279041,94.10719,60.07719,1.798736,1.798736,0,0,0,1.798736,460.27,6.385635,0,0,8.279041,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,1.978609,6.623233,0,37.87802
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.234605,90.74851,61.83316,1.824334,1.824334,0,-1,0,1.824334,396.5615,5.314254,0,0,7.234605,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,2.006767,5.787684,0,36.83358
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.889761,84.5819,62.18644,3.399053,3.399053,0,0,0,3.399053,173.2765,2.31181,0,0,5.889761,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,3.738958,4.711809,0,35.48874
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.841753,76.23569,62.53971,2.034066,2.034066,0,0,0,2.034066,188.8706,1.700631,0,0,3.841753,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1392348,2.237473,3.073402,0,33.44073
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.579612,66.31146,61.07467,3.251322,3.251322,0,0,0,3.251322,48.58371,0,4.440892E-16,0,1.579612,3.422444,3.251322,0,0,0,29.59898,0,1.842831,-1.842831,37.05756,95.0192,0.1392348,3.576454,1.26369,0,31.17859
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.04759,27.75615,0,0.9538635,-0.9538635,36.0521,92.4411,0.1392348,0.9967874,0,0,27.75615
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.107439,26.80228,0,3.925794,-3.925794,31.91395,81.83048,0.1392348,4.102455,0,0,26.80228
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.469432,22.87649,0,2.224461,-2.224461,29.56916,75.81822,0.1392348,2.324562,0,0,22.87649
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.941055,20.65203,0,7.359399,-7.359399,21.81168,55.92727,0.1392348,7.690572,0,0,20.65203
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.11817,13.29263,0,1.962708,-1.962708,19.7428,50.62247,0.1392348,2.051029,0,0,13.29263
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.29895,11.32992,0,1.064503,-1.064503,18.62072,47.74533,0.1392348,1.112406,0,0,11.32992
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.48173,10.26542,0,1.851978,-1.851978,16.66856,42.73981,0.1392348,1.935317,0,0,10.26542
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.53949,8.413441,0,2.047493,-2.047493,14.51031,37.20586,0.1392348,2.13963,0,0,8.413441
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81448,6.365948,0,0,0,14.51031,37.20586,0.1392348,0,0,0,6.365948
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.81448,6.365948,0,2.104288,-2.104288,12.2922,31.5184,0.1392348,2.198981,0,0,6.365948
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15258,4.26166,0,0,0,12.2922,31.5184,0.1392348,0,0,0,4.26166
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.15258,4.26166,0,0.7000114,-0.7000114,11.55432,29.62641,0.1392348,0.7315119,0,0,4.26166
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.93037,3.561648,0,0.6949318,-0.6949318,10.8218,27.74815,0.1392348,0.7262037,0,0,3.561648
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.4913,44.78991,34.77661,0.2483499,0.2483499,0,0,0,0.2483499,1405.799,0,0,0,3.4913,0.261421,0.2483499,0,0,29.70251,2.866717,3.229879,0,3.229879,13.88593,35.60489,0.1391864,0.2731849,2.79304,0,6.358017
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.140386,56.13808,37.1664,5.571322,5.571322,0,0,0,5.571322,110.2142,0,0,0,6.140386,5.86455,5.571322,0,0,26.47263,5.773608,0.2758361,0,0.2758361,14.14761,36.27586,0.1391822,6.128455,4.912309,0,11.91399
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.657043,68.7307,42.90189,4.689066,4.689066,0,-1,0,4.689066,163.2957,0,0,0,7.657043,4.935859,4.689066,0,0,26.1968,6.021861,2.721184,0,2.721184,16.72916,42.89518,0.1391414,5.157973,6.125634,0,13.6789
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.656355,80.74448,48.80362,3.650192,3.650192,0,0,0,3.650192,237.1479,0,0,0,8.656355,3.842308,3.650192,0,0,23.47561,8.470926,4.814047,0,4.814047,21.29616,54.60543,0.1390693,4.015212,6.925084,0,17.12728
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.80071,87.6653,53.365,0.905138,0.905138,0,0,0,0.905138,972.3058,0,0,0,8.80071,0.9527769,0.905138,0,0,18.66157,12.80357,7.847933,0,7.847933,28.74136,73.69566,0.1389519,0.9956518,7.040568,0,21.60428
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.270619,89.46052,56.75227,4.050863,4.050863,0,0,0,4.050863,204.1693,0,0,0,8.270619,4.264067,4.050863,0,0,10.81363,19.86671,4.006553,0,4.006553,32.54231,83.44167,0.138892,4.455949,6.616496,0,28.13733
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.554618,89.82491,59.85899,5.871593,5.871593,0,0,0,5.871593,128.6639,0,0,0,7.554618,6.180624,5.871593,0,0,6.807081,23.4726,1.373994,0,1.373994,33.8458,86.78393,0.1388715,6.458752,6.043694,0,31.02722
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.658777,87.4492,61.54223,0,0,0,-1,0,0,0,1.22569,0,0,6.658777,0,0,0,0,5.433087,24.7092,5.433087,0,5.433087,39.00008,100,0.1387905,0,5.327021,0,31.36798
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.177969,81.11949,61.95785,4.763429,4.763429,0,0,0,4.763429,108.7026,0.1638335,0,0,5.177969,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1387905,5.239771,4.142375,0,34.77695
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.835507,72.10331,62.30073,4.057052,4.057052,0,0,0,4.057052,69.89081,0,8.881784E-16,0,2.835507,4.270581,4.057052,0,0,0,29.59898,0,1.435075,-1.435075,37.48738,96.12128,0.1387905,4.462758,2.268405,0,32.43449
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.320184,65.18806,60.84608,4.834496,4.834496,0,0,0,4.834496,27.30758,0,0,0,1.320184,5.088943,4.834496,0,0,1.594528,28.1639,0,3.768759,-3.768759,33.51476,85.9351,0.1387905,5.317945,1.056147,0,29.48409
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.782038,24.39514,0,3.122917,-3.122917,30.22291,77.49449,0.1387905,16.46345,0,12,24.39514
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.251945,21.27223,0,1.351049,-1.351049,28.79878,73.84288,0.1387905,1.411846,0,0,21.27223
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.75311,19.92118,0,3.631891,-3.631891,24.97043,64.02662,0.1387905,3.795326,0,0,19.92118
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.78855,16.28929,0,2.623857,-2.623857,22.20464,56.93487,0.1387905,2.74193,0,0,16.28929
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.70394,13.66543,0,1.008066,-1.008066,21.14205,54.21027,0.1387905,1.053429,0,0,13.66543
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.82401,12.65736,0,0.7872904,-0.7872904,20.31217,52.08239,0.1387905,0.8227184,0,0,12.65736
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.69878,11.87007,0,0.8595673,-0.8595673,19.40611,49.75916,0.1387905,0.8982478,0,0,11.87007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.65386,11.01051,0,1.832701,-1.832701,17.47427,44.80574,0.1387905,1.915172,0,0,11.01051
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.69019,9.177806,0,0.8530546,-0.8530546,16.57508,42.50011,0.1387905,0.8914421,0,0,9.177806
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.63803,8.324752,0,0.5084177,-0.5084177,16.03916,41.12596,0.1387905,0.5312966,0,0,8.324752
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20294,7.816334,0,0,0,16.03916,41.12596,0.1387905,0,0,0,7.816334
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,24.20294,7.816334,0,1.223614,-1.223614,14.74935,37.81878,0.1387905,1.278677,0,0,7.816334
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.56251,6.59272,0,1.317216,-1.317216,13.36088,34.25861,0.1387905,1.376491,0,0,6.59272
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.677166,42.11814,34.5688,2.205365,2.205365,0,0,0,2.205365,121.3933,0,0,0,2.677166,2.321437,2.205365,0,0,27.02608,5.275504,0.3557291,0,0.3557291,13.69836,35.12393,0.1387852,2.425902,2.141733,0,7.95267
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.231128,49.5106,37.00015,4.506719,4.506719,0,0,0,4.506719,93.88488,0,0,0,4.231128,4.743915,4.506719,0,0,26.67035,5.59566,0,0.5127871,-0.5127871,13.15783,33.73797,0.1387852,4.957391,3.384902,0,9.826788
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.880108,61.51031,42.66291,1.14267,1.14267,0,-1,0,1.14267,514.5936,0,0,0,5.880108,1.202811,1.14267,0,0,27.24012,5.082873,4.677297,0,4.677297,17.59511,45.11557,0.1387154,1.256937,4.704086,0,10.96298
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.78512,76.34087,48.56465,4.476243,4.476243,0,0,0,4.476243,173.9209,0,0,0,7.78512,4.711835,4.476243,0,0,22.56282,9.29244,3.073286,0,3.073286,20.51068,52.59139,0.1386697,4.923867,6.228096,0,17.07756
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.805402,82.23042,53.09485,1.050422,1.050422,0,0,0,1.050422,743.0726,0,0,0,7.805402,1.105708,1.050422,0,0,19.48953,12.0584,6.699694,0,6.699694,26.86657,68.8885,0.13857,1.155465,6.244321,0,19.8638
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.27023,84.01299,56.49251,4.733976,4.733976,0,0,0,4.733976,153.5756,0,0,0,7.27023,4.983132,4.733976,0,0,12.78984,18.08812,2.287097,0,2.287097,29.0363,74.4519,0.138536,5.207374,5.816184,0,25.35835
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,7.912535,91.4213,59.62001,0,0,0,0,0,0,0,0,0,0,7.912535,0,0,0,0,10.50274,20.14651,7.912535,0,7.912535,36.54279,93.69928,0.1384186,0,6.330028,0,28.05904
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.1064,89.47237,61.3656,1.213566,1.213566,0,-1,0,1.213566,585.58,3.238754,0,0,7.1064,1.277438,1.213566,0,0,2.590208,27.26779,2.590208,0,2.590208,39.00008,100,0.1383801,1.334922,5.68512,0,34.37419
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.652731,82.93591,61.71887,3.31861,3.31861,0,0,0,3.31861,170.3343,2.159458,0,0,5.652731,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1383801,3.650471,4.522185,0,35.25171
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.252677,73.48406,62.1241,0,0,0,0,0,0,0,3.252677,0,0,3.252677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383801,0,2.602141,0,32.85165
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.686444,66.25829,60.66944,1.690729,1.690729,0,0,0,1.690729,99.74654,0,0,0,1.686444,1.779715,1.690729,0,0,0,29.59898,0,0.09327101,-0.09327101,38.90176,99.74791,0.1383801,1.859802,1.349155,0,31.28542
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.1036345,29.50571,0,6.308208,-6.308208,32.25233,82.6981,0.1383801,6.592078,0,0,29.50571
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.112755,23.1975,0,8.8,-8.8,22.97631,58.9135,0.1383801,9.380984,0,0,23.1975
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.89053,14.3975,0,2.01569,-2.01569,20.85159,53.4655,0.1383801,2.106396,0,0,14.3975
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13019,12.38181,0,0,0,20.85159,53.4655,0.1383801,0,0,0,12.38181
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.13019,12.38181,0,1.185104,-1.185104,19.60238,50.26241,0.1383801,1.238433,0,0,12.38181
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.44697,11.1967,0,1.4518,-1.4518,18.07205,46.33849,0.1383801,1.517132,0,0,11.1967
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.06008,9.744904,0,1.273783,-1.273783,16.72936,42.89571,0.1383801,1.331104,0,0,9.744904
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.4754,8.471121,0,2.136465,-2.136465,14.47733,37.12128,0.1383801,2.232606,0,0,8.471121
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84925,6.334656,0,0,0,14.47733,37.12128,0.1383801,0,0,0,6.334656
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.84925,6.334656,0,1.271934,-1.271934,13.13659,33.68351,0.1383801,1.329171,0,0,6.334656
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.26251,5.062722,0,0.3626431,-0.3626431,12.75433,32.70335,0.1383801,0.3789621,0,0,5.062722
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.66544,4.700079,0,0.2989195,-0.2989195,12.43925,31.89544,0.1383801,0.3123709,0,0,4.700079
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.99758,4.401159,0,1.435912,-1.435912,10.92566,28.01446,0.1383801,1.500528,0,0,4.401159
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.304841,40.80712,34.361,4.62637,4.62637,12,0,3.372,4.62637,49.81965,0,0,0,2.304841,0,0,7.37363,7.004949,29.59303,2.965247,9.30979,0,9.30979,19.7577,50.66068,0.138513,5.089007,1.843873,12,5.270089
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.029608,48.63956,36.79234,2.392179,2.392179,11.19218,0,3.167621,2.392179,168.4492,0,0,0,4.029608,0,0,8.8,8.36,20.28325,11.34406,12.38961,0,12.38961,31.51152,80.7986,0.1385757,2.631397,3.223686,12,15.37367
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.723238,64.42823,42.43432,2.109492,2.109492,0,-1,0,2.109492,318.7136,0,0,0,6.723238,2.220518,2.109492,0,0,7.893637,22.49471,4.502719,0,4.502719,35.78317,91.75154,0.1385091,2.320441,5.37859,0,29.21794
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.33127,65.93168,48.30489,2.745847,2.745847,0,0,0,2.745847,194.1576,0,0,0,5.33127,2.890366,2.745847,0,0,3.390917,26.54715,2.440905,0,2.440905,38.09882,97.68908,0.138473,3.020432,4.265016,0,31.87842
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.305113,79.54111,52.83509,0.6558379,0.6558379,0,0,0,0.6558379,1113.86,5.664745,0,0,7.305113,0.6903557,0.6558379,0,0,0.9500122,28.74397,0.9500122,0,0.9500122,39.00008,100,0.1384589,0.7214217,5.84409,0,36.04908
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,6.956569,82.17904,56.22236,4.556772,4.556772,0,0,0,4.556772,152.6644,2.159967,0,0,6.956569,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1384589,5.012449,5.565256,0,36.55555
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.54158,89.12431,59.38103,2.930846,2.930846,0,0,0,2.930846,257.3175,4.456479,0,0,7.54158,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1384589,3.22393,6.033264,0,37.14056
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.686135,87.07128,61.13701,2.364853,2.364853,0,-1,0,2.364853,282.7294,4.196816,0,0,6.686135,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1384589,2.601339,5.348908,0,36.28511
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,5.937087,84.01698,61.54223,4.18439,4.18439,0,0,0,4.18439,141.8866,1.532466,0,0,5.937087,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1384589,4.602829,4.74967,0,35.53606
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.218194,77.09357,61.95785,2.351684,2.351684,0,0,0,2.351684,179.3691,1.742738,0,0,4.218194,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1384589,2.586852,3.374555,0,33.81717
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.394939,65.07705,60.49281,1.464312,1.464312,0,0,0,1.464312,95.26242,0,0,0,1.394939,1.541381,1.464312,0,0,0,29.59898,0,0.146442,-0.146442,38.84571,99.60419,0.1384589,1.610743,1.115951,0,30.99392
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1627133,29.45254,0,2.626357,-2.626357,36.07729,92.50569,0.1384589,2.744543,0,0,29.45254
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.080888,26.82618,0,8.8,-8.8,26.80128,68.72108,0.1384589,10.19222,0,0,26.82618
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.85867,18.02618,0,7.511512,-7.511512,18.88345,48.419,0.1384589,7.84953,0,0,18.02618
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.20479,10.51467,0,1.868494,-1.868494,16.91388,43.36884,0.1384589,1.952577,0,0,10.51467
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.2809,8.646173,0,0.9378613,-0.9378613,15.92529,40.834,0.1384589,0.980065,0,0,8.646173
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.32296,7.708312,0,1.416867,-1.416867,14.43178,37.00449,0.1384589,1.480626,0,0,7.708312
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.89726,6.291445,0,2.056171,-2.056171,12.26439,31.44708,0.1384589,2.148699,0,0,6.291445
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.18189,4.235274,0,0.4235564,-0.4235564,11.81792,30.3023,0.1384589,0.4426164,0,0,4.235274
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.65251,3.811718,0,0,0,11.81792,30.3023,0.1384589,0,0,0,3.811718
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.65251,3.811718,0,2.186181,-2.186181,9.513482,24.3935,0.1384589,2.284559,0,0,3.811718
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.0816,1.625537,0,1.46654,-1.46654,7.967614,20.42974,0.1384589,1.532534,0,0,1.625537
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71109,0.1589974,8.36,0,8.36,15.89861,40.76558,0.1385392,1.091401,0,12,0.1589974
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.35109,7.682997,8.36,0,8.36,23.8296,61.10141,0.1386493,2.195346,0,12,7.682997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4577266,35.45399,34.21553,5.319877,5.319877,12,0,3.372,5.319877,8.604082,0,0,0,0.4577266,0,0,6.680123,6.346117,15.99109,15.207,6.803843,0,6.803843,30.28429,77.65187,0.1387619,5.851864,0.3661813,12,15.66472
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,1.989521,42.1976,36.58454,2.908417,2.908417,10.48497,0,2.988697,2.908417,68.40565,0,0,0,1.989521,0,0,7.576552,7.197725,9.187246,21.33046,9.187246,0,9.187246,39.00008,100,0.1388501,3.199258,1.591617,12,23.31998
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.381741,52.41846,42.22651,0,0,0,-1,0,0,0,3.381741,0,0,3.381741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388501,0,2.705393,0,32.98072
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.846731,60.26969,48.04513,5.483447,5.483447,0,0,0,5.483447,70.1517,0,8.881784E-16,0,3.846731,5.772049,5.483447,0,0,0,29.59898,0,1.925318,-1.925318,36.97062,94.79626,0.1388501,6.031791,3.077384,0,33.44571
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.383796,71.07957,52.6065,3.768628,3.768628,0,0,0,3.768628,142.8582,0,0,0,5.383796,3.966977,3.768628,0,0,2.139242,27.67366,1.416818,0,1.416818,38.31473,98.24269,0.1388292,4.145491,4.307036,0,33.05746
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.467724,71.35443,55.99377,0,0,0,0,0,0,0,3.745301,0,0,4.467724,0,0,0,0,0.7224239,28.9488,0.7224239,0,0.7224239,39.00008,100,0.1388185,0,3.57418,0,33.41652
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.636465,75.56763,59.12127,2.539788,2.539788,0,0,0,2.539788,182.5532,1.963004,0,0,4.636465,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1388185,2.793767,3.709172,0,34.23544
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.231091,80.105,60.89803,4.436584,4.436584,0,-1,0,4.436584,117.9081,0.5610021,0,0,5.231091,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1388185,4.880243,4.184873,0,34.83007
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.736913,74.45979,61.31364,3.995553,3.995553,0,0,0,3.995553,93.52681,0,4.440892E-16,0,3.736913,4.205845,3.995553,0,0,0,29.59898,0,0.4689321,-0.4689321,38.50578,98.73257,0.1388185,4.395108,2.989531,0,33.33589
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.727973,71.07915,61.71887,4.786353,4.786353,0,0,0,4.786353,56.9948,0,0,0,2.727973,5.038266,4.786353,0,0,0.5210357,29.13005,0,2.310294,-2.310294,36.07052,92.48832,0.1388185,5.264988,2.182378,0,31.85802
